time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827220,293.3351745605469,297.1499938964844,293.1499938964844,0.0061084362678229,-444.3080139160156,298.6663513183594,0.4737798273563385,0.050000000745058,0.0467825233936309,294.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.74688720703125,0.4737798273563385,0.050000000745058,0.0492642484605312,293.31640625,297.1499938964844,293.1499938964844,0.0137650361284613,-566.455078125,303.7346496582031,0.4737798273563385,0.050000000745058,0.0363864041864872,293.2192687988281,297.1499938964844,293.1499938964844,0.096390463411808,-2344.409423828125,304.1532897949219,0.7066953778266907,0.151639312505722,0.1457673460245132,293.41668701171875,297.1499938964844,293.1499938964844,0.0035077899228781,-1340.2701416015625,295.5306701660156,0.4737798273563385,0.050000000745058,0.2336883842945099,290.7886962890625,291.1499938964844,274.9461975097656,272.54571533203125,286.2645568847656,294.890625,290.9668884277344,1.0,0.2073539346456527,0.933996558189392,0.933996558189392,1.0,1.0,-0.6142910122871399,0.2658675611019134,0.3484234511852264,0.0901180878281593,0.0,0.0,0.1125152334570884,25.413129806518555,25.0,371.0189514160156,-3837.708984375,65.8434829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44732666015625,304.2340393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17911.126953125,18000.0,0.0,0.0,0.0643593743443489,0.0,0.0,0.0,0.0,1.0,0.0030808779411017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039337068796157,0.120817981660366,-0.0168842729181051,0.0,6.531658436870202e-05,0.0,0.0,4.661825656890869,0.0,0.0,0.0,0.2715601921081543,4.0,0.0,1.0
827280,293.3351745605469,297.1499938964844,293.1499938964844,0.0061084362678229,-444.3080139160156,298.6663513183594,0.4737798273563385,0.050000000745058,0.0467825233936309,294.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.74688720703125,0.4737798273563385,0.050000000745058,0.0492642484605312,293.31640625,297.1499938964844,293.1499938964844,0.0137650361284613,-566.455078125,303.7346496582031,0.4737798273563385,0.050000000745058,0.0363864041864872,293.2192687988281,297.1499938964844,293.1499938964844,0.096390463411808,-2344.409423828125,304.1532897949219,0.7066953778266907,0.151639312505722,0.1457673460245132,293.41668701171875,297.1499938964844,293.1499938964844,0.0035077899228781,-1340.2701416015625,295.5306701660156,0.4737798273563385,0.050000000745058,0.2336883842945099,290.7886962890625,291.1499938964844,274.9461975097656,272.54571533203125,286.2645568847656,294.890625,290.9668884277344,1.0,0.2073539346456527,0.933996558189392,0.933996558189392,1.0,1.0,-0.6142910122871399,0.2658675611019134,0.3484234511852264,0.0901180878281593,0.0,0.0,0.1125152334570884,25.413129806518555,25.0,371.0189514160156,-3837.708984375,65.8434829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44732666015625,304.2340393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17911.126953125,18000.0,0.0,0.0,0.0643593743443489,0.0,0.0,0.0,0.0,1.0,0.0030808779411017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039337068796157,0.120817981660366,-0.0168842729181051,0.0,6.531658436870202e-05,0.0,0.0,4.661825656890869,0.0,0.0,0.0,0.2715601921081543,4.0,0.0,1.0
827340,293.3367919921875,297.1499938964844,293.1499938964844,0.0058810100890696,-422.95513916015625,298.82635498046875,0.4738110899925232,0.050000000745058,0.0467819683253765,294.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3222351074219,0.4738110899925232,0.050000000745058,0.0492636635899543,293.3212585449219,297.1499938964844,293.1499938964844,0.0129756350070238,-542.345947265625,303.6827087402344,0.4738110899925232,0.050000000745058,0.0363859757781028,293.21844482421875,297.1499938964844,293.1499938964844,0.0913025066256523,-2236.465087890625,304.1602478027344,0.7042568325996399,0.1500584632158279,0.1443198919296264,293.41900634765625,297.1499938964844,293.1499938964844,0.003340299706906,-1254.632080078125,295.7906799316406,0.4738110899925232,0.050000000745058,0.2336856126785278,291.3424072265625,291.1499938964844,274.9250793457031,272.5343017578125,286.2586975097656,294.8987121582031,291.3759155273437,1.0,0.2071677297353744,0.9343907237052916,0.9343907237052916,1.0,1.0,-0.6125487685203552,0.2651562094688415,0.3473925292491913,0.0897314101457595,0.0,0.0,0.041292767971754,25.38321113586425,25.0,341.65289306640625,-3472.51318359375,65.55126190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1361999511719,303.4619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18050.654296875,18000.0,0.0,0.0,0.0669262334704399,0.0,0.0,0.0,0.0,1.0,0.0031212463509291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834112241864204,0.1006973460316658,-0.0172861255705356,0.0,6.792162457713857e-05,0.0,0.0,3.870669364929199,0.0,0.0,0.0,0.2692278623580932,4.0,0.0,1.0
827400,293.3367919921875,297.1499938964844,293.1499938964844,0.0058810100890696,-422.95513916015625,298.82635498046875,0.4738110899925232,0.050000000745058,0.0467819683253765,294.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3222351074219,0.4738110899925232,0.050000000745058,0.0492636635899543,293.3212585449219,297.1499938964844,293.1499938964844,0.0129756350070238,-542.345947265625,303.6827087402344,0.4738110899925232,0.050000000745058,0.0363859757781028,293.21844482421875,297.1499938964844,293.1499938964844,0.0913025066256523,-2236.465087890625,304.1602478027344,0.7042568325996399,0.1500584632158279,0.1443198919296264,293.41900634765625,297.1499938964844,293.1499938964844,0.003340299706906,-1254.632080078125,295.7906799316406,0.4738110899925232,0.050000000745058,0.2336856126785278,291.3424072265625,291.1499938964844,274.9250793457031,272.5343017578125,286.2586975097656,294.8987121582031,291.3759155273437,1.0,0.2071677297353744,0.9343907237052916,0.9343907237052916,1.0,1.0,-0.6125487685203552,0.2651562094688415,0.3473925292491913,0.0897314101457595,0.0,0.0,0.041292767971754,25.38321113586425,25.0,341.65289306640625,-3472.51318359375,65.55126190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1361999511719,303.4619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18050.654296875,18000.0,0.0,0.0,0.0669262334704399,0.0,0.0,0.0,0.0,1.0,0.0031212463509291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834112241864204,0.1006973460316658,-0.0172861255705356,0.0,6.792162457713857e-05,0.0,0.0,3.870669364929199,0.0,0.0,0.0,0.2692278623580932,4.0,0.0,1.0
827460,293.3389587402344,297.1499938964844,293.1499938964844,0.0057978895492851,-417.3204040527344,298.7817077636719,0.4738111197948456,0.050000000745058,0.0467819757759571,294.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4012145996094,0.4738111197948456,0.050000000745058,0.0492636710405349,293.327392578125,297.1499938964844,293.1499938964844,0.0127456532791256,-537.2003173828125,303.60968017578125,0.4738111197948456,0.050000000745058,0.0363859795033931,293.2182922363281,297.1499938964844,293.1499938964844,0.0896876156330108,-2204.30029296875,304.15948486328125,0.7014980912208557,0.1483545303344726,0.1427252143621444,293.421875,297.1499938964844,293.1499938964844,0.0032517663203179,-1220.020263671875,295.7304077148437,0.4738111197948456,0.050000000745058,0.2336856573820114,291.4020690917969,291.1499938964844,274.9056701660156,272.5234680175781,286.2542419433594,294.9079284667969,291.4018859863281,1.0,0.2069890648126602,0.9345669746398926,0.9345669746398926,1.0,1.0,-0.6106350421905518,0.2643653154373169,0.3462697267532348,0.0893118381500244,0.0,0.0,0.0017893326003104,25.366941452026367,25.0,100.47132873535156,-3128.376953125,65.24845886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708557128906,302.0509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.283203125,18000.0,0.0,0.0,0.0690171867609024,0.0,0.0,0.0,0.0,1.0,0.0043318984098732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640546306967735,0.0934789851307869,-0.0294243525713682,0.0,7.00436721672304e-05,0.0,0.0,3.568148136138916,0.0,0.0,0.0,0.2673638164997101,4.0,0.0,1.0
827520,293.3389587402344,297.1499938964844,293.1499938964844,0.0057978895492851,-417.3204040527344,298.7817077636719,0.4738111197948456,0.050000000745058,0.0467819757759571,294.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4012145996094,0.4738111197948456,0.050000000745058,0.0492636710405349,293.327392578125,297.1499938964844,293.1499938964844,0.0127456532791256,-537.2003173828125,303.60968017578125,0.4738111197948456,0.050000000745058,0.0363859795033931,293.2182922363281,297.1499938964844,293.1499938964844,0.0896876156330108,-2204.30029296875,304.15948486328125,0.7014980912208557,0.1483545303344726,0.1427252143621444,293.421875,297.1499938964844,293.1499938964844,0.0032517663203179,-1220.020263671875,295.7304077148437,0.4738111197948456,0.050000000745058,0.2336856573820114,291.4020690917969,291.1499938964844,274.9056701660156,272.5234680175781,286.2542419433594,294.9079284667969,291.4018859863281,1.0,0.2069890648126602,0.9345669746398926,0.9345669746398926,1.0,1.0,-0.6106350421905518,0.2643653154373169,0.3462697267532348,0.0893118381500244,0.0,0.0,0.0017893326003104,25.366941452026367,25.0,100.47132873535156,-3128.376953125,65.24845886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708557128906,302.0509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.283203125,18000.0,0.0,0.0,0.0690171867609024,0.0,0.0,0.0,0.0,1.0,0.0043318984098732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640546306967735,0.0934789851307869,-0.0294243525713682,0.0,7.00436721672304e-05,0.0,0.0,3.568148136138916,0.0,0.0,0.0,0.2673638164997101,4.0,0.0,1.0
827580,293.339111328125,297.1499938964844,293.1499938964844,0.0059117157943546,-436.3429260253906,298.4460144042969,0.4738043546676636,0.050000000745058,0.0467821024358272,294.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.86199951171875,0.4738043546676636,0.050000000745058,0.049263808876276,293.3329772949219,297.1499938964844,293.1499938964844,0.0134527385234832,-565.9014282226562,303.50146484375,0.4738043546676636,0.050000000745058,0.0363860800862312,293.2178955078125,297.1499938964844,293.1499938964844,0.0943671911954879,-2309.378173828125,304.1477355957031,0.6987050771713257,0.1467052549123764,0.141132116317749,293.4227294921875,297.1499938964844,293.1499938964844,0.0032295717392116,-1246.7777099609375,295.2113952636719,0.4738043546676636,0.050000000745058,0.2336862981319427,290.76739501953125,291.1499938964844,274.8882141113281,272.5133056640625,286.2492980957031,294.914794921875,290.4969787597656,1.0,0.2068162709474563,0.9347432255744934,0.9347432255744934,1.0,1.0,-0.6087243556976318,0.2635722458362579,0.3451521098613739,0.0889008715748786,0.0,0.0,0.072574459016323,25.354087829589844,25.0,-785.046875,-3342.765869140625,64.95050811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33544921875,299.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17779.41796875,18000.0,0.0,0.0,0.0658195912837982,0.0,0.0,0.0,0.0,1.0,0.0062606530264019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730031058192253,0.1163832694292068,-0.0433801598846912,0.0,6.679852231172845e-05,0.0,0.0,4.406084060668945,0.0,0.0,0.0,0.2689752876758575,4.0,0.0,1.0
827640,293.339111328125,297.1499938964844,293.1499938964844,0.0059117157943546,-436.3429260253906,298.4460144042969,0.4738043546676636,0.050000000745058,0.0467821024358272,294.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.86199951171875,0.4738043546676636,0.050000000745058,0.049263808876276,293.3329772949219,297.1499938964844,293.1499938964844,0.0134527385234832,-565.9014282226562,303.50146484375,0.4738043546676636,0.050000000745058,0.0363860800862312,293.2178955078125,297.1499938964844,293.1499938964844,0.0943671911954879,-2309.378173828125,304.1477355957031,0.6987050771713257,0.1467052549123764,0.141132116317749,293.4227294921875,297.1499938964844,293.1499938964844,0.0032295717392116,-1246.7777099609375,295.2113952636719,0.4738043546676636,0.050000000745058,0.2336862981319427,290.76739501953125,291.1499938964844,274.8882141113281,272.5133056640625,286.2492980957031,294.914794921875,290.4969787597656,1.0,0.2068162709474563,0.9347432255744934,0.9347432255744934,1.0,1.0,-0.6087243556976318,0.2635722458362579,0.3451521098613739,0.0889008715748786,0.0,0.0,0.072574459016323,25.354087829589844,25.0,-785.046875,-3342.765869140625,64.95050811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33544921875,299.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17779.41796875,18000.0,0.0,0.0,0.0658195912837982,0.0,0.0,0.0,0.0,1.0,0.0062606530264019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730031058192253,0.1163832694292068,-0.0433801598846912,0.0,6.679852231172845e-05,0.0,0.0,4.406084060668945,0.0,0.0,0.0,0.2689752876758575,4.0,0.0,1.0
827700,293.337646484375,297.1499938964844,293.1499938964844,0.0059200134128332,-435.4002990722656,298.3660583496094,0.4738098084926605,0.050000000745058,0.0467820093035697,294.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.63433837890625,0.4738098084926605,0.050000000745058,0.0492637082934379,293.3346252441406,297.1499938964844,293.1499938964844,0.0132756736129522,-560.8287353515625,303.4586486816406,0.4738098084926605,0.050000000745058,0.0363860055804252,293.21710205078125,297.1499938964844,293.1499938964844,0.093129739165306,-2283.09619140625,304.150634765625,0.6974667310714722,0.145998939871788,0.1404246687889099,293.42169189453125,297.1499938964844,293.1499938964844,0.003260321682319,-1254.287353515625,295.0867614746094,0.4738098084926605,0.050000000745058,0.2336858212947845,290.6500244140625,291.1499938964844,274.8803100585937,272.508544921875,286.2456970214844,294.9154968261719,290.8256530761719,1.0,0.2067333906888961,0.9348313212394714,0.9348313212394714,1.0,1.0,-0.6078743934631348,0.2632189691066742,0.3446554541587829,0.0887200236320495,0.0,0.0,0.1245670169591903,25.344356536865234,25.0,242.4898223876953,-3801.847900390625,64.81409454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4654235839844,303.8290405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17866.396484375,18000.0,0.0,0.0,0.0639259293675422,0.0,0.0,0.0,0.0,1.0,0.0035037235356867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019833758473396,0.1231003850698471,-0.0211170110851526,0.0,6.487668724730611e-05,0.0,0.0,4.737525939941406,0.0,0.0,0.0,0.2715547978878021,4.0,0.0,1.0
827760,293.3378295898437,297.1499938964844,293.1499938964844,0.0057726013474166,-419.9089050292969,298.5140991210937,0.4738173484802246,0.050000000745058,0.046781875193119,294.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194091796875,0.4738173484802246,0.050000000745058,0.0492635704576969,293.3365173339844,297.1499938964844,293.1499938964844,0.0127098085358738,-541.8240966796875,303.44390869140625,0.4738173484802246,0.050000000745058,0.0363859049975872,293.2164306640625,297.1499938964844,293.1499938964844,0.0894015654921531,-2202.8994140625,304.1572570800781,0.6962943077087402,0.1452791094779968,0.1397558897733688,293.4223022460937,297.1499938964844,293.1499938964844,0.0031678059604018,-1200.7344970703125,295.321533203125,0.4738173484802246,0.050000000745058,0.233685165643692,291.07257080078125,291.1499938964844,274.8729553222656,272.5039978027344,286.2435302734375,294.9179992675781,291.2070617675781,1.0,0.2066532224416732,0.9349782466888428,0.9349782466888428,1.0,1.0,-0.6070705652236938,0.2628853023052215,0.3441852331161499,0.0885520130395889,0.0,0.0,0.0871234387159347,25.334047317504883,25.0,500.8069763183594,-3761.02978515625,64.68409729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126220703125,304.4925231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91796875,18000.0,0.0,0.0,0.0649628341197967,0.0,0.0,0.0,0.0,1.0,0.0025815845001488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010309904813766,0.1132515296339988,-0.0122205363586544,0.0,6.592902354896069e-05,0.0,0.0,4.37928581237793,0.0,0.0,0.0,0.2710170149803161,4.0,0.0,1.0
827820,293.3401794433594,297.1499938964844,293.1499938964844,0.0056163351982831,-406.2593688964844,298.5843200683594,0.4738094806671142,0.050000000745058,0.0467820242047309,294.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38934326171875,0.4738094806671142,0.050000000745058,0.0492637231945991,293.34210205078125,297.1499938964844,293.1499938964844,0.0122309187427163,-527.1153564453125,303.3833312988281,0.4738094806671142,0.050000000745058,0.0363860204815864,293.2160339355469,297.1499938964844,293.1499938964844,0.0861750096082687,-2135.4501953125,304.1599426269531,0.6936776041984558,0.1436802595853805,0.138290137052536,293.42535400390625,297.1499938964844,293.1499938964844,0.003034281078726,-1139.3477783203125,295.4405822753906,0.4738094806671142,0.050000000745058,0.2336858958005905,291.3981628417969,291.1499938964844,274.8601379394531,272.4955749511719,286.24200439453125,294.9267883300781,291.4106140136719,1.0,0.2064960598945617,0.9352720379829408,0.9352720379829408,1.0,1.0,-0.6053129434585571,0.262153297662735,0.3431596457958221,0.0881893783807754,0.0,0.0,0.0251200292259454,25.32324981689453,25.0,247.7544860839844,-3354.8154296875,64.4124984741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0367736816406,302.9559936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18044.54296875,18000.0,0.0,0.0,0.0676810666918754,0.0,0.0,0.0,0.0,1.0,0.0034219960216432,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774262621998786,0.0977174639701843,-0.0202912017703056,0.0,6.868767377454787e-05,0.0,0.0,3.74519944190979,0.0,0.0,0.0,0.2686392366886139,4.0,0.0,1.0
827880,293.3401794433594,297.1499938964844,293.1499938964844,0.0056163351982831,-406.2593688964844,298.5843200683594,0.4738094806671142,0.050000000745058,0.0467820242047309,294.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38934326171875,0.4738094806671142,0.050000000745058,0.0492637231945991,293.34210205078125,297.1499938964844,293.1499938964844,0.0122309187427163,-527.1153564453125,303.3833312988281,0.4738094806671142,0.050000000745058,0.0363860204815864,293.2160339355469,297.1499938964844,293.1499938964844,0.0861750096082687,-2135.4501953125,304.1599426269531,0.6936776041984558,0.1436802595853805,0.138290137052536,293.42535400390625,297.1499938964844,293.1499938964844,0.003034281078726,-1139.3477783203125,295.4405822753906,0.4738094806671142,0.050000000745058,0.2336858958005905,291.3981628417969,291.1499938964844,274.8601379394531,272.4955749511719,286.24200439453125,294.9267883300781,291.4106140136719,1.0,0.2064960598945617,0.9352720379829408,0.9352720379829408,1.0,1.0,-0.6053129434585571,0.262153297662735,0.3431596457958221,0.0881893783807754,0.0,0.0,0.0251200292259454,25.32324981689453,25.0,247.7544860839844,-3354.8154296875,64.4124984741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0367736816406,302.9559936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18044.54296875,18000.0,0.0,0.0,0.0676810666918754,0.0,0.0,0.0,0.0,1.0,0.0034219960216432,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774262621998786,0.0977174639701843,-0.0202912017703056,0.0,6.868767377454787e-05,0.0,0.0,3.74519944190979,0.0,0.0,0.0,0.2686392366886139,4.0,0.0,1.0
827940,293.3422546386719,297.1499938964844,293.1499938964844,0.0055506415665149,-402.5130310058594,298.5151062011719,0.4737851619720459,0.050000000745058,0.0467824675142765,294.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049987792969,0.4737851619720459,0.050000000745058,0.0492641925811767,293.34820556640625,297.1499938964844,293.1499938964844,0.012070570141077,-524.2515258789062,303.3012390136719,0.4737851619720459,0.050000000745058,0.0363863632082939,293.2159729003906,297.1499938964844,293.1499938964844,0.0850617215037345,-2114.21630859375,304.1584167480469,0.6908342242240906,0.1420166939496994,0.1367216259241104,293.4281311035156,297.1499938964844,293.1499938964844,0.0029514306224882,-1109.3575439453125,295.3411560058594,0.4737851619720459,0.050000000745058,0.2336881160736084,291.4007873535156,291.1499938964844,274.8500061035156,272.4881591796875,286.2412414550781,294.93511962890625,291.3510131835937,1.0,0.206340342760086,0.9355658292770386,0.9355658292770386,1.0,1.0,-0.6034347414970398,0.261369377374649,0.3420653343200683,0.0878047868609428,0.0,0.0,0.0,25.31938743591309,25.0,-326.8102111816406,-825.9793701171875,64.13092803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9436950683594,298.8399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18195.666015625,18000.0,0.0,0.0,0.0693261995911598,0.0,0.0,0.0,0.0,1.0,0.0088698845356702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0074484343640506,0.0645457208156585,-0.0570972859859466,0.0,7.035728049231693e-05,0.0,0.0,2.426246404647827,0.0,0.0,0.0,0.2629713714122772,4.0,0.0,1.0
828000,293.3422546386719,297.1499938964844,293.1499938964844,0.0055506415665149,-402.5130310058594,298.5151062011719,0.4737851619720459,0.050000000745058,0.0467824675142765,294.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049987792969,0.4737851619720459,0.050000000745058,0.0492641925811767,293.34820556640625,297.1499938964844,293.1499938964844,0.012070570141077,-524.2515258789062,303.3012390136719,0.4737851619720459,0.050000000745058,0.0363863632082939,293.2159729003906,297.1499938964844,293.1499938964844,0.0850617215037345,-2114.21630859375,304.1584167480469,0.6908342242240906,0.1420166939496994,0.1367216259241104,293.4281311035156,297.1499938964844,293.1499938964844,0.0029514306224882,-1109.3575439453125,295.3411560058594,0.4737851619720459,0.050000000745058,0.2336881160736084,291.4007873535156,291.1499938964844,274.8500061035156,272.4881591796875,286.2412414550781,294.93511962890625,291.3510131835937,1.0,0.206340342760086,0.9355658292770386,0.9355658292770386,1.0,1.0,-0.6034347414970398,0.261369377374649,0.3420653343200683,0.0878047868609428,0.0,0.0,0.0,25.31938743591309,25.0,-326.8102111816406,-825.9793701171875,64.13092803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9436950683594,298.8399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18195.666015625,18000.0,0.0,0.0,0.0693261995911598,0.0,0.0,0.0,0.0,1.0,0.0088698845356702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0074484343640506,0.0645457208156585,-0.0570972859859466,0.0,7.035728049231693e-05,0.0,0.0,2.426246404647827,0.0,0.0,0.0,0.2629713714122772,4.0,0.0,1.0
828060,293.3403015136719,297.1499938964844,293.1499938964844,0.0057166763581335,-424.81451416015625,298.0783996582031,0.4737707674503326,0.050000000745058,0.0467827320098876,294.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57940673828125,0.4737707674503326,0.050000000745058,0.0492644719779491,293.3524169921875,297.1499938964844,293.1499938964844,0.0127278976142406,-553.001953125,303.15948486328125,0.4737707674503326,0.050000000745058,0.0363865680992603,293.2150573730469,297.1499938964844,293.1499938964844,0.0897442102432251,-2218.74658203125,304.14849853515625,0.6881453394889832,0.1405281871557235,0.1352436542510986,293.42694091796875,297.1499938964844,293.1499938964844,0.002995035611093,-1158.6798095703125,294.6617126464844,0.4737707674503326,0.050000000745058,0.2336894422769546,290.55889892578125,291.1499938964844,274.8423767089844,272.48126220703125,286.2384338378906,294.938720703125,290.6859130859375,1.0,0.2061877399682998,0.9366344809532166,0.9366344809532166,1.0,1.0,-0.6016634106636047,0.2606432139873504,0.3410201966762543,0.0874635055661201,0.0,0.0,0.1277436167001724,25.311752319335938,25.0,73.55592346191406,-3706.120849609375,63.86198806762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,303.172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17833.705078125,18000.0,0.0,0.0,0.0636757016181945,0.0,0.0,0.0,0.0,1.0,0.0041198269464075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961342081427574,0.1234640702605247,-0.027329858392477,0.0,6.462274905061349e-05,0.0,0.0,4.73349142074585,0.0,0.0,0.0,0.271218329668045,4.0,0.0,1.0
828120,293.3403015136719,297.1499938964844,293.1499938964844,0.0057166763581335,-424.81451416015625,298.0783996582031,0.4737707674503326,0.050000000745058,0.0467827320098876,294.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57940673828125,0.4737707674503326,0.050000000745058,0.0492644719779491,293.3524169921875,297.1499938964844,293.1499938964844,0.0127278976142406,-553.001953125,303.15948486328125,0.4737707674503326,0.050000000745058,0.0363865680992603,293.2150573730469,297.1499938964844,293.1499938964844,0.0897442102432251,-2218.74658203125,304.14849853515625,0.6881453394889832,0.1405281871557235,0.1352436542510986,293.42694091796875,297.1499938964844,293.1499938964844,0.002995035611093,-1158.6798095703125,294.6617126464844,0.4737707674503326,0.050000000745058,0.2336894422769546,290.55889892578125,291.1499938964844,274.8423767089844,272.48126220703125,286.2384338378906,294.938720703125,290.6859130859375,1.0,0.2061877399682998,0.9366344809532166,0.9366344809532166,1.0,1.0,-0.6016634106636047,0.2606432139873504,0.3410201966762543,0.0874635055661201,0.0,0.0,0.1277436167001724,25.311752319335938,25.0,73.55592346191406,-3706.120849609375,63.86198806762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,303.172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17833.705078125,18000.0,0.0,0.0,0.0636757016181945,0.0,0.0,0.0,0.0,1.0,0.0041198269464075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961342081427574,0.1234640702605247,-0.027329858392477,0.0,6.462274905061349e-05,0.0,0.0,4.73349142074585,0.0,0.0,0.0,0.271218329668045,4.0,0.0,1.0
828180,293.3409729003906,297.1499938964844,293.1499938964844,0.005468575283885,-398.4501037597656,298.33306884765625,0.4737728834152221,0.050000000745058,0.0467827022075653,294.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424621582031,0.4737728834152221,0.050000000745058,0.0492644384503364,293.3563232421875,297.1499938964844,293.1499938964844,0.0118117853999137,-520.2149047851562,303.1333312988281,0.4737728834152221,0.050000000745058,0.0363865457475185,293.2138671875,297.1499938964844,293.1499938964844,0.0834053233265876,-2082.782958984375,304.1591796875,0.6857832670211792,0.1391245424747467,0.1339435279369354,293.4284362792969,297.1499938964844,293.1499938964844,0.0028355524409562,-1068.9140625,295.0650329589844,0.4737728834152221,0.050000000745058,0.2336892783641815,291.27813720703125,291.1499938964844,274.8368530273437,272.4742736816406,286.2379150390625,294.9438171386719,291.3517761230469,1.0,0.2060426622629165,0.9377031922340392,0.9377031922340392,1.0,1.0,-0.6001028418540955,0.2600013017654419,0.3401015698909759,0.0871770977973938,0.0,0.0,0.0590259060263633,25.298152923583984,25.0,455.82080078125,-3578.47705078125,63.61858749389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,304.0469055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.916015625,18000.0,0.0,0.0,0.0657764747738838,0.0,0.0,0.0,0.0,1.0,0.002759279217571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090983547270298,0.1048102155327797,-0.0138266701251268,0.0,6.675476470263675e-05,0.0,0.0,4.042093753814697,0.0,0.0,0.0,0.269952654838562,4.0,0.0,1.0
828240,293.3409729003906,297.1499938964844,293.1499938964844,0.005468575283885,-398.4501037597656,298.33306884765625,0.4737728834152221,0.050000000745058,0.0467827022075653,294.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424621582031,0.4737728834152221,0.050000000745058,0.0492644384503364,293.3563232421875,297.1499938964844,293.1499938964844,0.0118117853999137,-520.2149047851562,303.1333312988281,0.4737728834152221,0.050000000745058,0.0363865457475185,293.2138671875,297.1499938964844,293.1499938964844,0.0834053233265876,-2082.782958984375,304.1591796875,0.6857832670211792,0.1391245424747467,0.1339435279369354,293.4284362792969,297.1499938964844,293.1499938964844,0.0028355524409562,-1068.9140625,295.0650329589844,0.4737728834152221,0.050000000745058,0.2336892783641815,291.27813720703125,291.1499938964844,274.8368530273437,272.4742736816406,286.2379150390625,294.9438171386719,291.3517761230469,1.0,0.2060426622629165,0.9377031922340392,0.9377031922340392,1.0,1.0,-0.6001028418540955,0.2600013017654419,0.3401015698909759,0.0871770977973938,0.0,0.0,0.0590259060263633,25.298152923583984,25.0,455.82080078125,-3578.47705078125,63.61858749389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,304.0469055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.916015625,18000.0,0.0,0.0,0.0657764747738838,0.0,0.0,0.0,0.0,1.0,0.002759279217571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090983547270298,0.1048102155327797,-0.0138266701251268,0.0,6.675476470263675e-05,0.0,0.0,4.042093753814697,0.0,0.0,0.0,0.269952654838562,4.0,0.0,1.0
828300,293.3422546386719,297.1499938964844,293.1499938964844,0.0054043484851717,-393.0477294921875,298.35125732421875,0.4737634062767029,0.050000000745058,0.046782873570919,294.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38458251953125,0.4737634062767029,0.050000000745058,0.049264620989561,293.3591613769531,297.1499938964844,293.1499938964844,0.0116289937868714,-514.5017700195312,303.1003112792969,0.4737634062767029,0.050000000745058,0.0363866798579692,293.2137451171875,297.1499938964844,293.1499938964844,0.0821377858519554,-2056.686279296875,304.1597900390625,0.6844623684883118,0.1383424252271652,0.1332270503044128,293.4300231933594,297.1499938964844,293.1499938964844,0.0027755175251513,-1042.792724609375,295.0977783203125,0.4737634062767029,0.050000000745058,0.2336901426315307,291.3975524902344,291.1499938964844,274.8348388671875,272.47076416015625,286.2388916015625,294.9480895996094,291.4180908203125,1.0,0.2059708535671234,0.938237488269806,0.938237488269806,1.0,1.0,-0.5992446541786194,0.259645938873291,0.3395987153053283,0.0870212316513061,0.0,0.0,0.0297946613281965,25.295818328857425,25.0,296.59197998046875,-3380.693359375,63.49021911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0636291503906,303.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.41796875,18000.0,0.0,0.0,0.0671174973249435,0.0,0.0,0.0,0.0,1.0,0.0032893710304051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794416964054107,0.0983966439962387,-0.0189549513161182,0.0,6.811572529841214e-05,0.0,0.0,3.775477409362793,0.0,0.0,0.0,0.2688226401805877,4.0,0.0,1.0
828360,293.34344482421875,297.1499938964844,293.1499938964844,0.0053644045256078,-390.231201171875,298.3289489746094,0.4737493097782135,0.050000000745058,0.0467831306159496,294.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.424072265625,0.4737493097782135,0.050000000745058,0.0492648892104625,293.3621520996094,297.1499938964844,293.1499938964844,0.0115197403356432,-511.7275390625,303.0593566894531,0.4737493097782135,0.050000000745058,0.0363868772983551,293.2137145996094,297.1499938964844,293.1499938964844,0.0813797935843467,-2041.7069091796875,304.15936279296875,0.6830692887306213,0.1375385075807571,0.1324764341115951,293.4315490722656,297.1499938964844,293.1499938964844,0.0027308329008519,-1025.3021240234375,295.0673217773437,0.4737493097782135,0.050000000745058,0.2336914241313934,291.4271850585937,291.1499938964844,274.8332824707031,272.4672241210937,286.2403869628906,294.9522399902344,291.43072509765625,1.0,0.2058988809585571,0.9380027651786804,0.9380027651786804,1.0,1.0,-0.5983462333679199,0.2592584490776062,0.3390877842903137,0.0868448242545127,0.0,0.0,0.008095534518361,25.29537773132324,25.0,166.829833984375,-3248.9755859375,63.35805130004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801025390625,302.4607238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18033.361328125,18000.0,0.0,0.0,0.0682161003351211,0.0,0.0,0.0,0.0,1.0,0.0038048475980758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719859525561332,0.0961723253130912,-0.024186372756958,0.0,6.923067121533677e-05,0.0,0.0,3.675950288772583,0.0,0.0,0.0,0.2681856751441955,4.0,0.0,1.0
828420,293.3446044921875,297.1499938964844,293.1499938964844,0.0053801862522959,-398.0650634765625,298.107177734375,0.4737198948860168,0.050000000745058,0.0467836633324623,294.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.4737198948860168,0.050000000745058,0.0492654517292976,293.36773681640625,297.1499938964844,293.1499938964844,0.0117674730718135,-526.112060546875,302.9406433105469,0.4737198948860168,0.050000000745058,0.0363872945308685,293.21356201171875,297.1499938964844,293.1499938964844,0.083509936928749,-2091.066650390625,304.15203857421875,0.6802449226379395,0.1359528005123138,0.1309617310762405,293.4333801269531,297.1499938964844,293.1499938964844,0.0026542972773313,-1014.1259155273438,294.7285461425781,0.4737198948860168,0.050000000745058,0.2336940914392471,291.0972595214844,291.1499938964844,274.8314819335937,272.46014404296875,286.243408203125,294.9591064453125,290.771484375,1.0,0.2057548761367797,0.93753319978714,0.93753319978714,1.0,1.0,-0.596533477306366,0.258472204208374,0.3380612432956695,0.0864930376410484,0.0,0.0,0.0219977609813213,25.29507637023925,25.0,-1343.003662109375,-1525.9637451171875,63.092472076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165771484375,298.2793273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17906.45703125,18000.0,0.0,0.0,0.067540667951107,0.0,0.0,0.0,0.0,1.0,0.0105247618630528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0149236805737018,0.0779175385832786,-0.0629938617348671,0.0,6.854519597254694e-05,0.0,0.0,2.8946149349212646,0.0,0.0,0.0,0.2648999989032745,4.0,0.0,1.0
828480,293.3446044921875,297.1499938964844,293.1499938964844,0.0053801862522959,-398.0650634765625,298.107177734375,0.4737198948860168,0.050000000745058,0.0467836633324623,294.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.4737198948860168,0.050000000745058,0.0492654517292976,293.36773681640625,297.1499938964844,293.1499938964844,0.0117674730718135,-526.112060546875,302.9406433105469,0.4737198948860168,0.050000000745058,0.0363872945308685,293.21356201171875,297.1499938964844,293.1499938964844,0.083509936928749,-2091.066650390625,304.15203857421875,0.6802449226379395,0.1359528005123138,0.1309617310762405,293.4333801269531,297.1499938964844,293.1499938964844,0.0026542972773313,-1014.1259155273438,294.7285461425781,0.4737198948860168,0.050000000745058,0.2336940914392471,291.0972595214844,291.1499938964844,274.8314819335937,272.46014404296875,286.243408203125,294.9591064453125,290.771484375,1.0,0.2057548761367797,0.93753319978714,0.93753319978714,1.0,1.0,-0.596533477306366,0.258472204208374,0.3380612432956695,0.0864930376410484,0.0,0.0,0.0219977609813213,25.29507637023925,25.0,-1343.003662109375,-1525.9637451171875,63.092472076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165771484375,298.2793273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17906.45703125,18000.0,0.0,0.0,0.067540667951107,0.0,0.0,0.0,0.0,1.0,0.0105247618630528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0149236805737018,0.0779175385832786,-0.0629938617348671,0.0,6.854519597254694e-05,0.0,0.0,2.8946149349212646,0.0,0.0,0.0,0.2648999989032745,4.0,0.0,1.0
828540,293.3419189453125,297.1499938964844,293.1499938964844,0.0053868247196078,-398.2928771972656,297.9499206542969,0.4737162590026855,0.050000000745058,0.0467837341129779,294.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8363342285156,0.4737162590026855,0.050000000745058,0.0492655262351036,293.3703918457031,297.1499938964844,293.1499938964844,0.0116175822913646,-522.5843505859375,302.8371276855469,0.4737162590026855,0.050000000745058,0.036387350410223,293.2120666503906,297.1499938964844,293.1499938964844,0.082410916686058,-2068.890869140625,304.1544494628906,0.6778333783149719,0.1346462965011596,0.1296602338552475,293.4315185546875,297.1499938964844,293.1499938964844,0.0026663364842534,-1018.201904296875,294.48370361328125,0.4737162590026855,0.050000000745058,0.2336944341659546,290.8895874023437,291.1499938964844,274.8312683105469,272.4529724121094,286.2441711425781,294.96026611328125,291.0732421875,1.0,0.2056154608726501,0.937063694000244,0.937063694000244,1.0,1.0,-0.5949721336364746,0.2577881217002868,0.3371840119361877,0.0862019062042236,0.0,0.0,0.1083628311753273,25.284639358520508,25.0,483.5401916503906,-3832.908203125,62.85397338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41412353515625,304.65777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.693359375,18000.0,0.0,0.0,0.0634898915886879,0.0,0.0,0.0,0.0,1.0,0.0026819121558219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065283194184303,0.119642436504364,-0.0131141142919659,0.0,6.443417078116909e-05,0.0,0.0,4.62799072265625,0.0,0.0,0.0,0.2716807723045349,4.0,0.0,1.0
828600,293.3419189453125,297.1499938964844,293.1499938964844,0.0053868247196078,-398.2928771972656,297.9499206542969,0.4737162590026855,0.050000000745058,0.0467837341129779,294.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8363342285156,0.4737162590026855,0.050000000745058,0.0492655262351036,293.3703918457031,297.1499938964844,293.1499938964844,0.0116175822913646,-522.5843505859375,302.8371276855469,0.4737162590026855,0.050000000745058,0.036387350410223,293.2120666503906,297.1499938964844,293.1499938964844,0.082410916686058,-2068.890869140625,304.1544494628906,0.6778333783149719,0.1346462965011596,0.1296602338552475,293.4315185546875,297.1499938964844,293.1499938964844,0.0026663364842534,-1018.201904296875,294.48370361328125,0.4737162590026855,0.050000000745058,0.2336944341659546,290.8895874023437,291.1499938964844,274.8312683105469,272.4529724121094,286.2441711425781,294.96026611328125,291.0732421875,1.0,0.2056154608726501,0.937063694000244,0.937063694000244,1.0,1.0,-0.5949721336364746,0.2577881217002868,0.3371840119361877,0.0862019062042236,0.0,0.0,0.1083628311753273,25.284639358520508,25.0,483.5401916503906,-3832.908203125,62.85397338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41412353515625,304.65777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.693359375,18000.0,0.0,0.0,0.0634898915886879,0.0,0.0,0.0,0.0,1.0,0.0026819121558219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065283194184303,0.119642436504364,-0.0131141142919659,0.0,6.443417078116909e-05,0.0,0.0,4.62799072265625,0.0,0.0,0.0,0.2716807723045349,4.0,0.0,1.0
828660,293.343994140625,297.1499938964844,293.1499938964844,0.0051954397931694,-379.6969604492188,298.1175537109375,0.4737074375152588,0.050000000745058,0.0467838980257511,294.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.382568359375,0.4737074375152588,0.050000000745058,0.0492656975984573,293.37506103515625,297.1499938964844,293.1499938964844,0.0110357487574219,-501.0826721191406,302.8006591796875,0.4737074375152588,0.050000000745058,0.0363874770700931,293.2113647460937,297.1499938964844,293.1499938964844,0.0782212764024734,-1980.7557373046875,304.1596069335937,0.6754195094108582,0.1332200169563293,0.1283661425113678,293.43426513671875,297.1499938964844,293.1499938964844,0.0025145215913653,-944.9248046875,294.75213623046875,0.4737074375152588,0.050000000745058,0.2336952537298202,291.3991394042969,291.1499938964844,274.8324890136719,272.44580078125,286.2486877441406,294.9671936035156,291.4276733398437,1.0,0.2054809033870697,0.9373716711997986,0.9373716711997986,1.0,1.0,-0.593420684337616,0.2571185529232025,0.3363021314144134,0.0859385356307029,0.0,0.0,0.0322243049740791,25.27696228027344,25.0,336.9913024902344,-3394.171875,62.6202278137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965270996094,303.3602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.662109375,18000.0,0.0,0.0,0.0662905797362327,0.0,0.0,0.0,0.0,1.0,0.0032162244897335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807495415210723,0.0989758744835853,-0.0182263310998678,0.0,6.727650907123461e-05,0.0,0.0,3.800660610198975,0.0,0.0,0.0,0.2689550817012787,4.0,0.0,1.0
828720,293.343994140625,297.1499938964844,293.1499938964844,0.0051954397931694,-379.6969604492188,298.1175537109375,0.4737074375152588,0.050000000745058,0.0467838980257511,294.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.382568359375,0.4737074375152588,0.050000000745058,0.0492656975984573,293.37506103515625,297.1499938964844,293.1499938964844,0.0110357487574219,-501.0826721191406,302.8006591796875,0.4737074375152588,0.050000000745058,0.0363874770700931,293.2113647460937,297.1499938964844,293.1499938964844,0.0782212764024734,-1980.7557373046875,304.1596069335937,0.6754195094108582,0.1332200169563293,0.1283661425113678,293.43426513671875,297.1499938964844,293.1499938964844,0.0025145215913653,-944.9248046875,294.75213623046875,0.4737074375152588,0.050000000745058,0.2336952537298202,291.3991394042969,291.1499938964844,274.8324890136719,272.44580078125,286.2486877441406,294.9671936035156,291.4276733398437,1.0,0.2054809033870697,0.9373716711997986,0.9373716711997986,1.0,1.0,-0.593420684337616,0.2571185529232025,0.3363021314144134,0.0859385356307029,0.0,0.0,0.0322243049740791,25.27696228027344,25.0,336.9913024902344,-3394.171875,62.6202278137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965270996094,303.3602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.662109375,18000.0,0.0,0.0,0.0662905797362327,0.0,0.0,0.0,0.0,1.0,0.0032162244897335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807495415210723,0.0989758744835853,-0.0182263310998678,0.0,6.727650907123461e-05,0.0,0.0,3.800660610198975,0.0,0.0,0.0,0.2689550817012787,4.0,0.0,1.0
828780,293.3462219238281,297.1499938964844,293.1499938964844,0.0051207859069108,-374.5661010742188,298.06658935546875,0.4736779034137726,0.050000000745058,0.046784434467554,294.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44415283203125,0.4736779034137726,0.050000000745058,0.0492662601172924,293.3807983398437,297.1499938964844,293.1499938964844,0.0108407838270068,-496.0646057128906,302.7134094238281,0.4736779034137726,0.050000000745058,0.0363878943026065,293.2113342285156,297.1499938964844,293.1499938964844,0.0768795683979988,-1954.726318359375,304.1585998535156,0.6726828217506409,0.1316720843315124,0.1269170045852661,293.4371643066406,297.1499938964844,293.1499938964844,0.0024252911098301,-910.7008666992188,294.6805114746094,0.4736779034137726,0.050000000745058,0.2336979359388351,291.4433288574219,291.1499938964844,274.8349609375,272.4385986328125,286.25390625,294.97467041015625,291.4200134277344,1.0,0.2053454965353012,0.9376797080039978,0.9376797080039978,1.0,1.0,-0.5916866064071655,0.256368339061737,0.3353182673454284,0.0856481194496154,0.0,0.0,0.0,25.277835845947266,25.0,-131.9907684326172,-1442.0582275390625,62.36911010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9605712890625,299.5618591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18209.150390625,18000.0,0.0,0.0,0.0682070329785347,0.0,0.0,0.0,0.0,1.0,0.0080327214673161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0140897138044238,0.0673661082983017,-0.0532763972878456,0.0,6.922146712895483e-05,0.0,0.0,2.54032826423645,0.0,0.0,0.0,0.2634313702583313,4.0,0.0,1.0
828840,293.3462219238281,297.1499938964844,293.1499938964844,0.0051207859069108,-374.5661010742188,298.06658935546875,0.4736779034137726,0.050000000745058,0.046784434467554,294.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44415283203125,0.4736779034137726,0.050000000745058,0.0492662601172924,293.3807983398437,297.1499938964844,293.1499938964844,0.0108407838270068,-496.0646057128906,302.7134094238281,0.4736779034137726,0.050000000745058,0.0363878943026065,293.2113342285156,297.1499938964844,293.1499938964844,0.0768795683979988,-1954.726318359375,304.1585998535156,0.6726828217506409,0.1316720843315124,0.1269170045852661,293.4371643066406,297.1499938964844,293.1499938964844,0.0024252911098301,-910.7008666992188,294.6805114746094,0.4736779034137726,0.050000000745058,0.2336979359388351,291.4433288574219,291.1499938964844,274.8349609375,272.4385986328125,286.25390625,294.97467041015625,291.4200134277344,1.0,0.2053454965353012,0.9376797080039978,0.9376797080039978,1.0,1.0,-0.5916866064071655,0.256368339061737,0.3353182673454284,0.0856481194496154,0.0,0.0,0.0,25.277835845947266,25.0,-131.9907684326172,-1442.0582275390625,62.36911010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9605712890625,299.5618591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18209.150390625,18000.0,0.0,0.0,0.0682070329785347,0.0,0.0,0.0,0.0,1.0,0.0080327214673161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0140897138044238,0.0673661082983017,-0.0532763972878456,0.0,6.922146712895483e-05,0.0,0.0,2.54032826423645,0.0,0.0,0.0,0.2634313702583313,4.0,0.0,1.0
828900,293.34637451171875,297.1499938964844,293.1499938964844,0.0051600183360278,-383.373291015625,297.8802185058594,0.4736634194850921,0.050000000745058,0.0467846952378749,294.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.4736634194850921,0.050000000745058,0.0492665395140647,293.3832702636719,297.1499938964844,293.1499938964844,0.0111150415614247,-510.8577575683594,302.6300354003906,0.4736634194850921,0.050000000745058,0.0363880954682827,293.2112121582031,297.1499938964844,293.1499938964844,0.0793827399611473,-2010.3089599609373,304.1523132324219,0.6713075637817383,0.1309195160865783,0.1261902898550033,293.4376525878906,297.1499938964844,293.1499938964844,0.0023829645942896,-909.7288818359376,294.39312744140625,0.4736634194850921,0.050000000745058,0.2336992472410202,291.1264038085937,291.1499938964844,274.83660888671875,272.4349975585937,286.2561950683594,294.9774780273437,290.8019714355469,1.0,0.2052775770425796,0.9378336668014526,0.9378336668014526,1.0,1.0,-0.5908169150352478,0.2559903264045715,0.3348266184329986,0.0855064839124679,0.0,0.0,0.0175458397716283,25.27818298339844,25.0,-1344.9454345703125,-709.8580932617188,62.24330139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1230773925781,298.5957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7109375,18000.0,0.0,0.0,0.0668592602014541,0.0,0.0,0.0,0.0,1.0,0.0111834565177559,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0062967292033135,0.0713481083512306,-0.0650513768196106,0.0,6.785365258110687e-05,0.0,0.0,2.6533446311950684,0.0,0.0,0.0,0.2635918259620666,4.0,0.0,1.0
