time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
828960,293.34423828125,297.1499938964844,293.1499938964844,0.0052809068001806,-398.1742858886719,297.55908203125,0.4736567735671997,0.050000000745058,0.0467848181724548,294.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5760498046875,0.4736567735671997,0.050000000745058,0.0492666661739349,293.38446044921875,297.1499938964844,293.1499938964844,0.0114626139402389,-528.0203247070312,302.51300048828125,0.4736567735671997,0.050000000745058,0.0363881923258304,293.2105407714844,297.1499938964844,293.1499938964844,0.0821973979473114,-2072.35498046875,304.14703369140625,0.6700538396835327,0.1302731335163116,0.1255243718624115,293.4359130859375,297.1499938964844,293.1499938964844,0.0024414246436208,-948.5226440429688,293.8925170898437,0.4736567735671997,0.050000000745058,0.2336998581886291,290.52166748046875,291.1499938964844,274.8385009765625,272.4313659667969,286.2571105957031,294.9776611328125,290.5590209960937,1.0,0.2052106410264969,0.9379897117614746,0.9379897117614746,1.0,1.0,-0.5900188684463501,0.2556412816047668,0.3343775868415832,0.0853824093937873,0.0,0.0,0.1238744705915451,25.275415420532227,25.0,-114.10321044921876,-3587.433837890625,62.12489700317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53338623046875,302.4962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17807.564453125,18000.0,0.0,0.0,0.062317855656147,0.0,0.0,0.0,0.0,1.0,0.0048260209150612,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894450172781944,0.1231771036982536,-0.0337320864200592,0.0,6.324470450636e-05,0.0,0.0,4.7042388916015625,0.0,0.0,0.0,0.2707780003547668,4.0,0.0,1.0
829020,293.343994140625,297.1499938964844,293.1499938964844,0.0050600860267877,-372.6368713378906,297.8417358398437,0.4736619889736175,0.050000000745058,0.0467847287654876,294.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986083984375,0.4736619889736175,0.050000000745058,0.0492665730416774,293.3872375488281,297.1499938964844,293.1499938964844,0.0106492908671498,-494.1020812988281,302.5126647949219,0.4736619889736175,0.050000000745058,0.0363881215453147,293.20904541015625,297.1499938964844,293.1499938964844,0.0758682936429977,-1937.364013671875,304.1583251953125,0.6679010391235352,0.129045233130455,0.1243720650672912,293.4364318847656,297.1499938964844,293.1499938964844,0.0023151515051722,-874.124755859375,294.3349914550781,0.4736619889736175,0.050000000745058,0.2336994111537933,291.2418212890625,291.1499938964844,274.8429870605469,272.42413330078125,286.26123046875,294.9803466796875,291.34259033203125,1.0,0.2050825506448745,0.9383018612861632,0.9383018612861632,1.0,1.0,-0.5886351466178894,0.2550278902053833,0.3336072564125061,0.0851884707808494,0.0,0.0,0.0663453191518783,25.262937545776367,25.0,519.7052612304688,-3614.779052734375,61.9122200012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613525390625,304.3481140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.521484375,18000.0,0.0,0.0,0.063910849392414,0.0,0.0,0.0,0.0,1.0,0.0026522162370383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944511368870735,0.1073052510619163,-0.0128541160374879,0.0,6.486138590844348e-05,0.0,0.0,4.14414644241333,0.0,0.0,0.0,0.2703225016593933,4.0,0.0,1.0
829080,293.343994140625,297.1499938964844,293.1499938964844,0.0050600860267877,-372.6368713378906,297.8417358398437,0.4736619889736175,0.050000000745058,0.0467847287654876,294.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986083984375,0.4736619889736175,0.050000000745058,0.0492665730416774,293.3872375488281,297.1499938964844,293.1499938964844,0.0106492908671498,-494.1020812988281,302.5126647949219,0.4736619889736175,0.050000000745058,0.0363881215453147,293.20904541015625,297.1499938964844,293.1499938964844,0.0758682936429977,-1937.364013671875,304.1583251953125,0.6679010391235352,0.129045233130455,0.1243720650672912,293.4364318847656,297.1499938964844,293.1499938964844,0.0023151515051722,-874.124755859375,294.3349914550781,0.4736619889736175,0.050000000745058,0.2336994111537933,291.2418212890625,291.1499938964844,274.8429870605469,272.42413330078125,286.26123046875,294.9803466796875,291.34259033203125,1.0,0.2050825506448745,0.9383018612861632,0.9383018612861632,1.0,1.0,-0.5886351466178894,0.2550278902053833,0.3336072564125061,0.0851884707808494,0.0,0.0,0.0663453191518783,25.262937545776367,25.0,519.7052612304688,-3614.779052734375,61.9122200012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613525390625,304.3481140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.521484375,18000.0,0.0,0.0,0.063910849392414,0.0,0.0,0.0,0.0,1.0,0.0026522162370383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944511368870735,0.1073052510619163,-0.0128541160374879,0.0,6.486138590844348e-05,0.0,0.0,4.14414644241333,0.0,0.0,0.0,0.2703225016593933,4.0,0.0,1.0
829140,293.34649658203125,297.1499938964844,293.1499938964844,0.0049454481340944,-362.7959289550781,297.87469482421875,0.4736420214176178,0.050000000745058,0.0467850901186466,294.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45233154296875,0.4736420214176178,0.050000000745058,0.0492669530212879,293.3924865722656,297.1499938964844,293.1499938964844,0.0103396596387028,-483.2723083496094,302.44561767578125,0.4736420214176178,0.050000000745058,0.0363884046673774,293.2087707519531,297.1499938964844,293.1499938964844,0.0736089721322059,-1891.7047119140625,304.1591491699219,0.6654013395309448,0.1276043355464935,0.1230529472231864,293.4395446777344,297.1499938964844,293.1499938964844,0.0022022034972906,-826.2938842773438,294.3935546875,0.4736420214176178,0.050000000745058,0.2337012290954589,291.4573059082031,291.1499938964844,274.8482360839844,272.4169311523437,286.2682189941406,294.9875793457031,291.4642028808594,1.0,0.2049555778503418,0.938614010810852,0.938614010810852,1.0,1.0,-0.5870555639266968,0.2543266713619232,0.3327288627624511,0.0849666446447372,0.0,0.0,0.0056686461903154,25.261096954345703,25.0,208.0445709228516,-3229.359130859375,61.68235397338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0119934082031,302.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.927734375,18000.0,0.0,0.0,0.0665225088596344,0.0,0.0,0.0,0.0,1.0,0.0037987302057445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718637779355049,0.0959935411810875,-0.0241297613829374,0.0,6.751189357601106e-05,0.0,0.0,3.6701467037200928,0.0,0.0,0.0,0.2681927978992462,4.0,0.0,1.0
829200,293.34649658203125,297.1499938964844,293.1499938964844,0.0049454481340944,-362.7959289550781,297.87469482421875,0.4736420214176178,0.050000000745058,0.0467850901186466,294.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45233154296875,0.4736420214176178,0.050000000745058,0.0492669530212879,293.3924865722656,297.1499938964844,293.1499938964844,0.0103396596387028,-483.2723083496094,302.44561767578125,0.4736420214176178,0.050000000745058,0.0363884046673774,293.2087707519531,297.1499938964844,293.1499938964844,0.0736089721322059,-1891.7047119140625,304.1591491699219,0.6654013395309448,0.1276043355464935,0.1230529472231864,293.4395446777344,297.1499938964844,293.1499938964844,0.0022022034972906,-826.2938842773438,294.3935546875,0.4736420214176178,0.050000000745058,0.2337012290954589,291.4573059082031,291.1499938964844,274.8482360839844,272.4169311523437,286.2682189941406,294.9875793457031,291.4642028808594,1.0,0.2049555778503418,0.938614010810852,0.938614010810852,1.0,1.0,-0.5870555639266968,0.2543266713619232,0.3327288627624511,0.0849666446447372,0.0,0.0,0.0056686461903154,25.261096954345703,25.0,208.0445709228516,-3229.359130859375,61.68235397338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0119934082031,302.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.927734375,18000.0,0.0,0.0,0.0665225088596344,0.0,0.0,0.0,0.0,1.0,0.0037987302057445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718637779355049,0.0959935411810875,-0.0241297613829374,0.0,6.751189357601106e-05,0.0,0.0,3.6701467037200928,0.0,0.0,0.0,0.2681927978992462,4.0,0.0,1.0
829260,293.3473815917969,297.1499938964844,293.1499938964844,0.0049630347639322,-371.23095703125,297.6135559082031,0.473613828420639,0.050000000745058,0.0467856004834175,294.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.473613828420639,0.050000000745058,0.0492674931883811,293.3969421386719,297.1499938964844,293.1499938964844,0.0105634303763508,-498.66259765625,302.2960510253906,0.473613828420639,0.050000000745058,0.0363888032734394,293.2085876464844,297.1499938964844,293.1499938964844,0.0760779604315757,-1947.5634765625,304.1513366699219,0.662750244140625,0.1261502504348755,0.1216599270701408,293.4410705566406,297.1499938964844,293.1499938964844,0.0021144724451005,-809.2694702148438,293.9930419921875,0.473613828420639,0.050000000745058,0.2337037771940231,291.07330322265625,291.1499938964844,274.85406494140625,272.40972900390625,286.27447509765625,294.9931030273437,290.7291564941406,1.0,0.2048273533582687,0.9389292001724244,0.9389292001724244,1.0,1.0,-0.5853885412216187,0.2535841763019562,0.3318043947219848,0.0847375318408012,0.0,0.0,0.0241126492619514,25.26263236999512,25.0,-1373.847412109375,-1615.0892333984375,61.44379806518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1672668457031,298.47222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.1640625,18000.0,0.0,0.0,0.0655323341488838,0.0,0.0,0.0,0.0,1.0,0.01065871771425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0161464679986238,0.0795355662703514,-0.0633890926837921,0.0,6.650698924204335e-05,0.0,0.0,2.9522716999053955,0.0,0.0,0.0,0.2651530504226684,4.0,0.0,1.0
829320,293.3473815917969,297.1499938964844,293.1499938964844,0.0049630347639322,-371.23095703125,297.6135559082031,0.473613828420639,0.050000000745058,0.0467856004834175,294.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.473613828420639,0.050000000745058,0.0492674931883811,293.3969421386719,297.1499938964844,293.1499938964844,0.0105634303763508,-498.66259765625,302.2960510253906,0.473613828420639,0.050000000745058,0.0363888032734394,293.2085876464844,297.1499938964844,293.1499938964844,0.0760779604315757,-1947.5634765625,304.1513366699219,0.662750244140625,0.1261502504348755,0.1216599270701408,293.4410705566406,297.1499938964844,293.1499938964844,0.0021144724451005,-809.2694702148438,293.9930419921875,0.473613828420639,0.050000000745058,0.2337037771940231,291.07330322265625,291.1499938964844,274.85406494140625,272.40972900390625,286.27447509765625,294.9931030273437,290.7291564941406,1.0,0.2048273533582687,0.9389292001724244,0.9389292001724244,1.0,1.0,-0.5853885412216187,0.2535841763019562,0.3318043947219848,0.0847375318408012,0.0,0.0,0.0241126492619514,25.26263236999512,25.0,-1373.847412109375,-1615.0892333984375,61.44379806518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1672668457031,298.47222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.1640625,18000.0,0.0,0.0,0.0655323341488838,0.0,0.0,0.0,0.0,1.0,0.01065871771425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0161464679986238,0.0795355662703514,-0.0633890926837921,0.0,6.650698924204335e-05,0.0,0.0,2.9522716999053955,0.0,0.0,0.0,0.2651530504226684,4.0,0.0,1.0
829380,293.34381103515625,297.1499938964844,293.1499938964844,0.0049676862545311,-370.77197265625,297.4636535644531,0.4736175239086151,0.050000000745058,0.0467855408787727,294.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83843994140625,0.4736175239086151,0.050000000745058,0.0492674261331558,293.3964233398437,297.1499938964844,293.1499938964844,0.0104146488010883,-493.8497924804688,302.184814453125,0.4736175239086151,0.050000000745058,0.0363887548446655,293.2067565917969,297.1499938964844,293.1499938964844,0.0748119428753852,-1921.9146728515625,304.1541748046875,0.6606224179267883,0.1250402331352234,0.1205261945724487,293.4382019042969,297.1499938964844,293.1499938964844,0.0021313061006367,-814.0166015625,293.7578430175781,0.4736175239086151,0.050000000745058,0.233703464269638,290.8926696777344,291.1499938964844,274.8602905273437,272.40252685546875,286.2772827148437,294.9916381835937,291.0873107910156,1.0,0.2047039419412613,0.9392444491386414,0.9392444491386414,1.0,1.0,-0.5840272903442383,0.2529661655426025,0.3310611546039581,0.0845803916454315,0.0,0.0,0.1089999824762344,25.2515811920166,25.0,519.1539306640625,-3818.87109375,61.23717880249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44488525390625,304.7948608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17945.74609375,18000.0,0.0,0.0,0.0614875070750713,0.0,0.0,0.0,0.0,1.0,0.0026675704866647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072750985622406,0.1202625483274459,-0.0129874488338828,0.0,6.240200309548527e-05,0.0,0.0,4.654134273529053,0.0,0.0,0.0,0.2717871963977813,4.0,0.0,1.0
829440,293.34381103515625,297.1499938964844,293.1499938964844,0.0049676862545311,-370.77197265625,297.4636535644531,0.4736175239086151,0.050000000745058,0.0467855408787727,294.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83843994140625,0.4736175239086151,0.050000000745058,0.0492674261331558,293.3964233398437,297.1499938964844,293.1499938964844,0.0104146488010883,-493.8497924804688,302.184814453125,0.4736175239086151,0.050000000745058,0.0363887548446655,293.2067565917969,297.1499938964844,293.1499938964844,0.0748119428753852,-1921.9146728515625,304.1541748046875,0.6606224179267883,0.1250402331352234,0.1205261945724487,293.4382019042969,297.1499938964844,293.1499938964844,0.0021313061006367,-814.0166015625,293.7578430175781,0.4736175239086151,0.050000000745058,0.233703464269638,290.8926696777344,291.1499938964844,274.8602905273437,272.40252685546875,286.2772827148437,294.9916381835937,291.0873107910156,1.0,0.2047039419412613,0.9392444491386414,0.9392444491386414,1.0,1.0,-0.5840272903442383,0.2529661655426025,0.3310611546039581,0.0845803916454315,0.0,0.0,0.1089999824762344,25.2515811920166,25.0,519.1539306640625,-3818.87109375,61.23717880249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44488525390625,304.7948608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17945.74609375,18000.0,0.0,0.0,0.0614875070750713,0.0,0.0,0.0,0.0,1.0,0.0026675704866647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072750985622406,0.1202625483274459,-0.0129874488338828,0.0,6.240200309548527e-05,0.0,0.0,4.654134273529053,0.0,0.0,0.0,0.2717871963977813,4.0,0.0,1.0
829500,293.3443298339844,297.1499938964844,293.1499938964844,0.0048539033159613,-358.71014404296875,297.6169738769531,0.4736230075359344,0.050000000745058,0.0467854440212249,294.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.4736230075359344,0.050000000745058,0.0492673255503177,293.3969116210937,297.1499938964844,293.1499938964844,0.0100865568965673,-479.3451232910156,302.19683837890625,0.4736230075359344,0.050000000745058,0.0363886803388595,293.2059936523437,297.1499938964844,293.1499938964844,0.072152592241764,-1866.1732177734373,304.1581726074219,0.6596604585647583,0.1244693771004676,0.1200114339590072,293.43902587890625,297.1499938964844,293.1499938964844,0.0020487438887357,-772.9761352539062,293.9982604980469,0.4736230075359344,0.050000000745058,0.2337029874324798,291.2651062011719,291.1499938964844,274.8634948730469,272.3989562988281,286.2801818847656,294.9931335449219,291.3637390136719,1.0,0.2046450972557068,0.9394020438194276,0.9394020438194276,1.0,1.0,-0.5834086537361145,0.2526818215847015,0.3307268619537353,0.0845177620649337,0.0,0.0,0.0628321766853332,25.24487495422364,25.0,526.6369018554688,-3584.481201171875,61.1417350769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2537841796875,304.3315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18048.171875,18000.0,0.0,0.0,0.0630025789141655,0.0,0.0,0.0,0.0,1.0,0.0026982142589986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933720543980598,0.106644406914711,-0.0132723469287157,0.0,6.39396021142602e-05,0.0,0.0,4.117547988891602,0.0,0.0,0.0,0.2702296376228332,4.0,0.0,1.0
829560,293.3453369140625,297.1499938964844,293.1499938964844,0.0047859735786914,-352.4562072753906,297.6636962890625,0.4736203551292419,0.050000000745058,0.0467854924499988,294.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100952148437,0.4736203551292419,0.050000000745058,0.0492673777043819,293.3980712890625,297.1499938964844,293.1499938964844,0.0099118500947952,-472.3810424804688,302.1766357421875,0.4736203551292419,0.050000000745058,0.0363887175917625,293.20556640625,297.1499938964844,293.1499938964844,0.0708022117614746,-1838.7236328125,304.1591186523437,0.6585889458656311,0.1238416507840156,0.1194434985518455,293.44024658203125,297.1499938964844,293.1499938964844,0.0019856898579746,-745.5826416015625,294.0738525390625,0.4736203551292419,0.050000000745058,0.2337032258510589,291.4272766113281,291.1499938964844,274.86676025390625,272.3954162597656,286.2835693359375,294.9955749511719,291.458740234375,1.0,0.2045866400003433,0.9395621418952942,0.9395621418952942,1.0,1.0,-0.5827276110649109,0.2523708343505859,0.3303567469120025,0.0844432935118675,0.0,0.0,0.0271808113902807,25.24155616760254,25.0,358.2313537597656,-3354.124755859375,61.040794372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1019287109375,303.3753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18058.08203125,18000.0,0.0,0.0,0.0644740089774131,0.0,0.0,0.0,0.0,1.0,0.0032925598789006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796337872743606,0.098629280924797,-0.0189954955130815,0.0,6.54329196549952e-05,0.0,0.0,3.786354303359986,0.0,0.0,0.0,0.2688847184181213,4.0,0.0,1.0
829620,293.3467712402344,297.1499938964844,293.1499938964844,0.0047180172987282,-348.0972900390625,297.6076965332031,0.4736025929450989,0.050000000745058,0.0467858165502548,295.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.461181640625,0.4736025929450989,0.050000000745058,0.0492677167057991,293.4006652832031,297.1499938964844,293.1499938964844,0.0097673442214727,-468.7140808105469,302.0897521972656,0.4736025929450989,0.050000000745058,0.0363889671862125,293.205078125,297.1499938964844,293.1499938964844,0.0698762163519859,-1821.7030029296875,304.1575012207031,0.6562631726264954,0.122535727918148,0.1182178258895874,293.442138671875,297.1499938964844,293.1499938964844,0.001892136177048,-710.8638305664062,293.9923400878906,0.4736025929450989,0.050000000745058,0.2337048351764679,291.4549560546875,291.1499938964844,274.8733215332031,272.3883056640625,286.2899780273437,294.9999084472656,291.373046875,1.0,0.2044696658849716,0.9398822784423828,0.9398822784423828,1.0,1.0,-0.5812597274780273,0.2517042756080627,0.3295554518699646,0.0842731669545173,0.0,0.0,0.0,25.24002265930176,25.0,-490.0700988769531,-301.6861572265625,60.82914733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974853515625,298.8685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18176.162109375,18000.0,0.0,0.0,0.0662993341684341,0.0,0.0,0.0,0.0,1.0,0.0095617286860942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0026986028533428,0.062585175037384,-0.0598865710198879,0.0,6.728540029143915e-05,0.0,0.0,2.345963954925537,0.0,0.0,0.0,0.2626886963844299,4.0,0.0,1.0
829680,293.3467712402344,297.1499938964844,293.1499938964844,0.0047180172987282,-348.0972900390625,297.6076965332031,0.4736025929450989,0.050000000745058,0.0467858165502548,295.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.461181640625,0.4736025929450989,0.050000000745058,0.0492677167057991,293.4006652832031,297.1499938964844,293.1499938964844,0.0097673442214727,-468.7140808105469,302.0897521972656,0.4736025929450989,0.050000000745058,0.0363889671862125,293.205078125,297.1499938964844,293.1499938964844,0.0698762163519859,-1821.7030029296875,304.1575012207031,0.6562631726264954,0.122535727918148,0.1182178258895874,293.442138671875,297.1499938964844,293.1499938964844,0.001892136177048,-710.8638305664062,293.9923400878906,0.4736025929450989,0.050000000745058,0.2337048351764679,291.4549560546875,291.1499938964844,274.8733215332031,272.3883056640625,286.2899780273437,294.9999084472656,291.373046875,1.0,0.2044696658849716,0.9398822784423828,0.9398822784423828,1.0,1.0,-0.5812597274780273,0.2517042756080627,0.3295554518699646,0.0842731669545173,0.0,0.0,0.0,25.24002265930176,25.0,-490.0700988769531,-301.6861572265625,60.82914733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974853515625,298.8685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18176.162109375,18000.0,0.0,0.0,0.0662993341684341,0.0,0.0,0.0,0.0,1.0,0.0095617286860942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0026986028533428,0.062585175037384,-0.0598865710198879,0.0,6.728540029143915e-05,0.0,0.0,2.345963954925537,0.0,0.0,0.0,0.2626886963844299,4.0,0.0,1.0
829740,293.3426818847656,297.1499938964844,293.1499938964844,0.0048688845708966,-369.6708679199219,297.07037353515625,0.473598450422287,0.050000000745058,0.046785894781351,294.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.549072265625,0.473598450422287,0.050000000745058,0.0492677986621856,293.4001770019531,297.1499938964844,293.1499938964844,0.0102402316406369,-496.7566833496094,301.8485107421875,0.473598450422287,0.050000000745058,0.0363890305161476,293.2034606933594,297.1499938964844,293.1499938964844,0.0746346414089202,-1925.00146484375,304.1477966308594,0.6541707515716553,0.1214595958590507,0.1171074360609054,293.4386291503906,297.1499938964844,293.1499938964844,0.0019157828064635,-742.84521484375,293.1553039550781,0.473598450422287,0.050000000745058,0.2337052375078201,290.5292053222656,291.1499938964844,274.8797607421875,272.3812866210937,286.29302978515625,294.9986572265625,290.6670227050781,1.0,0.2043552845716476,0.9402024149894714,0.9402024149894714,1.0,1.0,-0.5799278020858765,0.2510957419872284,0.328832060098648,0.0841290056705474,0.0,0.0,0.1317342966794967,25.233074188232425,25.0,108.17393493652344,-3679.6845703125,60.63200378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5589294433594,303.4159851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17823.763671875,18000.0,0.0,0.0,0.059962373226881,0.0,0.0,0.0,0.0,1.0,0.0042242906056344,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971748083829879,0.1255300939083099,-0.0283552780747413,0.0,6.085418499424122e-05,0.0,0.0,4.814165115356445,0.0,0.0,0.0,0.2714380919933319,4.0,0.0,1.0
829800,293.3426818847656,297.1499938964844,293.1499938964844,0.0048688845708966,-369.6708679199219,297.07037353515625,0.473598450422287,0.050000000745058,0.046785894781351,294.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.549072265625,0.473598450422287,0.050000000745058,0.0492677986621856,293.4001770019531,297.1499938964844,293.1499938964844,0.0102402316406369,-496.7566833496094,301.8485107421875,0.473598450422287,0.050000000745058,0.0363890305161476,293.2034606933594,297.1499938964844,293.1499938964844,0.0746346414089202,-1925.00146484375,304.1477966308594,0.6541707515716553,0.1214595958590507,0.1171074360609054,293.4386291503906,297.1499938964844,293.1499938964844,0.0019157828064635,-742.84521484375,293.1553039550781,0.473598450422287,0.050000000745058,0.2337052375078201,290.5292053222656,291.1499938964844,274.8797607421875,272.3812866210937,286.29302978515625,294.9986572265625,290.6670227050781,1.0,0.2043552845716476,0.9402024149894714,0.9402024149894714,1.0,1.0,-0.5799278020858765,0.2510957419872284,0.328832060098648,0.0841290056705474,0.0,0.0,0.1317342966794967,25.233074188232425,25.0,108.17393493652344,-3679.6845703125,60.63200378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5589294433594,303.4159851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17823.763671875,18000.0,0.0,0.0,0.059962373226881,0.0,0.0,0.0,0.0,1.0,0.0042242906056344,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971748083829879,0.1255300939083099,-0.0283552780747413,0.0,6.085418499424122e-05,0.0,0.0,4.814165115356445,0.0,0.0,0.0,0.2714380919933319,4.0,0.0,1.0
829860,293.3419189453125,297.1499938964844,293.1499938964844,0.0046538426540791,-344.73895263671875,297.4124755859375,0.4736184179782867,0.050000000745058,0.0467855408787727,294.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713623046875,0.4736184179782867,0.050000000745058,0.0492674261331558,293.3999938964844,297.1499938964844,293.1499938964844,0.0095659801736474,-464.4128112792969,301.8964233398437,0.4736184179782867,0.050000000745058,0.0363887548446655,293.201416015625,297.1499938964844,293.1499938964844,0.0687852129340171,-1802.14990234375,304.1579284667969,0.6525796055793762,0.1205278560519218,0.1162487342953682,293.4384460449219,297.1499938964844,293.1499938964844,0.0017845227848738,-672.334228515625,293.6869506835937,0.4736184179782867,0.050000000745058,0.233703464269638,291.30926513671875,291.1499938964844,274.8859558105469,272.3743591308594,286.2973327636719,294.9989624023437,291.3966064453125,1.0,0.204249769449234,0.940526247024536,0.940526247024536,1.0,1.0,-0.5788939595222473,0.2506135404109955,0.3282804191112518,0.0840438529849052,0.0,0.0,0.0551936887204647,25.21700096130371,25.0,514.236572265625,-3527.363525390625,60.46871948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214599609375,304.2008361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18055.40234375,18000.0,0.0,0.0,0.0623948536813259,0.0,0.0,0.0,0.0,1.0,0.0028076360467821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090656392276287,0.104939192533493,-0.0142828002572059,0.0,6.332284101517871e-05,0.0,0.0,4.048087596893311,0.0,0.0,0.0,0.2699739933013916,4.0,0.0,1.0
829920,293.3419189453125,297.1499938964844,293.1499938964844,0.0046538426540791,-344.73895263671875,297.4124755859375,0.4736184179782867,0.050000000745058,0.0467855408787727,294.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713623046875,0.4736184179782867,0.050000000745058,0.0492674261331558,293.3999938964844,297.1499938964844,293.1499938964844,0.0095659801736474,-464.4128112792969,301.8964233398437,0.4736184179782867,0.050000000745058,0.0363887548446655,293.201416015625,297.1499938964844,293.1499938964844,0.0687852129340171,-1802.14990234375,304.1579284667969,0.6525796055793762,0.1205278560519218,0.1162487342953682,293.4384460449219,297.1499938964844,293.1499938964844,0.0017845227848738,-672.334228515625,293.6869506835937,0.4736184179782867,0.050000000745058,0.233703464269638,291.30926513671875,291.1499938964844,274.8859558105469,272.3743591308594,286.2973327636719,294.9989624023437,291.3966064453125,1.0,0.204249769449234,0.940526247024536,0.940526247024536,1.0,1.0,-0.5788939595222473,0.2506135404109955,0.3282804191112518,0.0840438529849052,0.0,0.0,0.0551936887204647,25.21700096130371,25.0,514.236572265625,-3527.363525390625,60.46871948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214599609375,304.2008361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18055.40234375,18000.0,0.0,0.0,0.0623948536813259,0.0,0.0,0.0,0.0,1.0,0.0028076360467821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090656392276287,0.104939192533493,-0.0142828002572059,0.0,6.332284101517871e-05,0.0,0.0,4.048087596893311,0.0,0.0,0.0,0.2699739933013916,4.0,0.0,1.0
829980,293.3434143066406,297.1499938964844,293.1499938964844,0.0045563448220491,-336.3674621582031,297.4371337890625,0.473609060049057,0.050000000745058,0.0467857122421264,295.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.48358154296875,0.473609060049057,0.050000000745058,0.0492676086723804,293.40234375,297.1499938964844,293.1499938964844,0.0093276714906096,-455.2174377441406,301.83697509765625,0.473609060049057,0.050000000745058,0.0363888852298259,293.2006530761719,297.1499938964844,293.1499938964844,0.0669970363378524,-1766.8443603515625,304.1581420898437,0.6506075859069824,0.1193818002939224,0.1152041852474212,293.4403686523437,297.1499938964844,293.1499938964844,0.0016808820655569,-630.0530395507812,293.7295227050781,0.473609060049057,0.050000000745058,0.2337043136358261,291.4873962402344,291.1499938964844,274.8916931152344,272.3675231933594,286.3033752441406,295.0032043457031,291.4922180175781,1.0,0.2041462063789367,0.940850019454956,0.940850019454956,1.0,1.0,-0.577642023563385,0.2500418722629547,0.3276001811027527,0.0839091837406158,0.0,0.0,0.0,25.213090896606445,25.0,179.15704345703125,-2855.359375,60.2866325378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691467285156,302.04595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18142.791015625,18000.0,0.0,0.0,0.0651500076055526,0.0,0.0,0.0,0.0,1.0,0.0049598910845816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0521384365856647,0.0870568305253982,-0.0349183902144432,0.0,6.611897697439417e-05,0.0,0.0,3.320199966430664,0.0,0.0,0.0,0.2662446498870849,4.0,0.0,1.0
830040,293.3434143066406,297.1499938964844,293.1499938964844,0.0045563448220491,-336.3674621582031,297.4371337890625,0.473609060049057,0.050000000745058,0.0467857122421264,295.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.48358154296875,0.473609060049057,0.050000000745058,0.0492676086723804,293.40234375,297.1499938964844,293.1499938964844,0.0093276714906096,-455.2174377441406,301.83697509765625,0.473609060049057,0.050000000745058,0.0363888852298259,293.2006530761719,297.1499938964844,293.1499938964844,0.0669970363378524,-1766.8443603515625,304.1581420898437,0.6506075859069824,0.1193818002939224,0.1152041852474212,293.4403686523437,297.1499938964844,293.1499938964844,0.0016808820655569,-630.0530395507812,293.7295227050781,0.473609060049057,0.050000000745058,0.2337043136358261,291.4873962402344,291.1499938964844,274.8916931152344,272.3675231933594,286.3033752441406,295.0032043457031,291.4922180175781,1.0,0.2041462063789367,0.940850019454956,0.940850019454956,1.0,1.0,-0.577642023563385,0.2500418722629547,0.3276001811027527,0.0839091837406158,0.0,0.0,0.0,25.213090896606445,25.0,179.15704345703125,-2855.359375,60.2866325378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691467285156,302.04595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18142.791015625,18000.0,0.0,0.0,0.0651500076055526,0.0,0.0,0.0,0.0,1.0,0.0049598910845816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0521384365856647,0.0870568305253982,-0.0349183902144432,0.0,6.611897697439417e-05,0.0,0.0,3.320199966430664,0.0,0.0,0.0,0.2662446498870849,4.0,0.0,1.0
830100,293.3437194824219,297.1499938964844,293.1499938964844,0.0045388741418719,-336.9010925292969,297.3640441894531,0.4735999405384063,0.050000000745058,0.0467858761548996,295.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4312744140625,0.4735999405384063,0.050000000745058,0.0492677800357341,293.4034729003906,297.1499938964844,293.1499938964844,0.0093353502452373,-457.783447265625,301.7773742675781,0.4735999405384063,0.050000000745058,0.0363890156149864,293.2003479003906,297.1499938964844,293.1499938964844,0.0674187242984771,-1776.9217529296875,304.15582275390625,0.6495549082756042,0.1187970116734504,0.114648588001728,293.4408874511719,297.1499938964844,293.1499938964844,0.001627298654057,-613.1061401367188,293.61767578125,0.4735999405384063,0.050000000745058,0.2337051481008529,291.4130859375,291.1499938964844,274.8943786621094,272.3641357421875,286.30596923828125,295.0048828125,291.2435607910156,1.0,0.2040942907333374,0.941011905670166,0.941011905670166,1.0,1.0,-0.5769768357276917,0.2497400790452957,0.3272367715835571,0.0838325917720794,0.0,0.0,0.0,25.212936401367188,25.0,-851.9234619140625,-0.0063311480917036,60.19189834594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9858093261719,298.8328552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18130.826171875,18000.0,0.0,0.0,0.0653639659285545,0.0,0.0,0.0,0.0,1.0,0.0104192355647683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005785078392364,0.0634703859686851,-0.0628918781876564,0.0,6.633612065343186e-05,0.0,0.0,2.371880292892456,0.0,0.0,0.0,0.2625221610069275,4.0,0.0,1.0
830160,293.341796875,297.1499938964844,293.1499938964844,0.0046394914388656,-353.3710021972656,296.9833374023437,0.4735942482948303,0.050000000745058,0.0467859804630279,295.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8469543457031,0.4735942482948303,0.050000000745058,0.0492678917944431,293.4034423828125,297.1499938964844,293.1499938964844,0.0097296964377164,-482.1045227050781,301.6083679199219,0.4735942482948303,0.050000000745058,0.0363890975713729,293.19970703125,297.1499938964844,293.1499938964844,0.0718089193105697,-1870.91357421875,304.1467590332031,0.6485585570335388,0.1182822659611702,0.114120677113533,293.439208984375,297.1499938964844,293.1499938964844,0.0016085464740172,-622.9727172851562,293.0252685546875,0.4735942482948303,0.050000000745058,0.2337056696414947,290.7539978027344,291.1499938964844,274.8968505859375,272.3608093261719,286.3070983886719,295.0047607421875,290.453857421875,1.0,0.2040428519248962,0.9418030381202698,0.9418030381202698,1.0,1.0,-0.5763442516326904,0.2494630664587021,0.3268811702728271,0.0837735384702682,0.0,0.0,0.0713736489415168,25.21139335632324,25.0,-888.2422485351562,-3281.887939453125,60.10052108764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3890380859375,299.7564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17757.509765625,18000.0,0.0,0.0,0.0613494329154491,0.0,0.0,0.0,0.0,1.0,0.0067488462664186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723439529538154,0.118597537279129,-0.0462535880506038,0.0,6.226187542779371e-05,0.0,0.0,4.485648155212402,0.0,0.0,0.0,0.2689183354377746,4.0,0.0,1.0
830220,293.337890625,297.1499938964844,293.1499938964844,0.0045521985739469,-340.47216796875,297.0922241210937,0.4736143052577972,0.050000000745058,0.0467856265604496,295.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0058288574219,0.4736143052577972,0.050000000745058,0.0492675155401229,293.401611328125,297.1499938964844,293.1499938964844,0.0093068955466151,-460.54632568359375,301.584228515625,0.4736143052577972,0.050000000745058,0.0363888181746006,293.197265625,297.1499938964844,293.1499938964844,0.0677422732114791,-1785.80419921875,304.1551208496094,0.6471312046051025,0.1175220385193824,0.1133475005626678,293.4359436035156,297.1499938964844,293.1499938964844,0.0015955936396494,-605.8921508789062,293.1889953613281,0.4736143052577972,0.050000000745058,0.2337038815021515,291.0615539550781,291.1499938964844,274.9012451171875,272.35418701171875,286.30767822265625,295.0016174316406,291.228759765625,1.0,0.2039468437433242,0.9433853030204772,0.9433853030204772,1.0,1.0,-0.5754129886627197,0.2490500062704086,0.3263629376888275,0.0837262645363807,0.0,0.0,0.0906690135598182,25.196029663085938,25.0,586.5302124023438,-3723.830322265625,59.95333480834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34783935546875,304.80926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.033203125,18000.0,0.0,0.0,0.0604371838271617,0.0,0.0,0.0,0.0,1.0,0.002557847648859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033501848578453,0.115368828177452,-0.0120186479762196,0.0,6.133606075309217e-05,0.0,0.0,4.466381072998047,0.0,0.0,0.0,0.2713228762149811,4.0,0.0,1.0
830280,293.337890625,297.1499938964844,293.1499938964844,0.0045521985739469,-340.47216796875,297.0922241210937,0.4736143052577972,0.050000000745058,0.0467856265604496,295.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0058288574219,0.4736143052577972,0.050000000745058,0.0492675155401229,293.401611328125,297.1499938964844,293.1499938964844,0.0093068955466151,-460.54632568359375,301.584228515625,0.4736143052577972,0.050000000745058,0.0363888181746006,293.197265625,297.1499938964844,293.1499938964844,0.0677422732114791,-1785.80419921875,304.1551208496094,0.6471312046051025,0.1175220385193824,0.1133475005626678,293.4359436035156,297.1499938964844,293.1499938964844,0.0015955936396494,-605.8921508789062,293.1889953613281,0.4736143052577972,0.050000000745058,0.2337038815021515,291.0615539550781,291.1499938964844,274.9012451171875,272.35418701171875,286.30767822265625,295.0016174316406,291.228759765625,1.0,0.2039468437433242,0.9433853030204772,0.9433853030204772,1.0,1.0,-0.5754129886627197,0.2490500062704086,0.3263629376888275,0.0837262645363807,0.0,0.0,0.0906690135598182,25.196029663085938,25.0,586.5302124023438,-3723.830322265625,59.95333480834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34783935546875,304.80926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.033203125,18000.0,0.0,0.0,0.0604371838271617,0.0,0.0,0.0,0.0,1.0,0.002557847648859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033501848578453,0.115368828177452,-0.0120186479762196,0.0,6.133606075309217e-05,0.0,0.0,4.466381072998047,0.0,0.0,0.0,0.2713228762149811,4.0,0.0,1.0
830340,293.33917236328125,297.1499938964844,293.1499938964844,0.0044099828228354,-326.45294189453125,297.245849609375,0.4736171960830688,0.050000000745058,0.0467855744063854,295.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.458984375,0.4736171960830688,0.050000000745058,0.0492674633860588,293.4033203125,297.1499938964844,293.1499938964844,0.0089532956480979,-444.1958618164063,301.5750732421875,0.4736171960830688,0.050000000745058,0.0363887809216976,293.19610595703125,297.1499938964844,293.1499938964844,0.0648197755217552,-1726.6192626953125,304.15802001953125,0.6455490589141846,0.116562470793724,0.1125011891126632,293.43768310546875,297.1499938964844,293.1499938964844,0.0014695306308567,-551.0208129882812,293.43017578125,0.4736171960830688,0.050000000745058,0.2337036430835724,291.47039794921875,291.1499938964844,274.9046630859375,272.3477478027344,286.31158447265625,295.0049743652344,291.49053955078125,1.0,0.2038556635379791,0.9449675679206848,0.9449675679206848,1.0,1.0,-0.5743969082832336,0.2486010044813156,0.3257959187030792,0.0836610049009323,0.0,0.0,0.0124713061377406,25.188175201416016,25.0,307.9423828125,-3251.681640625,59.80168914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0186767578125,303.002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.806640625,18000.0,0.0,0.0,0.0636621117591857,0.0,0.0,0.0,0.0,1.0,0.0035982264671474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748742148280143,0.096972607076168,-0.0220983959734439,0.0,6.460894655901939e-05,0.0,0.0,3.714765787124634,0.0,0.0,0.0,0.2684889733791351,4.0,0.0,1.0
830400,293.33917236328125,297.1499938964844,293.1499938964844,0.0044099828228354,-326.45294189453125,297.245849609375,0.4736171960830688,0.050000000745058,0.0467855744063854,295.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.458984375,0.4736171960830688,0.050000000745058,0.0492674633860588,293.4033203125,297.1499938964844,293.1499938964844,0.0089532956480979,-444.1958618164063,301.5750732421875,0.4736171960830688,0.050000000745058,0.0363887809216976,293.19610595703125,297.1499938964844,293.1499938964844,0.0648197755217552,-1726.6192626953125,304.15802001953125,0.6455490589141846,0.116562470793724,0.1125011891126632,293.43768310546875,297.1499938964844,293.1499938964844,0.0014695306308567,-551.0208129882812,293.43017578125,0.4736171960830688,0.050000000745058,0.2337036430835724,291.47039794921875,291.1499938964844,274.9046630859375,272.3477478027344,286.31158447265625,295.0049743652344,291.49053955078125,1.0,0.2038556635379791,0.9449675679206848,0.9449675679206848,1.0,1.0,-0.5743969082832336,0.2486010044813156,0.3257959187030792,0.0836610049009323,0.0,0.0,0.0124713061377406,25.188175201416016,25.0,307.9423828125,-3251.681640625,59.80168914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0186767578125,303.002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.806640625,18000.0,0.0,0.0,0.0636621117591857,0.0,0.0,0.0,0.0,1.0,0.0035982264671474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748742148280143,0.096972607076168,-0.0220983959734439,0.0,6.460894655901939e-05,0.0,0.0,3.714765787124634,0.0,0.0,0.0,0.2684889733791351,4.0,0.0,1.0
830460,293.3396911621094,297.1499938964844,293.1499938964844,0.0043783355504274,-327.7098999023437,297.0893859863281,0.4736002087593078,0.050000000745058,0.0467858836054801,295.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446044921875,0.4736002087593078,0.050000000745058,0.0492677874863147,293.4054870605469,297.1499938964844,293.1499938964844,0.0089663369581103,-449.3136596679688,301.44830322265625,0.4736002087593078,0.050000000745058,0.0363890193402767,293.1955261230469,297.1499938964844,293.1499938964844,0.0657756924629211,-1748.78076171875,304.1533203125,0.6436713933944702,0.1155108585953712,0.1115076690912246,293.43865966796875,297.1499938964844,293.1499938964844,0.0013637909432873,-516.7993774414062,293.1890563964844,0.4736002087593078,0.050000000745058,0.2337051779031753,291.3049621582031,291.1499938964844,274.9070129394531,272.3414611816406,286.31591796875,295.0079650878906,291.0312194824219,1.0,0.2037638276815414,0.9440365433692932,0.9440365433692932,1.0,1.0,-0.5732074975967407,0.2480362355709076,0.3251712620258331,0.0835127085447311,0.0,0.0,0.0,25.188344955444336,25.0,-1164.24609375,-0.0,59.63361740112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0223693847656,298.90728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.169921875,18000.0,0.0,0.0,0.0643782764673233,0.0,0.0,0.0,0.0,1.0,0.0112222358584404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001220544290845,0.065394751727581,-0.0652727037668228,0.0,6.533577106893063e-05,0.0,0.0,2.4385361671447754,0.0,0.0,0.0,0.2624570429325104,4.0,0.0,1.0
830520,293.3396911621094,297.1499938964844,293.1499938964844,0.0043783355504274,-327.7098999023437,297.0893859863281,0.4736002087593078,0.050000000745058,0.0467858836054801,295.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446044921875,0.4736002087593078,0.050000000745058,0.0492677874863147,293.4054870605469,297.1499938964844,293.1499938964844,0.0089663369581103,-449.3136596679688,301.44830322265625,0.4736002087593078,0.050000000745058,0.0363890193402767,293.1955261230469,297.1499938964844,293.1499938964844,0.0657756924629211,-1748.78076171875,304.1533203125,0.6436713933944702,0.1155108585953712,0.1115076690912246,293.43865966796875,297.1499938964844,293.1499938964844,0.0013637909432873,-516.7993774414062,293.1890563964844,0.4736002087593078,0.050000000745058,0.2337051779031753,291.3049621582031,291.1499938964844,274.9070129394531,272.3414611816406,286.31591796875,295.0079650878906,291.0312194824219,1.0,0.2037638276815414,0.9440365433692932,0.9440365433692932,1.0,1.0,-0.5732074975967407,0.2480362355709076,0.3251712620258331,0.0835127085447311,0.0,0.0,0.0,25.188344955444336,25.0,-1164.24609375,-0.0,59.63361740112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0223693847656,298.90728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.169921875,18000.0,0.0,0.0,0.0643782764673233,0.0,0.0,0.0,0.0,1.0,0.0112222358584404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001220544290845,0.065394751727581,-0.0652727037668228,0.0,6.533577106893063e-05,0.0,0.0,2.4385361671447754,0.0,0.0,0.0,0.2624570429325104,4.0,0.0,1.0
830580,293.3341064453125,297.1499938964844,293.1499938964844,0.0044691395014524,-338.9541015625,296.7076110839844,0.473607987165451,0.050000000745058,0.0467857494950294,295.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.66949462890625,0.473607987165451,0.050000000745058,0.0492676459252834,293.4034729003906,297.1499938964844,293.1499938964844,0.0091172847896814,-460.6219787597656,301.2359313964844,0.473607987165451,0.050000000745058,0.0363889150321483,293.1933898925781,297.1499938964844,293.1499938964844,0.0676716491580009,-1789.6151123046875,304.1503601074219,0.6422077417373657,0.1147882565855979,0.1107206642627716,293.4336853027344,297.1499938964844,293.1499938964844,0.001402667723596,-539.3687744140625,292.5880126953125,0.473607987165451,0.050000000745058,0.2337044924497604,290.7054748535156,291.1499938964844,274.9080505371094,272.3353881835937,286.3160095214844,295.00408935546875,290.92340087890625,1.0,0.2036758512258529,0.9431055188179016,0.9431055188179016,1.0,1.0,-0.5722616314888,0.2475735992193222,0.324688047170639,0.0834099799394607,0.0,0.0,0.1249709203839302,25.17864418029785,25.0,423.8434448242188,-3791.461181640625,59.49059677124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4787902832031,304.5611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17887.310546875,18000.0,0.0,0.0,0.0589016862213611,0.0,0.0,0.0,0.0,1.0,0.00317042786628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071950793266296,0.1249708086252212,-0.0177757311612367,0.0,5.977772161713801e-05,0.0,0.0,4.826136589050293,0.0,0.0,0.0,0.2720501720905304,4.0,0.0,1.0
830640,293.3341064453125,297.1499938964844,293.1499938964844,0.0044691395014524,-338.9541015625,296.7076110839844,0.473607987165451,0.050000000745058,0.0467857494950294,295.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.66949462890625,0.473607987165451,0.050000000745058,0.0492676459252834,293.4034729003906,297.1499938964844,293.1499938964844,0.0091172847896814,-460.6219787597656,301.2359313964844,0.473607987165451,0.050000000745058,0.0363889150321483,293.1933898925781,297.1499938964844,293.1499938964844,0.0676716491580009,-1789.6151123046875,304.1503601074219,0.6422077417373657,0.1147882565855979,0.1107206642627716,293.4336853027344,297.1499938964844,293.1499938964844,0.001402667723596,-539.3687744140625,292.5880126953125,0.473607987165451,0.050000000745058,0.2337044924497604,290.7054748535156,291.1499938964844,274.9080505371094,272.3353881835937,286.3160095214844,295.00408935546875,290.92340087890625,1.0,0.2036758512258529,0.9431055188179016,0.9431055188179016,1.0,1.0,-0.5722616314888,0.2475735992193222,0.324688047170639,0.0834099799394607,0.0,0.0,0.1249709203839302,25.17864418029785,25.0,423.8434448242188,-3791.461181640625,59.49059677124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4787902832031,304.5611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17887.310546875,18000.0,0.0,0.0,0.0589016862213611,0.0,0.0,0.0,0.0,1.0,0.00317042786628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071950793266296,0.1249708086252212,-0.0177757311612367,0.0,5.977772161713801e-05,0.0,0.0,4.826136589050293,0.0,0.0,0.0,0.2720501720905304,4.0,0.0,1.0
