time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830700,293.33367919921875,297.1499938964844,293.1499938964844,0.0043567325919866,-325.8151550292969,296.9286499023437,0.4736212491989136,0.050000000745058,0.0467855110764503,295.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.4736212491989136,0.050000000745058,0.0492673963308334,293.4031982421875,297.1499938964844,293.1499938964844,0.0088054472580552,-443.76416015625,301.2917785644531,0.4736212491989136,0.050000000745058,0.0363887324929237,293.1922607421875,297.1499938964844,293.1499938964844,0.0647052600979805,-1728.136962890625,304.1556091308594,0.6416738033294678,0.1144589036703109,0.1104275658726692,293.4335632324219,297.1499938964844,293.1499938964844,0.0013330116635188,-504.5402221679688,292.9301452636719,0.4736212491989136,0.050000000745058,0.2337033152580261,291.159912109375,291.1499938964844,274.9080505371094,272.3323974609375,286.31695556640625,295.0037536621094,291.30279541015625,1.0,0.2036353945732116,0.9426400065422058,0.9426400065422058,1.0,1.0,-0.5719076991081238,0.2473923563957214,0.3245153427124023,0.0833826586604118,0.0,0.0,0.078045405447483,25.17026138305664,25.0,589.844482421875,-3646.83837890625,59.432498931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.67291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.958984375,18000.0,0.0,0.0,0.0604520253837108,0.0,0.0,0.0,0.0,1.0,0.0026026878040283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0993351861834526,0.1117527112364769,-0.0124175315722823,0.0,6.135112198535353e-05,0.0,0.0,4.323132991790772,0.0,0.0,0.0,0.2708983421325683,4.0,0.0,1.0
830760,293.33428955078125,297.1499938964844,293.1499938964844,0.0042798463255167,-318.0121459960937,297.0317687988281,0.4736255407333374,0.050000000745058,0.0467854365706443,295.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785095214844,0.4736255407333374,0.050000000745058,0.0492673143744468,293.4039611816406,297.1499938964844,293.1499938964844,0.0086202090606093,-434.54791259765625,301.3007507324219,0.4736255407333374,0.050000000745058,0.0363886728882789,293.1916198730469,297.1499938964844,293.1499938964844,0.0631083548069,-1695.84228515625,304.157470703125,0.6410261392593384,0.1140516027808189,0.1100787371397018,293.4344177246094,297.1499938964844,293.1499938964844,0.0012671020813286,-475.98040771484375,293.09088134765625,0.4736255407333374,0.050000000745058,0.2337029427289962,291.404296875,291.1499938964844,274.9076538085937,272.3294677734375,286.3182983398437,295.0050964355469,291.4594421386719,1.0,0.2035956531763076,0.9428052306175232,0.9428052306175232,1.0,1.0,-0.5714883804321289,0.2471950799226761,0.324293315410614,0.0833515152335167,0.0,0.0,0.0354571267962455,25.165620803833008,25.0,446.2627868652344,-3385.98779296875,59.36885833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0979919433594,303.73712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.6796875,18000.0,0.0,0.0,0.0621813088655471,0.0,0.0,0.0,0.0,1.0,0.0031338068656623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833633542060852,0.1007855683565139,-0.0174222122877836,0.0,6.310612661764026e-05,0.0,0.0,3.8767459392547607,0.0,0.0,0.0,0.2692838907241821,4.0,0.0,1.0
830820,293.33551025390625,297.1499938964844,293.1499938964844,0.0042052813805639,-312.1470947265625,297.0189208984375,0.4736129641532898,0.050000000745058,0.0467856638133525,295.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.49920654296875,0.4736129641532898,0.050000000745058,0.0492675565183162,293.4063720703125,297.1499938964844,293.1499938964844,0.0084562068805098,-428.3328552246094,301.2295837402344,0.4736129641532898,0.050000000745058,0.0363888479769229,293.1910095214844,297.1499938964844,293.1499938964844,0.0620160028338432,-1675.212890625,304.1567077636719,0.6394166350364685,0.1131181120872497,0.109224833548069,293.43609619140625,297.1499938964844,293.1499938964844,0.0011722469935193,-439.435546875,293.0722351074219,0.4736129641532898,0.050000000745058,0.233704075217247,291.49859619140625,291.1499938964844,274.9056091308594,272.32379150390625,286.3202209472656,295.0081787109375,291.46051025390625,1.0,0.2035154700279235,0.9431357383728028,0.9431357383728028,1.0,1.0,-0.5704658031463623,0.2467271387577057,0.3237386643886566,0.0832477062940597,0.0,0.0,0.0,25.16489601135254,25.0,-217.88992309570312,-754.0193481445312,59.22410583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91290283203125,299.26910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.79296875,18000.0,0.0,0.0,0.0647071674466133,0.0,0.0,0.0,0.0,1.0,0.0088321147486567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0068136607296764,0.0637583658099174,-0.0569447055459022,0.0,6.566954834852368e-05,0.0,0.0,2.3975327014923096,0.0,0.0,0.0,0.2629610002040863,4.0,0.0,1.0
830880,293.33551025390625,297.1499938964844,293.1499938964844,0.0042052813805639,-312.1470947265625,297.0189208984375,0.4736129641532898,0.050000000745058,0.0467856638133525,295.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.49920654296875,0.4736129641532898,0.050000000745058,0.0492675565183162,293.4063720703125,297.1499938964844,293.1499938964844,0.0084562068805098,-428.3328552246094,301.2295837402344,0.4736129641532898,0.050000000745058,0.0363888479769229,293.1910095214844,297.1499938964844,293.1499938964844,0.0620160028338432,-1675.212890625,304.1567077636719,0.6394166350364685,0.1131181120872497,0.109224833548069,293.43609619140625,297.1499938964844,293.1499938964844,0.0011722469935193,-439.435546875,293.0722351074219,0.4736129641532898,0.050000000745058,0.233704075217247,291.49859619140625,291.1499938964844,274.9056091308594,272.32379150390625,286.3202209472656,295.0081787109375,291.46051025390625,1.0,0.2035154700279235,0.9431357383728028,0.9431357383728028,1.0,1.0,-0.5704658031463623,0.2467271387577057,0.3237386643886566,0.0832477062940597,0.0,0.0,0.0,25.16489601135254,25.0,-217.88992309570312,-754.0193481445312,59.22410583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91290283203125,299.26910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.79296875,18000.0,0.0,0.0,0.0647071674466133,0.0,0.0,0.0,0.0,1.0,0.0088321147486567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0068136607296764,0.0637583658099174,-0.0569447055459022,0.0,6.566954834852368e-05,0.0,0.0,2.3975327014923096,0.0,0.0,0.0,0.2629610002040863,4.0,0.0,1.0
830940,293.3312072753906,297.1499938964844,293.1499938964844,0.0043428349308669,-333.8534851074219,296.4006652832031,0.4736063778400421,0.050000000745058,0.0467857830226421,295.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5545959472656,0.4736063778400421,0.050000000745058,0.0492676831781864,293.40576171875,297.1499938964844,293.1499938964844,0.0088749146088957,-458.3143615722656,300.9063720703125,0.4736063778400421,0.050000000745058,0.0363889448344707,293.18963623046875,297.1499938964844,293.1499938964844,0.0676125660538673,-1793.3707275390625,304.1453857421875,0.637902021408081,0.112356498837471,0.1084182783961296,293.43231201171875,297.1499938964844,293.1499938964844,0.0011512946803122,-447.8474426269531,292.1045837402344,0.4736063778400421,0.050000000745058,0.2337046861648559,290.5003967285156,291.1499938964844,274.9017944335937,272.318359375,286.31817626953125,295.0062561035156,290.52880859375,1.0,0.2034360319375991,0.9434662461280824,0.9434662461280824,1.0,1.0,-0.5694989562034607,0.2462857216596603,0.3232132196426391,0.0831483155488967,0.0,0.0,0.1241673082113266,25.1616439819336,25.0,-114.4105453491211,-3531.059814453125,59.08495330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52215576171875,302.56793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17795.91796875,18000.0,0.0,0.0,0.0585585422813892,0.0,0.0,0.0,0.0,1.0,0.0050983312539756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889967381954193,0.1248580738902092,-0.0358613356947898,0.0,5.942947609582916e-05,0.0,0.0,4.7664666175842285,0.0,0.0,0.0,0.2708877921104431,4.0,0.0,1.0
831000,293.3312072753906,297.1499938964844,293.1499938964844,0.0043428349308669,-333.8534851074219,296.4006652832031,0.4736063778400421,0.050000000745058,0.0467857830226421,295.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5545959472656,0.4736063778400421,0.050000000745058,0.0492676831781864,293.40576171875,297.1499938964844,293.1499938964844,0.0088749146088957,-458.3143615722656,300.9063720703125,0.4736063778400421,0.050000000745058,0.0363889448344707,293.18963623046875,297.1499938964844,293.1499938964844,0.0676125660538673,-1793.3707275390625,304.1453857421875,0.637902021408081,0.112356498837471,0.1084182783961296,293.43231201171875,297.1499938964844,293.1499938964844,0.0011512946803122,-447.8474426269531,292.1045837402344,0.4736063778400421,0.050000000745058,0.2337046861648559,290.5003967285156,291.1499938964844,274.9017944335937,272.318359375,286.31817626953125,295.0062561035156,290.52880859375,1.0,0.2034360319375991,0.9434662461280824,0.9434662461280824,1.0,1.0,-0.5694989562034607,0.2462857216596603,0.3232132196426391,0.0831483155488967,0.0,0.0,0.1241673082113266,25.1616439819336,25.0,-114.4105453491211,-3531.059814453125,59.08495330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52215576171875,302.56793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17795.91796875,18000.0,0.0,0.0,0.0585585422813892,0.0,0.0,0.0,0.0,1.0,0.0050983312539756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889967381954193,0.1248580738902092,-0.0358613356947898,0.0,5.942947609582916e-05,0.0,0.0,4.7664666175842285,0.0,0.0,0.0,0.2708877921104431,4.0,0.0,1.0
831060,293.32891845703125,297.1499938964844,293.1499938964844,0.0041717085987329,-311.8927917480469,296.7705078125,0.4736329615116119,0.050000000745058,0.0467853099107742,295.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050476074219,0.4736329615116119,0.050000000745058,0.0492671839892864,293.4045715332031,297.1499938964844,293.1499938964844,0.0083410143852233,-427.40380859375,301.00079345703125,0.4736329615116119,0.050000000745058,0.0363885760307312,293.187255859375,297.1499938964844,293.1499938964844,0.062083575874567,-1678.9132080078125,304.1559143066406,0.6370123624801636,0.1118382290005683,0.1079278364777565,293.4306945800781,297.1499938964844,293.1499938964844,0.0010744107421487,-405.4888000488281,292.6734924316406,0.4736329615116119,0.050000000745058,0.2337023168802261,291.249755859375,291.1499938964844,274.8960266113281,272.31317138671875,286.3153991699219,295.00360107421875,291.3658752441406,1.0,0.2033651769161224,0.9437985420227052,0.9437985420227052,1.0,1.0,-0.5689058899879456,0.2460033893585205,0.322902500629425,0.0831207558512687,0.0,0.0,0.0650635585188865,25.1455078125,25.0,569.1742553710938,-3563.868408203125,58.98600769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2095031738281,304.4590148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18046.419921875,18000.0,0.0,0.0,0.0606818199157714,0.0,0.0,0.0,0.0,1.0,0.0027100623119622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946889370679855,0.108075127005577,-0.0133861843496561,0.0,6.158433097880334e-05,0.0,0.0,4.175474166870117,0.0,0.0,0.0,0.2704196870326996,4.0,0.0,1.0
831120,293.32891845703125,297.1499938964844,293.1499938964844,0.0041717085987329,-311.8927917480469,296.7705078125,0.4736329615116119,0.050000000745058,0.0467853099107742,295.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050476074219,0.4736329615116119,0.050000000745058,0.0492671839892864,293.4045715332031,297.1499938964844,293.1499938964844,0.0083410143852233,-427.40380859375,301.00079345703125,0.4736329615116119,0.050000000745058,0.0363885760307312,293.187255859375,297.1499938964844,293.1499938964844,0.062083575874567,-1678.9132080078125,304.1559143066406,0.6370123624801636,0.1118382290005683,0.1079278364777565,293.4306945800781,297.1499938964844,293.1499938964844,0.0010744107421487,-405.4888000488281,292.6734924316406,0.4736329615116119,0.050000000745058,0.2337023168802261,291.249755859375,291.1499938964844,274.8960266113281,272.31317138671875,286.3153991699219,295.00360107421875,291.3658752441406,1.0,0.2033651769161224,0.9437985420227052,0.9437985420227052,1.0,1.0,-0.5689058899879456,0.2460033893585205,0.322902500629425,0.0831207558512687,0.0,0.0,0.0650635585188865,25.1455078125,25.0,569.1742553710938,-3563.868408203125,58.98600769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2095031738281,304.4590148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18046.419921875,18000.0,0.0,0.0,0.0606818199157714,0.0,0.0,0.0,0.0,1.0,0.0027100623119622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946889370679855,0.108075127005577,-0.0133861843496561,0.0,6.158433097880334e-05,0.0,0.0,4.175474166870117,0.0,0.0,0.0,0.2704196870326996,4.0,0.0,1.0
831180,293.3302307128906,297.1499938964844,293.1499938964844,0.004069949965924,-302.4307556152344,296.8499755859375,0.4736299812793731,0.050000000745058,0.0467853657901287,295.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4942932128906,0.4736299812793731,0.050000000745058,0.0492672435939312,293.40679931640625,297.1499938964844,293.1499938964844,0.0081090191379189,-416.4086608886719,300.9701843261719,0.4736299812793731,0.050000000745058,0.0363886170089244,293.1864013671875,297.1499938964844,293.1499938964844,0.0602473802864551,-1642.7823486328125,304.1568603515625,0.6357467174530029,0.1110676750540733,0.1072531342506408,293.4324951171875,297.1499938964844,293.1499938964844,0.0009691151208244,-363.0522155761719,292.7968444824219,0.4736299812793731,0.050000000745058,0.2337025851011276,291.5002136230469,291.1499938964844,274.8881530761719,272.3082275390625,286.31427001953125,295.0061340332031,291.509765625,1.0,0.2032966017723083,0.944130837917328,0.944130837917328,1.0,1.0,-0.5680967569351196,0.245634451508522,0.3224623203277588,0.0830397605895996,0.0,0.0,0.0,25.14160919189453,25.0,232.9527130126953,-3061.99169921875,58.8686752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297180175781,302.4608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18093.962890625,18000.0,0.0,0.0,0.0638715624809265,0.0,0.0,0.0,0.0,1.0,0.0042362045496702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0644818395376205,0.0930178314447403,-0.0285359863191843,0.0,6.482151366071776e-05,0.0,0.0,3.556069850921631,0.0,0.0,0.0,0.2673282623291015,4.0,0.0,1.0
831240,293.3302307128906,297.1499938964844,293.1499938964844,0.004069949965924,-302.4307556152344,296.8499755859375,0.4736299812793731,0.050000000745058,0.0467853657901287,295.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4942932128906,0.4736299812793731,0.050000000745058,0.0492672435939312,293.40679931640625,297.1499938964844,293.1499938964844,0.0081090191379189,-416.4086608886719,300.9701843261719,0.4736299812793731,0.050000000745058,0.0363886170089244,293.1864013671875,297.1499938964844,293.1499938964844,0.0602473802864551,-1642.7823486328125,304.1568603515625,0.6357467174530029,0.1110676750540733,0.1072531342506408,293.4324951171875,297.1499938964844,293.1499938964844,0.0009691151208244,-363.0522155761719,292.7968444824219,0.4736299812793731,0.050000000745058,0.2337025851011276,291.5002136230469,291.1499938964844,274.8881530761719,272.3082275390625,286.31427001953125,295.0061340332031,291.509765625,1.0,0.2032966017723083,0.944130837917328,0.944130837917328,1.0,1.0,-0.5680967569351196,0.245634451508522,0.3224623203277588,0.0830397605895996,0.0,0.0,0.0,25.14160919189453,25.0,232.9527130126953,-3061.99169921875,58.8686752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297180175781,302.4608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18093.962890625,18000.0,0.0,0.0,0.0638715624809265,0.0,0.0,0.0,0.0,1.0,0.0042362045496702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0644818395376205,0.0930178314447403,-0.0285359863191843,0.0,6.482151366071776e-05,0.0,0.0,3.556069850921631,0.0,0.0,0.0,0.2673282623291015,4.0,0.0,1.0
831300,293.3305358886719,297.1499938964844,293.1499938964844,0.0040459875017404,-301.5950927734375,296.8003234863281,0.4736216962337494,0.050000000745058,0.0467855148017406,295.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4779357910156,0.4736216962337494,0.050000000745058,0.0492674000561237,293.4079895019531,297.1499938964844,293.1499938964844,0.0080786012113094,-416.5470275878906,300.9154968261719,0.4736216962337494,0.050000000745058,0.036388736218214,293.1861572265625,297.1499938964844,293.1499938964844,0.0603777542710304,-1646.369140625,304.1553039550781,0.6350076198577881,0.1106527373194694,0.1068630367517471,293.4330749511719,297.1499938964844,293.1499938964844,0.0009166195522993,-344.365966796875,292.71905517578125,0.4736216962337494,0.050000000745058,0.2337033450603485,291.4684143066406,291.1499938964844,274.8833312988281,272.3058776855469,286.3130187988281,295.007080078125,291.3506774902344,1.0,0.2032617926597595,0.9442969560623168,0.9442969560623168,1.0,1.0,-0.5676300525665283,0.245425745844841,0.3222042918205261,0.0829823389649391,0.0,0.0,0.0,25.142337799072266,25.0,-642.9546508789062,-115.63069915771484,58.803932189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9142761230469,298.9017944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18154.962890625,18000.0,0.0,0.0,0.0645118951797485,0.0,0.0,0.0,0.0,1.0,0.010019052773714,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012058828724548,0.0627589970827102,-0.0615531131625175,0.0,6.547137309098616e-05,0.0,0.0,2.348679542541504,0.0,0.0,0.0,0.2625927031040191,4.0,0.0,1.0
831360,293.32879638671875,297.1499938964844,293.1499938964844,0.0041115898638963,-314.2210693359375,296.4404296875,0.4736155867576599,0.050000000745058,0.0467856265604496,295.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9796447753906,0.4736155867576599,0.050000000745058,0.0492675192654132,293.4080810546875,297.1499938964844,293.1499938964844,0.0083392029628157,-436.49066162109375,300.7225952148437,0.4736155867576599,0.050000000745058,0.0363888218998909,293.1856689453125,297.1499938964844,293.1499938964844,0.064346857368946,-1729.255615234375,304.1470642089844,0.6343002319335938,0.110292948782444,0.1064889058470726,293.4315795898437,297.1499938964844,293.1499938964844,0.000860113534145,-331.55987548828125,292.15582275390625,0.4736155867576599,0.050000000745058,0.2337038964033126,290.8946228027344,291.1499938964844,274.8779602050781,272.3035888671875,286.3102111816406,295.00653076171875,290.54052734375,1.0,0.2032271027565002,0.945231020450592,0.945231020450592,1.0,1.0,-0.5671820640563965,0.2452390640974044,0.3219429850578308,0.082938864827156,0.0,0.0,0.0473047345876693,25.142147064208984,25.0,-1218.265869140625,-3034.123046875,58.740970611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2389221191406,298.5289611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17649.556640625,18000.0,0.0,0.0,0.0614994652569294,0.0,0.0,0.0,0.0,1.0,0.0079330727458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0595037117600441,0.111867681145668,-0.0523639656603336,0.0,6.241413939278573e-05,0.0,0.0,4.182013034820557,0.0,0.0,0.0,0.2692368924617767,4.0,0.0,1.0
831420,293.3233947753906,297.1499938964844,293.1499938964844,0.0040890113450586,-308.8181457519531,296.4381408691406,0.4736379384994507,0.050000000745058,0.0467852279543876,295.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.916748046875,0.4736379384994507,0.050000000745058,0.0492670983076095,293.405517578125,297.1499938964844,293.1499938964844,0.0081250723451375,-423.880126953125,300.6596984863281,0.4736379384994507,0.050000000745058,0.0363885089755058,293.18310546875,297.1499938964844,293.1499938964844,0.0619835406541824,-1680.6412353515625,304.1527709960937,0.6334899663925171,0.1099076196551323,0.1060447692871093,293.4269104003906,297.1499938964844,293.1499938964844,0.0008886881405487,-338.4482421875,292.1402893066406,0.4736379384994507,0.050000000745058,0.2337018996477127,290.97222900390625,291.1499938964844,274.86529541015625,272.2992248535156,286.3011779785156,295.0009155273437,291.16357421875,1.0,0.2031640261411667,0.9470992088317872,0.9470992088317872,1.0,1.0,-0.5666452050209045,0.2450206577777862,0.3216245770454407,0.0829204693436622,0.0,0.0,0.1007871478796005,25.12804412841797,25.0,582.9340209960938,-3744.69873046875,58.65219879150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3466491699219,304.8872985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17973.90625,18000.0,0.0,0.0,0.0592525750398635,0.0,0.0,0.0,0.0,1.0,0.0026178441476076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060927584767341,0.118643008172512,-0.0125502469018101,0.0,6.01338324486278e-05,0.0,0.0,4.594738006591797,0.0,0.0,0.0,0.2716764211654663,4.0,0.0,1.0
831480,293.3233947753906,297.1499938964844,293.1499938964844,0.0040890113450586,-308.8181457519531,296.4381408691406,0.4736379384994507,0.050000000745058,0.0467852279543876,295.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.916748046875,0.4736379384994507,0.050000000745058,0.0492670983076095,293.405517578125,297.1499938964844,293.1499938964844,0.0081250723451375,-423.880126953125,300.6596984863281,0.4736379384994507,0.050000000745058,0.0363885089755058,293.18310546875,297.1499938964844,293.1499938964844,0.0619835406541824,-1680.6412353515625,304.1527709960937,0.6334899663925171,0.1099076196551323,0.1060447692871093,293.4269104003906,297.1499938964844,293.1499938964844,0.0008886881405487,-338.4482421875,292.1402893066406,0.4736379384994507,0.050000000745058,0.2337018996477127,290.97222900390625,291.1499938964844,274.86529541015625,272.2992248535156,286.3011779785156,295.0009155273437,291.16357421875,1.0,0.2031640261411667,0.9470992088317872,0.9470992088317872,1.0,1.0,-0.5666452050209045,0.2450206577777862,0.3216245770454407,0.0829204693436622,0.0,0.0,0.1007871478796005,25.12804412841797,25.0,582.9340209960938,-3744.69873046875,58.65219879150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3466491699219,304.8872985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17973.90625,18000.0,0.0,0.0,0.0592525750398635,0.0,0.0,0.0,0.0,1.0,0.0026178441476076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060927584767341,0.118643008172512,-0.0125502469018101,0.0,6.01338324486278e-05,0.0,0.0,4.594738006591797,0.0,0.0,0.0,0.2716764211654663,4.0,0.0,1.0
831540,293.32421875,297.1499938964844,293.1499938964844,0.0039470740593969,-294.0046081542969,296.6654968261719,0.4736491441726684,0.050000000745058,0.0467850305140018,295.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.4736491441726684,0.050000000745058,0.0492668896913528,293.40704345703125,297.1499938964844,293.1499938964844,0.0077967285178601,-405.8452758789063,300.69989013671875,0.4736491441726684,0.050000000745058,0.0363883562386035,293.1817626953125,297.1499938964844,293.1499938964844,0.0589930787682533,-1620.4901123046875,304.15655517578125,0.6326307654380798,0.1093445867300033,0.1055812537670135,293.4283142089844,297.1499938964844,293.1499938964844,0.0007686109747737,-288.2205810546875,292.4914855957031,0.4736491441726684,0.050000000745058,0.2337009012699127,291.4643249511719,291.1499938964844,274.8500061035156,272.2951354980469,286.2947692871094,295.0019226074219,291.4928283691406,1.0,0.2031066864728927,0.9489673376083374,0.9489673376083374,1.0,1.0,-0.5660871863365173,0.2447976619005203,0.3212895095348358,0.0828864276409149,0.0,0.0,0.0171421896666288,25.118934631347656,25.0,350.0442199707031,-3265.011474609375,58.56533432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99444580078125,303.1915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.62890625,18000.0,0.0,0.0,0.0627552941441536,0.0,0.0,0.0,0.0,1.0,0.0034918708261102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076697364449501,0.0977157950401306,-0.0210184343159198,0.0,6.36886470601894e-05,0.0,0.0,3.747014760971069,0.0,0.0,0.0,0.2686654925346374,4.0,0.0,1.0
831600,293.32421875,297.1499938964844,293.1499938964844,0.0039470740593969,-294.0046081542969,296.6654968261719,0.4736491441726684,0.050000000745058,0.0467850305140018,295.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.4736491441726684,0.050000000745058,0.0492668896913528,293.40704345703125,297.1499938964844,293.1499938964844,0.0077967285178601,-405.8452758789063,300.69989013671875,0.4736491441726684,0.050000000745058,0.0363883562386035,293.1817626953125,297.1499938964844,293.1499938964844,0.0589930787682533,-1620.4901123046875,304.15655517578125,0.6326307654380798,0.1093445867300033,0.1055812537670135,293.4283142089844,297.1499938964844,293.1499938964844,0.0007686109747737,-288.2205810546875,292.4914855957031,0.4736491441726684,0.050000000745058,0.2337009012699127,291.4643249511719,291.1499938964844,274.8500061035156,272.2951354980469,286.2947692871094,295.0019226074219,291.4928283691406,1.0,0.2031066864728927,0.9489673376083374,0.9489673376083374,1.0,1.0,-0.5660871863365173,0.2447976619005203,0.3212895095348358,0.0828864276409149,0.0,0.0,0.0171421896666288,25.118934631347656,25.0,350.0442199707031,-3265.011474609375,58.56533432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99444580078125,303.1915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.62890625,18000.0,0.0,0.0,0.0627552941441536,0.0,0.0,0.0,0.0,1.0,0.0034918708261102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076697364449501,0.0977157950401306,-0.0210184343159198,0.0,6.36886470601894e-05,0.0,0.0,3.747014760971069,0.0,0.0,0.0,0.2686654925346374,4.0,0.0,1.0
831660,293.32470703125,297.1499938964844,293.1499938964844,0.0039008271414786,-292.5355224609375,296.5616760253906,0.4736351370811462,0.050000000745058,0.0467852838337421,295.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4165954589844,0.4736351370811462,0.050000000745058,0.049267154186964,293.409423828125,297.1499938964844,293.1499938964844,0.0077401376329362,-406.3506774902344,300.5858459472656,0.4736351370811462,0.050000000745058,0.0363885536789894,293.1812438964844,297.1499938964844,293.1499938964844,0.0594443380832672,-1631.2801513671875,304.1532897949219,0.6313888430595398,0.1086427718400955,0.1049288734793663,293.42938232421875,297.1499938964844,293.1499938964844,0.0006604218506254,-249.2109222412109,292.3267822265625,0.4736351370811462,0.050000000745058,0.2337021678686142,291.3913269042969,291.1499938964844,274.8326721191406,272.2906188964844,286.288818359375,295.0032043457031,291.1743469238281,1.0,0.203048288822174,0.947763204574585,0.947763204574585,1.0,1.0,-0.5653066635131836,0.2444328218698501,0.3208738267421722,0.0827472954988479,0.0,0.0,0.0,25.119945526123047,25.0,-995.7177734375,-0.0,58.45722961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93927001953125,298.9306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18111.0390625,18000.0,0.0,0.0,0.0642338842153549,0.0,0.0,0.0,0.0,1.0,0.010804858058691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002663687046151,0.0643545016646385,-0.0640881359577179,0.0,6.518922600662336e-05,0.0,0.0,2.402315855026245,0.0,0.0,0.0,0.2624872028827667,4.0,0.0,1.0
831720,293.32470703125,297.1499938964844,293.1499938964844,0.0039008271414786,-292.5355224609375,296.5616760253906,0.4736351370811462,0.050000000745058,0.0467852838337421,295.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4165954589844,0.4736351370811462,0.050000000745058,0.049267154186964,293.409423828125,297.1499938964844,293.1499938964844,0.0077401376329362,-406.3506774902344,300.5858459472656,0.4736351370811462,0.050000000745058,0.0363885536789894,293.1812438964844,297.1499938964844,293.1499938964844,0.0594443380832672,-1631.2801513671875,304.1532897949219,0.6313888430595398,0.1086427718400955,0.1049288734793663,293.42938232421875,297.1499938964844,293.1499938964844,0.0006604218506254,-249.2109222412109,292.3267822265625,0.4736351370811462,0.050000000745058,0.2337021678686142,291.3913269042969,291.1499938964844,274.8326721191406,272.2906188964844,286.288818359375,295.0032043457031,291.1743469238281,1.0,0.203048288822174,0.947763204574585,0.947763204574585,1.0,1.0,-0.5653066635131836,0.2444328218698501,0.3208738267421722,0.0827472954988479,0.0,0.0,0.0,25.119945526123047,25.0,-995.7177734375,-0.0,58.45722961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93927001953125,298.9306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18111.0390625,18000.0,0.0,0.0,0.0642338842153549,0.0,0.0,0.0,0.0,1.0,0.010804858058691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002663687046151,0.0643545016646385,-0.0640881359577179,0.0,6.518922600662336e-05,0.0,0.0,2.402315855026245,0.0,0.0,0.0,0.2624872028827667,4.0,0.0,1.0
831780,293.3183288574219,297.1499938964844,293.1499938964844,0.0040154722519218,-307.6786193847656,296.0516662597656,0.4736428260803222,0.050000000745058,0.0467851459980011,294.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5922546386719,0.4736428260803222,0.050000000745058,0.0492670126259326,293.40704345703125,297.1499938964844,293.1499938964844,0.007951520383358,-423.46820068359375,300.2799377441406,0.4736428260803222,0.050000000745058,0.0363884456455707,293.17919921875,297.1499938964844,293.1499938964844,0.0628332272171974,-1701.6123046875,304.147705078125,0.6304972171783447,0.1082590222358703,0.1044521108269691,293.4236755371094,297.1499938964844,293.1499938964844,0.0006864412571303,-264.9959716796875,291.5175476074219,0.4736428260803222,0.050000000745058,0.2337014973163604,290.6094970703125,291.1499938964844,274.8139953613281,272.2848815917969,286.2785949707031,294.99761962890625,290.8155822753906,1.0,0.2029926031827926,0.9465591311454772,0.9465591311454772,1.0,1.0,-0.56473308801651,0.2441524714231491,0.3205806612968445,0.0826499909162521,0.0,0.0,0.1315323412418365,25.112293243408203,25.0,325.50933837890625,-3745.460205078125,58.369815826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47344970703125,304.2482604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17857.689453125,18000.0,0.0,0.0,0.0582986436784267,0.0,0.0,0.0,0.0,1.0,0.0035577488597482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047927364706993,0.1264771521091461,-0.0216844081878662,0.0,5.916571171837859e-05,0.0,0.0,4.873910903930664,0.0,0.0,0.0,0.2719990611076355,4.0,0.0,1.0
831840,293.3183288574219,297.1499938964844,293.1499938964844,0.0040154722519218,-307.6786193847656,296.0516662597656,0.4736428260803222,0.050000000745058,0.0467851459980011,294.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5922546386719,0.4736428260803222,0.050000000745058,0.0492670126259326,293.40704345703125,297.1499938964844,293.1499938964844,0.007951520383358,-423.46820068359375,300.2799377441406,0.4736428260803222,0.050000000745058,0.0363884456455707,293.17919921875,297.1499938964844,293.1499938964844,0.0628332272171974,-1701.6123046875,304.147705078125,0.6304972171783447,0.1082590222358703,0.1044521108269691,293.4236755371094,297.1499938964844,293.1499938964844,0.0006864412571303,-264.9959716796875,291.5175476074219,0.4736428260803222,0.050000000745058,0.2337014973163604,290.6094970703125,291.1499938964844,274.8139953613281,272.2848815917969,286.2785949707031,294.99761962890625,290.8155822753906,1.0,0.2029926031827926,0.9465591311454772,0.9465591311454772,1.0,1.0,-0.56473308801651,0.2441524714231491,0.3205806612968445,0.0826499909162521,0.0,0.0,0.1315323412418365,25.112293243408203,25.0,325.50933837890625,-3745.460205078125,58.369815826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47344970703125,304.2482604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17857.689453125,18000.0,0.0,0.0,0.0582986436784267,0.0,0.0,0.0,0.0,1.0,0.0035577488597482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047927364706993,0.1264771521091461,-0.0216844081878662,0.0,5.916571171837859e-05,0.0,0.0,4.873910903930664,0.0,0.0,0.0,0.2719990611076355,4.0,0.0,1.0
831900,293.31719970703125,297.1499938964844,293.1499938964844,0.0039183511398732,-295.4737243652344,296.3055725097656,0.4736604690551758,0.050000000745058,0.0467848293483257,294.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.4736604690551758,0.050000000745058,0.0492666810750961,293.4063415527344,297.1499938964844,293.1499938964844,0.0076925922185182,-406.9261779785156,300.37127685546875,0.4736604690551758,0.050000000745058,0.0363882035017013,293.17791748046875,297.1499938964844,293.1499938964844,0.0599240660667419,-1641.8541259765625,304.1533508300781,0.6303189396858215,0.1081416606903076,0.1043482646346092,293.4229431152344,297.1499938964844,293.1499938964844,0.0006389891495928,-242.5009613037109,291.90869140625,0.4736604690551758,0.050000000745058,0.2336999177932739,291.0776672363281,291.1499938964844,274.8041687011719,272.28155517578125,286.2740478515625,294.9956359863281,291.2436828613281,1.0,0.2029685825109481,0.9459570646286012,0.9459570646286012,1.0,1.0,-0.5646055340766907,0.2440782040357589,0.3205273151397705,0.0826357007026672,0.0,0.0,0.0892867967486381,25.103178024291992,25.0,597.64501953125,-3690.518798828125,58.343257904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28009033203125,304.8142395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.009765625,18000.0,0.0,0.0,0.0597678795456886,0.0,0.0,0.0,0.0,1.0,0.002546522533521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030221506953239,0.1149436309933662,-0.0119214756414294,0.0,6.065679917810485e-05,0.0,0.0,4.450648784637451,0.0,0.0,0.0,0.2712993621826172,4.0,0.0,1.0
831960,293.3175048828125,297.1499938964844,293.1499938964844,0.0038420509081333,-287.3095703125,296.4502868652344,0.4736701846122741,0.050000000745058,0.046784657984972,294.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33709716796875,0.4736701846122741,0.050000000745058,0.0492664985358715,293.4068908691406,297.1499938964844,293.1499938964844,0.0075211012735962,-396.8884582519531,300.4101257324219,0.4736701846122741,0.050000000745058,0.0363880656659603,293.1771545410156,297.1499938964844,293.1499938964844,0.0582814700901508,-1608.757080078125,304.1556701660156,0.6300466656684875,0.1079426556825637,0.1041990369558334,293.4235534667969,297.1499938964844,293.1499938964844,0.000577655097004,-217.2290954589844,292.13201904296875,0.4736701846122741,0.050000000745058,0.2336990535259246,291.36749267578125,291.1499938964844,274.79400634765625,272.2779541015625,286.27008056640625,294.99566650390625,291.4384460449219,1.0,0.2029456198215484,0.9461244940757751,0.9461244940757751,1.0,1.0,-0.5644248127937317,0.2439943552017212,0.3204304873943329,0.0826233401894569,0.0,0.0,0.0445488430559635,25.09742546081543,25.0,486.9128112792969,-3428.50146484375,58.31252670288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08990478515625,303.9671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.169921875,18000.0,0.0,0.0,0.0616073161363601,0.0,0.0,0.0,0.0,1.0,0.0029675911646336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867402181029319,0.1025413870811462,-0.0158011689782142,0.0,6.252359162317589e-05,0.0,0.0,3.950059652328491,0.0,0.0,0.0,0.2696035206317901,4.0,0.0,1.0
832020,293.3184814453125,297.1499938964844,293.1499938964844,0.0037684990093111,-280.9499206542969,296.4736328125,0.4736645817756653,0.050000000745058,0.04678475856781,294.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5019226074219,0.4736645817756653,0.050000000745058,0.0492666065692901,293.4092102050781,297.1499938964844,293.1499938964844,0.0073609952814877,-389.3726501464844,300.3573303222656,0.4736645817756653,0.050000000745058,0.0363881476223468,293.1764831542969,297.1499938964844,293.1499938964844,0.0572316944599151,-1588.632080078125,304.15545654296875,0.6291263103485107,0.1073904708027839,0.1037160605192184,293.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1842956542969,0.4736645817756653,0.050000000745058,0.2336995601654052,291.5043029785156,291.1499938964844,274.7726745605469,272.2698059082031,286.26177978515625,294.9967041015625,291.4985046386719,1.0,0.2028990685939788,0.9464593529701232,0.9464593529701232,1.0,1.0,-0.563846230506897,0.2437379360198974,0.3201082944869995,0.0825542286038398,0.0,0.0,0.0,25.09612274169922,25.0,37.12306594848633,-1870.4617919921875,58.23059844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703918457031,300.3746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18216.083984375,18000.0,0.0,0.0,0.0645614266395568,0.0,0.0,0.0,0.0,1.0,0.0073149944655597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0209103301167488,0.0705306306481361,-0.0496203005313873,0.0,6.552164268214256e-05,0.0,0.0,2.6674723625183105,0.0,0.0,0.0,0.2639604210853576,4.0,0.0,1.0
832080,293.3184814453125,297.1499938964844,293.1499938964844,0.0037684990093111,-280.9499206542969,296.4736328125,0.4736645817756653,0.050000000745058,0.04678475856781,294.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5019226074219,0.4736645817756653,0.050000000745058,0.0492666065692901,293.4092102050781,297.1499938964844,293.1499938964844,0.0073609952814877,-389.3726501464844,300.3573303222656,0.4736645817756653,0.050000000745058,0.0363881476223468,293.1764831542969,297.1499938964844,293.1499938964844,0.0572316944599151,-1588.632080078125,304.15545654296875,0.6291263103485107,0.1073904708027839,0.1037160605192184,293.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1842956542969,0.4736645817756653,0.050000000745058,0.2336995601654052,291.5043029785156,291.1499938964844,274.7726745605469,272.2698059082031,286.26177978515625,294.9967041015625,291.4985046386719,1.0,0.2028990685939788,0.9464593529701232,0.9464593529701232,1.0,1.0,-0.563846230506897,0.2437379360198974,0.3201082944869995,0.0825542286038398,0.0,0.0,0.0,25.09612274169922,25.0,37.12306594848633,-1870.4617919921875,58.23059844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703918457031,300.3746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18216.083984375,18000.0,0.0,0.0,0.0645614266395568,0.0,0.0,0.0,0.0,1.0,0.0073149944655597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0209103301167488,0.0705306306481361,-0.0496203005313873,0.0,6.552164268214256e-05,0.0,0.0,2.6674723625183105,0.0,0.0,0.0,0.2639604210853576,4.0,0.0,1.0
832140,293.3150329589844,297.1499938964844,293.1499938964844,0.0038659118581563,-299.0265197753906,295.8565979003906,0.473654568195343,0.050000000745058,0.0467849411070346,294.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65435791015625,0.473654568195343,0.050000000745058,0.0492667965590953,293.40936279296875,297.1499938964844,293.1499938964844,0.0076635316945612,-416.0774536132813,299.982666015625,0.473654568195343,0.050000000745058,0.0363882891833782,293.1755676269531,297.1499938964844,293.1499938964844,0.0629628524184227,-1707.3343505859375,304.143798828125,0.628119707107544,0.1068982705473899,0.1031915768980979,293.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27374267578125,0.473654568195343,0.050000000745058,0.2337004691362381,290.5730285644531,291.1499938964844,274.75,272.2604675292969,286.2505798339844,294.9941101074219,290.4288635253906,1.0,0.2028516829013824,0.9467942118644714,0.9467942118644714,1.0,1.0,-0.5632184743881226,0.2434614598751068,0.3197570145130157,0.0824737846851348,0.0,0.0,0.103591151535511,25.09650421142578,25.0,-453.78814697265625,-3385.205078125,58.143516540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4403686523437,301.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17775.078125,18000.0,0.0,0.0,0.0592785142362117,0.0,0.0,0.0,0.0,1.0,0.0060240738093853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799478366971015,0.1219085305929184,-0.0419606938958168,0.0,6.016015686327592e-05,0.0,0.0,4.630781173706055,0.0,0.0,0.0,0.2700113952159881,4.0,0.0,1.0
832200,293.3150329589844,297.1499938964844,293.1499938964844,0.0038659118581563,-299.0265197753906,295.8565979003906,0.473654568195343,0.050000000745058,0.0467849411070346,294.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65435791015625,0.473654568195343,0.050000000745058,0.0492667965590953,293.40936279296875,297.1499938964844,293.1499938964844,0.0076635316945612,-416.0774536132813,299.982666015625,0.473654568195343,0.050000000745058,0.0363882891833782,293.1755676269531,297.1499938964844,293.1499938964844,0.0629628524184227,-1707.3343505859375,304.143798828125,0.628119707107544,0.1068982705473899,0.1031915768980979,293.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27374267578125,0.473654568195343,0.050000000745058,0.2337004691362381,290.5730285644531,291.1499938964844,274.75,272.2604675292969,286.2505798339844,294.9941101074219,290.4288635253906,1.0,0.2028516829013824,0.9467942118644714,0.9467942118644714,1.0,1.0,-0.5632184743881226,0.2434614598751068,0.3197570145130157,0.0824737846851348,0.0,0.0,0.103591151535511,25.09650421142578,25.0,-453.78814697265625,-3385.205078125,58.143516540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4403686523437,301.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17775.078125,18000.0,0.0,0.0,0.0592785142362117,0.0,0.0,0.0,0.0,1.0,0.0060240738093853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799478366971015,0.1219085305929184,-0.0419606938958168,0.0,6.016015686327592e-05,0.0,0.0,4.630781173706055,0.0,0.0,0.0,0.2700113952159881,4.0,0.0,1.0
832260,293.3109741210937,297.1499938964844,293.1499938964844,0.0037620190996676,-283.4863586425781,296.1622619628906,0.4736864566802978,0.050000000745058,0.046784371137619,294.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979919433594,0.4736864566802978,0.050000000745058,0.0492661967873573,293.4068908691406,297.1499938964844,293.1499938964844,0.0073000537231564,-391.1878356933594,300.0767517089844,0.4736864566802978,0.050000000745058,0.0363878421485424,293.1729736328125,297.1499938964844,293.1499938964844,0.0584096126258373,-1613.6885986328125,304.1535339355469,0.6278600692749023,0.1067804619669914,0.1030383631587028,293.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.82012939453125,0.4736864566802978,0.050000000745058,0.23369762301445,291.1478576660156,291.1499938964844,274.7260131835937,272.2499389648437,286.2374267578125,294.9881896972656,291.2928466796875,1.0,0.2028121799230575,0.947129487991333,0.947129487991333,1.0,1.0,-0.5630291700363159,0.2433677911758422,0.3196613788604736,0.0824856907129287,0.0,0.0,0.0811377391219139,25.08042526245117,25.0,589.9235229492188,-3645.992919921875,58.10176467895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2273864746094,304.7026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18025.609375,18000.0,0.0,0.0,0.0604052729904651,0.0,0.0,0.0,0.0,1.0,0.0025315929669886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003113165497779,0.1121019050478935,-0.0117905903607606,0.0,6.130367546575144e-05,0.0,0.0,4.338393211364746,0.0,0.0,0.0,0.2709811329841614,4.0,0.0,1.0
832320,293.3109741210937,297.1499938964844,293.1499938964844,0.0037620190996676,-283.4863586425781,296.1622619628906,0.4736864566802978,0.050000000745058,0.046784371137619,294.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979919433594,0.4736864566802978,0.050000000745058,0.0492661967873573,293.4068908691406,297.1499938964844,293.1499938964844,0.0073000537231564,-391.1878356933594,300.0767517089844,0.4736864566802978,0.050000000745058,0.0363878421485424,293.1729736328125,297.1499938964844,293.1499938964844,0.0584096126258373,-1613.6885986328125,304.1535339355469,0.6278600692749023,0.1067804619669914,0.1030383631587028,293.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.82012939453125,0.4736864566802978,0.050000000745058,0.23369762301445,291.1478576660156,291.1499938964844,274.7260131835937,272.2499389648437,286.2374267578125,294.9881896972656,291.2928466796875,1.0,0.2028121799230575,0.947129487991333,0.947129487991333,1.0,1.0,-0.5630291700363159,0.2433677911758422,0.3196613788604736,0.0824856907129287,0.0,0.0,0.0811377391219139,25.08042526245117,25.0,589.9235229492188,-3645.992919921875,58.10176467895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2273864746094,304.7026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18025.609375,18000.0,0.0,0.0,0.0604052729904651,0.0,0.0,0.0,0.0,1.0,0.0025315929669886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003113165497779,0.1121019050478935,-0.0117905903607606,0.0,6.130367546575144e-05,0.0,0.0,4.338393211364746,0.0,0.0,0.0,0.2709811329841614,4.0,0.0,1.0
832380,293.3133850097656,297.1499938964844,293.1499938964844,0.0036531658843159,-272.78057861328125,296.3060913085937,0.4736860394477844,0.050000000745058,0.0467843785881996,294.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4721069335937,0.4736860394477844,0.050000000745058,0.0492662042379379,293.410400390625,297.1499938964844,293.1499938964844,0.0070680878125131,-378.218994140625,300.0851135253906,0.4736860394477844,0.050000000745058,0.036387849599123,293.172607421875,297.1499938964844,293.1499938964844,0.0564439445734024,-1574.748291015625,304.15545654296875,0.6271857619285583,0.1062797978520393,0.1026852279901504,293.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9892883300781,0.4736860394477844,0.050000000745058,0.2336976528167724,291.480712890625,291.1499938964844,274.7006530761719,272.2381896972656,286.2275085449219,294.98907470703125,291.49615478515625,1.0,0.2027753740549087,0.9474647641181946,0.9474647641181946,1.0,1.0,-0.5626055598258972,0.2431762069463729,0.3194293677806854,0.0824486464262008,0.0,0.0,0.0077773965895175,25.07787704467773,25.0,275.3348388671875,-3205.243896484375,58.040374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9202575683594,302.8226013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18049.994140625,18000.0,0.0,0.0,0.0638510435819625,0.0,0.0,0.0,0.0,1.0,0.0036910937633365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732565820217132,0.0962984934449195,-0.0230419132858514,0.0,6.480069714598358e-05,0.0,0.0,3.685732841491699,0.0,0.0,0.0,0.2683321535587311,4.0,0.0,1.0
832440,293.3133850097656,297.1499938964844,293.1499938964844,0.0036531658843159,-272.78057861328125,296.3060913085937,0.4736860394477844,0.050000000745058,0.0467843785881996,294.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4721069335937,0.4736860394477844,0.050000000745058,0.0492662042379379,293.410400390625,297.1499938964844,293.1499938964844,0.0070680878125131,-378.218994140625,300.0851135253906,0.4736860394477844,0.050000000745058,0.036387849599123,293.172607421875,297.1499938964844,293.1499938964844,0.0564439445734024,-1574.748291015625,304.15545654296875,0.6271857619285583,0.1062797978520393,0.1026852279901504,293.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9892883300781,0.4736860394477844,0.050000000745058,0.2336976528167724,291.480712890625,291.1499938964844,274.7006530761719,272.2381896972656,286.2275085449219,294.98907470703125,291.49615478515625,1.0,0.2027753740549087,0.9474647641181946,0.9474647641181946,1.0,1.0,-0.5626055598258972,0.2431762069463729,0.3194293677806854,0.0824486464262008,0.0,0.0,0.0077773965895175,25.07787704467773,25.0,275.3348388671875,-3205.243896484375,58.040374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9202575683594,302.8226013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18049.994140625,18000.0,0.0,0.0,0.0638510435819625,0.0,0.0,0.0,0.0,1.0,0.0036910937633365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732565820217132,0.0962984934449195,-0.0230419132858514,0.0,6.480069714598358e-05,0.0,0.0,3.685732841491699,0.0,0.0,0.0,0.2683321535587311,4.0,0.0,1.0
