time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832500,293.3139953613281,297.1499938964844,293.1499938964844,0.0036264820955693,-270.7938842773437,296.2877502441406,0.4736723899841308,0.050000000745058,0.0467846244573593,294.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4971923828125,0.4736723899841308,0.050000000745058,0.0492664612829685,293.4117736816406,297.1499938964844,293.1499938964844,0.0070114466361701,-375.8944396972656,300.043212890625,0.4736723899841308,0.050000000745058,0.0363880395889282,293.1725769042969,297.1499938964844,293.1499938964844,0.0561511777341365,-1569.514892578125,304.15496826171875,0.6266087293624878,0.1059970781207084,0.1023908853530883,293.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.89404296875,0.4736723899841308,0.050000000745058,0.2336988896131515,291.49822998046875,291.1499938964844,274.6875,272.2318420410156,286.2221374511719,294.98956298828125,291.4803771972656,1.0,0.2027548551559448,0.9476324319839478,0.9476324319839478,1.0,1.0,-0.5622546076774597,0.2430230528116226,0.3192315697669983,0.0823993533849716,0.0,0.0,0.0,25.08189010620117,25.0,-75.13822174072266,-1360.8504638671875,57.99540710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8535461425781,299.71490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18217.337890625,18000.0,0.0,0.0,0.0650595501065254,0.0,0.0,0.0,0.0,1.0,0.0080661885440349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0131866484880447,0.0666323155164718,-0.0534456670284271,0.0,6.60271689412184e-05,0.0,0.0,2.512834072113037,0.0,0.0,0.0,0.2633842527866363,4.0,0.0,1.0
832560,293.3130798339844,297.1499938964844,293.1499938964844,0.0036332570016384,-275.4773254394531,296.0848999023437,0.473666250705719,0.050000000745058,0.0467847362160682,294.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26544189453125,0.473666250705719,0.050000000745058,0.049266580492258,293.4120178222656,297.1499938964844,293.1499938964844,0.0070927864871919,-384.9806823730469,299.9046936035156,0.473666250705719,0.050000000745058,0.0363881289958953,293.1722412109375,297.1499938964844,293.1499938964844,0.058409683406353,-1616.0047607421875,304.1498413085937,0.6261431574821472,0.1057785525918006,0.102151408791542,293.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1678161621094,0.473666250705719,0.050000000745058,0.2336994409561157,291.2136535644531,291.1499938964844,274.67401123046875,272.2252197265625,286.2157592773437,294.9889221191406,290.8921203613281,1.0,0.2027344852685928,0.948339819908142,0.948339819908142,1.0,1.0,-0.5619682669639587,0.2429057508707046,0.3190625011920929,0.0823720172047615,0.0,0.0,0.0029523584526032,25.08281898498535,25.0,-1297.639404296875,-0.0,57.956485748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99786376953125,298.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.5234375,18000.0,0.0,0.0,0.0641246363520622,0.0,0.0,0.0,0.0,1.0,0.0116727482527494,0.0,-0.0,-0.0,0.0,0.0,0.0,6.216277688508853e-05,0.066488079726696,-0.0664259195327758,0.0,6.507835496449843e-05,0.0,0.0,2.4769034385681152,0.0,0.0,0.0,0.2624402046203613,4.0,0.0,1.0
832620,293.3085632324219,297.1499938964844,293.1499938964844,0.0037407579366117,-289.6859741210937,295.6158447265625,0.4736718535423279,0.050000000745058,0.0467846356332302,294.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5482482910156,0.4736718535423279,0.050000000745058,0.0492664724588394,293.409912109375,297.1499938964844,293.1499938964844,0.0072952937334775,-401.7476501464844,299.6197509765625,0.4736718535423279,0.050000000745058,0.0363880507647991,293.17108154296875,297.1499938964844,293.1499938964844,0.0618775188922882,-1687.325439453125,304.1439208984375,0.625819981098175,0.1056785359978675,0.1019803136587143,293.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758361816406,0.4736718535423279,0.050000000745058,0.2336989492177963,290.4960021972656,291.1499938964844,274.6580505371094,272.2171936035156,286.20611572265625,294.9847106933594,290.5243835449219,1.0,0.2027126252651214,0.9491532444953918,0.9491532444953918,1.0,1.0,-0.5617619156837463,0.2428230345249176,0.3189388811588287,0.0823664516210556,0.0,0.0,0.1256428211927414,25.078826904296875,25.0,-116.25109100341795,-3532.47265625,57.92399978637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4744567871094,302.6019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17797.43359375,18000.0,0.0,0.0,0.0590793751180172,0.0,0.0,0.0,0.0,1.0,0.0050350604578852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089560642838478,0.124949112534523,-0.0353884734213352,0.0,5.995805622660555e-05,0.0,0.0,4.771388530731201,0.0,0.0,0.0,0.2709322571754455,4.0,0.0,1.0
832680,293.3060607910156,297.1499938964844,293.1499938964844,0.0037058151792734,-283.20343017578125,295.760009765625,0.4736886024475097,0.050000000745058,0.046784333884716,294.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7117919921875,0.4736886024475097,0.050000000745058,0.0492661595344543,293.4080505371094,297.1499938964844,293.1499938964844,0.007143635302782,-390.3122253417969,299.6713256835937,0.4736886024475097,0.050000000745058,0.0363878160715103,293.1697998046875,297.1499938964844,293.1499938964844,0.0596751384437084,-1641.7843017578125,304.1489562988281,0.6258116364479065,0.1057043373584747,0.1019671931862831,293.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.060546875,0.4736886024475097,0.050000000745058,0.2336974442005157,290.75390625,291.1499938964844,274.64599609375,272.2110290527344,286.1986694335937,294.9808959960937,290.9708557128906,1.0,0.2026989758014679,0.9497545957565308,0.9497545957565308,1.0,1.0,-0.5617433190345764,0.2428177297115326,0.3189255893230438,0.0823903158307075,0.0,0.0,0.1232817992568016,25.070940017700195,25.0,468.0743103027344,-3796.3564453125,57.91387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3971862792969,304.7355651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17907.033203125,18000.0,0.0,0.0,0.0593362785875797,0.0,0.0,0.0,0.0,1.0,0.0029091590549796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089237779378891,0.124156080186367,-0.0152323031798005,0.0,6.021877925377339e-05,0.0,0.0,4.801928997039795,0.0,0.0,0.0,0.2721235454082489,4.0,0.0,1.0
832740,293.3077697753906,297.1499938964844,293.1499938964844,0.0035525371786206,-266.0760803222656,296.1092834472656,0.4737076759338379,0.050000000745058,0.0467839948832988,294.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3802795410156,0.4737076759338379,0.050000000745058,0.0492657981812953,293.4100952148437,297.1499938964844,293.1499938964844,0.0068082469515502,-368.5824890136719,299.7957458496094,0.4737076759338379,0.050000000745058,0.0363875515758991,293.1688232421875,297.1499938964844,293.1499938964844,0.0560811124742031,-1569.1102294921875,304.1549987792969,0.6255730390548706,0.1054119020700454,0.1018333062529563,293.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7289123535156,0.4737076759338379,0.050000000745058,0.2336957454681396,291.40283203125,291.1499938964844,274.6166687011719,272.19561767578125,286.18475341796875,294.9786376953125,291.4526062011719,1.0,0.2026706784963607,0.9511693716049194,0.9511693716049194,1.0,1.0,-0.5615795850753784,0.2427549213171005,0.3188246488571167,0.0824212878942489,0.0,0.0,0.0372679010033607,25.06113624572754,25.0,423.6659240722656,-3378.2314453125,57.88174819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234069824219,303.6908874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18063.24609375,18000.0,0.0,0.0,0.0628698617219924,0.0,0.0,0.0,0.0,1.0,0.003062181873247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835398808121681,0.1002514064311981,-0.01671152561903,0.0,6.380491686286405e-05,0.0,0.0,3.8559916019439697,0.0,0.0,0.0,0.2692410349845886,4.0,0.0,1.0
832800,293.3077697753906,297.1499938964844,293.1499938964844,0.0035525371786206,-266.0760803222656,296.1092834472656,0.4737076759338379,0.050000000745058,0.0467839948832988,294.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3802795410156,0.4737076759338379,0.050000000745058,0.0492657981812953,293.4100952148437,297.1499938964844,293.1499938964844,0.0068082469515502,-368.5824890136719,299.7957458496094,0.4737076759338379,0.050000000745058,0.0363875515758991,293.1688232421875,297.1499938964844,293.1499938964844,0.0560811124742031,-1569.1102294921875,304.1549987792969,0.6255730390548706,0.1054119020700454,0.1018333062529563,293.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7289123535156,0.4737076759338379,0.050000000745058,0.2336957454681396,291.40283203125,291.1499938964844,274.6166687011719,272.19561767578125,286.18475341796875,294.9786376953125,291.4526062011719,1.0,0.2026706784963607,0.9511693716049194,0.9511693716049194,1.0,1.0,-0.5615795850753784,0.2427549213171005,0.3188246488571167,0.0824212878942489,0.0,0.0,0.0372679010033607,25.06113624572754,25.0,423.6659240722656,-3378.2314453125,57.88174819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234069824219,303.6908874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18063.24609375,18000.0,0.0,0.0,0.0628698617219924,0.0,0.0,0.0,0.0,1.0,0.003062181873247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835398808121681,0.1002514064311981,-0.01671152561903,0.0,6.380491686286405e-05,0.0,0.0,3.8559916019439697,0.0,0.0,0.0,0.2692410349845886,4.0,0.0,1.0
832860,293.3069763183594,297.1499938964844,293.1499938964844,0.0034964161459356,-261.42071533203125,296.1132202148437,0.4737042784690857,0.050000000745058,0.0467840582132339,294.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4898986816406,0.4737042784690857,0.050000000745058,0.0492658652365207,293.4096069335937,297.1499938964844,293.1499938964844,0.0066899508237838,-362.9119567871094,299.7390441894531,0.4737042784690857,0.050000000745058,0.036387600004673,293.1676330566406,297.1499938964844,293.1499938964844,0.0554459132254123,-1557.14453125,304.154296875,0.6249598264694214,0.1051736921072006,0.1015173345804214,293.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4905700683594,0.4737042784690857,0.050000000745058,0.2336960434913635,291.4903869628906,291.1499938964844,274.58599853515625,272.17901611328125,286.1712341308594,294.9770202636719,291.4697265625,1.0,0.2026405483484268,0.950423300266266,0.950423300266266,1.0,1.0,-0.5612008571624756,0.2425691932439804,0.3186316788196563,0.0823663845658302,0.0,0.0,0.0,25.06022834777832,25.0,-102.855712890625,-1299.788818359375,57.82831573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432922363281,299.60546875,278.1499938964844,0.0,18000.0,313.1499938964844,18215.111328125,18000.0,0.0,0.0,0.0656208917498588,0.0,0.0,0.0,0.0,1.0,0.0081450091674923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0124254468828439,0.0662470087409019,-0.0538215637207031,0.0,6.659686187049374e-05,0.0,0.0,2.4972827434539795,0.0,0.0,0.0,0.2633188366889953,4.0,0.0,1.0
832920,293.3069763183594,297.1499938964844,293.1499938964844,0.0034964161459356,-261.42071533203125,296.1132202148437,0.4737042784690857,0.050000000745058,0.0467840582132339,294.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4898986816406,0.4737042784690857,0.050000000745058,0.0492658652365207,293.4096069335937,297.1499938964844,293.1499938964844,0.0066899508237838,-362.9119567871094,299.7390441894531,0.4737042784690857,0.050000000745058,0.036387600004673,293.1676330566406,297.1499938964844,293.1499938964844,0.0554459132254123,-1557.14453125,304.154296875,0.6249598264694214,0.1051736921072006,0.1015173345804214,293.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4905700683594,0.4737042784690857,0.050000000745058,0.2336960434913635,291.4903869628906,291.1499938964844,274.58599853515625,272.17901611328125,286.1712341308594,294.9770202636719,291.4697265625,1.0,0.2026405483484268,0.950423300266266,0.950423300266266,1.0,1.0,-0.5612008571624756,0.2425691932439804,0.3186316788196563,0.0823663845658302,0.0,0.0,0.0,25.06022834777832,25.0,-102.855712890625,-1299.788818359375,57.82831573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432922363281,299.60546875,278.1499938964844,0.0,18000.0,313.1499938964844,18215.111328125,18000.0,0.0,0.0,0.0656208917498588,0.0,0.0,0.0,0.0,1.0,0.0081450091674923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0124254468828439,0.0662470087409019,-0.0538215637207031,0.0,6.659686187049374e-05,0.0,0.0,2.4972827434539795,0.0,0.0,0.0,0.2633188366889953,4.0,0.0,1.0
832980,293.3000793457031,297.1499938964844,293.1499938964844,0.0036037378013134,-279.5414428710937,295.457763671875,0.4737287163734436,0.050000000745058,0.0467836186289787,294.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58428955078125,0.4737287163734436,0.050000000745058,0.0492654033005237,293.4053649902344,297.1499938964844,293.1499938964844,0.0069574699737131,-388.1711120605469,299.3169860839844,0.4737287163734436,0.050000000745058,0.0363872572779655,293.165283203125,297.1499938964844,293.1499938964844,0.0614751800894737,-1680.28466796875,304.1427917480469,0.624868631362915,0.1051996797323226,0.1014574393630027,293.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58428955078125,0.4737287163734436,0.050000000745058,0.2336938679218292,290.5172119140625,291.1499938964844,274.5539855957031,272.1611633300781,286.1541748046875,294.9698791503906,290.47076416015625,1.0,0.2026164680719375,0.9496772289276124,0.9496772289276124,1.0,1.0,-0.5611248016357422,0.2425096035003662,0.318615198135376,0.0823713392019271,0.0,0.0,0.1180718168616294,25.048439025878903,25.0,-261.9892578125,-3473.66015625,57.8065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4505310058594,302.0658264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17789.06640625,18000.0,0.0,0.0,0.0598800145089626,0.0,0.0,0.0,0.0,1.0,0.0054223197512328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853333175182342,0.1234431341290474,-0.0381098240613937,0.0,6.077060243114829e-05,0.0,0.0,4.703104496002197,0.0,0.0,0.0,0.2705309987068176,4.0,0.0,1.0
833040,293.3000793457031,297.1499938964844,293.1499938964844,0.0036037378013134,-279.5414428710937,295.457763671875,0.4737287163734436,0.050000000745058,0.0467836186289787,294.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58428955078125,0.4737287163734436,0.050000000745058,0.0492654033005237,293.4053649902344,297.1499938964844,293.1499938964844,0.0069574699737131,-388.1711120605469,299.3169860839844,0.4737287163734436,0.050000000745058,0.0363872572779655,293.165283203125,297.1499938964844,293.1499938964844,0.0614751800894737,-1680.28466796875,304.1427917480469,0.624868631362915,0.1051996797323226,0.1014574393630027,293.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58428955078125,0.4737287163734436,0.050000000745058,0.2336938679218292,290.5172119140625,291.1499938964844,274.5539855957031,272.1611633300781,286.1541748046875,294.9698791503906,290.47076416015625,1.0,0.2026164680719375,0.9496772289276124,0.9496772289276124,1.0,1.0,-0.5611248016357422,0.2425096035003662,0.318615198135376,0.0823713392019271,0.0,0.0,0.1180718168616294,25.048439025878903,25.0,-261.9892578125,-3473.66015625,57.8065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4505310058594,302.0658264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17789.06640625,18000.0,0.0,0.0,0.0598800145089626,0.0,0.0,0.0,0.0,1.0,0.0054223197512328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853333175182342,0.1234431341290474,-0.0381098240613937,0.0,6.077060243114829e-05,0.0,0.0,4.703104496002197,0.0,0.0,0.0,0.2705309987068176,4.0,0.0,1.0
833100,293.296142578125,297.1499938964844,293.1499938964844,0.0035790503025054,-273.72369384765625,295.5981750488281,0.4737570583820343,0.050000000745058,0.0467831119894981,294.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.719482421875,0.4737570583820343,0.050000000745058,0.0492648668587207,293.402099609375,297.1499938964844,293.1499938964844,0.0068161059170961,-376.77099609375,299.3675842285156,0.4737570583820343,0.050000000745058,0.0363868623971939,293.1633605957031,297.1499938964844,293.1499938964844,0.0592820011079311,-1634.642822265625,304.1481628417969,0.6251444816589355,0.1053820699453353,0.1015853583812713,293.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.719482421875,0.4737570583820343,0.050000000745058,0.233691319823265,290.7622375488281,291.1499938964844,274.5375061035156,272.1517944335937,286.1444702148437,294.9642333984375,290.9760437011719,1.0,0.2026090174913406,0.9493041634559632,0.9493041634559632,1.0,1.0,-0.5612735152244568,0.2425581812858581,0.3187153339385986,0.0824119076132774,0.0,0.0,0.1235526800155639,25.036327362060547,25.0,467.9118041992188,-3807.64697265625,57.81559753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3851013183594,304.75665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.76953125,18000.0,0.0,0.0,0.0599444471299648,0.0,0.0,0.0,0.0,1.0,0.0028275242075324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093807443976402,0.1238396167755127,-0.014458873309195,0.0,6.083599510020576e-05,0.0,0.0,4.791125774383545,0.0,0.0,0.0,0.2721283435821533,4.0,0.0,1.0
833160,293.2947082519531,297.1499938964844,293.1499938964844,0.0034970147535204,-263.82061767578125,295.844970703125,0.4737855792045593,0.050000000745058,0.0467825978994369,294.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4737855792045593,0.050000000745058,0.0492643304169178,293.4004211425781,297.1499938964844,293.1499938964844,0.0066328514367341,-363.7736206054688,299.4786682128906,0.4737855792045593,0.050000000745058,0.0363864637911319,293.1617736816406,297.1499938964844,293.1499938964844,0.057108324021101,-1590.08544921875,304.1523742675781,0.6254807114601135,0.105523869395256,0.1017446368932724,293.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4737855792045593,0.050000000745058,0.2336887717247009,291.1818542480469,291.1499938964844,274.5206604003906,272.1421203613281,286.1358947753906,294.9610290527344,291.3099975585937,1.0,0.2026045769453048,0.9494712352752686,0.9494712352752686,1.0,1.0,-0.5614598393440247,0.2426312863826751,0.3188285827636719,0.0824686884880065,0.0,0.0,0.0784706696867942,25.02443122863769,25.0,566.4137573242188,-3633.631103515625,57.83009338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1857604980469,304.6139831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18035.6640625,18000.0,0.0,0.0,0.0616661012172699,0.0,0.0,0.0,0.0,1.0,0.0024561374448239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991076529026031,0.1102439388632774,-0.0111362859606742,0.0,6.25832544756122e-05,0.0,0.0,4.265371322631836,0.0,0.0,0.0,0.2707929015159607,4.0,0.0,1.0
833220,293.2944030761719,297.1499938964844,293.1499938964844,0.0034094783477485,-255.1811065673828,295.97930908203125,0.4738081097602844,0.050000000745058,0.0467821918427944,294.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4595947265625,0.4738081097602844,0.050000000745058,0.0492639020085334,293.4003295898437,297.1499938964844,293.1499938964844,0.0064528677612543,-353.0462951660156,299.4969787597656,0.4738081097602844,0.050000000745058,0.0363861508667469,293.16021728515625,297.1499938964844,293.1499938964844,0.0557951927185058,-1563.5552978515625,304.15362548828125,0.6256883144378662,0.1055439785122871,0.1018405556678772,293.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4595947265625,0.4738081097602844,0.050000000745058,0.2336867451667785,291.4665832519531,291.1499938964844,274.4859924316406,272.121826171875,286.1197814941406,294.9582214355469,291.47869873046875,1.0,0.2025980204343795,0.9498053789138794,0.9498053789138794,1.0,1.0,-0.5615712404251099,0.242671251296997,0.3188999891281128,0.0825249776244163,0.0,0.0,0.0109638050198555,25.01496124267578,25.0,248.1689300537109,-3222.976318359375,57.83649444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8991394042969,302.79351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.509765625,18000.0,0.0,0.0,0.065030537545681,0.0,0.0,0.0,0.0,1.0,0.0036224904470145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738034695386886,0.0961377695202827,-0.022334299981594,0.0,6.599773041671142e-05,0.0,0.0,3.679485321044922,0.0,0.0,0.0,0.2683245837688446,4.0,0.0,1.0
833280,293.2944030761719,297.1499938964844,293.1499938964844,0.0034094783477485,-255.1811065673828,295.97930908203125,0.4738081097602844,0.050000000745058,0.0467821918427944,294.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4595947265625,0.4738081097602844,0.050000000745058,0.0492639020085334,293.4003295898437,297.1499938964844,293.1499938964844,0.0064528677612543,-353.0462951660156,299.4969787597656,0.4738081097602844,0.050000000745058,0.0363861508667469,293.16021728515625,297.1499938964844,293.1499938964844,0.0557951927185058,-1563.5552978515625,304.15362548828125,0.6256883144378662,0.1055439785122871,0.1018405556678772,293.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4595947265625,0.4738081097602844,0.050000000745058,0.2336867451667785,291.4665832519531,291.1499938964844,274.4859924316406,272.121826171875,286.1197814941406,294.9582214355469,291.47869873046875,1.0,0.2025980204343795,0.9498053789138794,0.9498053789138794,1.0,1.0,-0.5615712404251099,0.242671251296997,0.3188999891281128,0.0825249776244163,0.0,0.0,0.0109638050198555,25.01496124267578,25.0,248.1689300537109,-3222.976318359375,57.83649444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8991394042969,302.79351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.509765625,18000.0,0.0,0.0,0.065030537545681,0.0,0.0,0.0,0.0,1.0,0.0036224904470145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738034695386886,0.0961377695202827,-0.022334299981594,0.0,6.599773041671142e-05,0.0,0.0,3.679485321044922,0.0,0.0,0.0,0.2683245837688446,4.0,0.0,1.0
833340,293.2934265136719,297.1499938964844,293.1499938964844,0.0033845240250229,-256.4328918457031,295.8012390136719,0.47380530834198,0.050000000745058,0.0467822439968586,294.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.304931640625,0.47380530834198,0.050000000745058,0.0492639541625976,293.4007873535156,297.1499938964844,293.1499938964844,0.0064457543194293,-357.0306396484375,299.3348388671875,0.47380530834198,0.050000000745058,0.0363861881196498,293.15948486328125,297.1499938964844,293.1499938964844,0.0576394349336624,-1601.3388671875,304.14892578125,0.6255029439926147,0.1054348647594451,0.1017458289861679,293.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.304931640625,0.47380530834198,0.050000000745058,0.2336869984865188,291.2632141113281,291.1499938964844,274.45001220703125,272.1003112792969,286.1026306152344,294.95513916015625,290.97283935546875,1.0,0.2025904804468155,0.9501395225524902,0.9501395225524902,1.0,1.0,-0.5614580512046814,0.2426202148199081,0.3188378512859344,0.082528069615364,0.0,0.0,0.0,25.01569938659668,25.0,-1235.0399169921875,-0.0,57.82148742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94781494140625,298.7626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.486328125,18000.0,0.0,0.0,0.0656945779919624,0.0,0.0,0.0,0.0,1.0,0.0113369328901171,0.0,-0.0,-0.0,0.0,0.0,0.0,9.800547559279948e-05,0.065672293305397,-0.0655742883682251,0.0,6.667165143880993e-05,0.0,0.0,2.4479126930236816,0.0,0.0,0.0,0.2624358534812927,4.0,0.0,1.0
833400,293.2934265136719,297.1499938964844,293.1499938964844,0.0033845240250229,-256.4328918457031,295.8012390136719,0.47380530834198,0.050000000745058,0.0467822439968586,294.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.304931640625,0.47380530834198,0.050000000745058,0.0492639541625976,293.4007873535156,297.1499938964844,293.1499938964844,0.0064457543194293,-357.0306396484375,299.3348388671875,0.47380530834198,0.050000000745058,0.0363861881196498,293.15948486328125,297.1499938964844,293.1499938964844,0.0576394349336624,-1601.3388671875,304.14892578125,0.6255029439926147,0.1054348647594451,0.1017458289861679,293.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.304931640625,0.47380530834198,0.050000000745058,0.2336869984865188,291.2632141113281,291.1499938964844,274.45001220703125,272.1003112792969,286.1026306152344,294.95513916015625,290.97283935546875,1.0,0.2025904804468155,0.9501395225524902,0.9501395225524902,1.0,1.0,-0.5614580512046814,0.2426202148199081,0.3188378512859344,0.082528069615364,0.0,0.0,0.0,25.01569938659668,25.0,-1235.0399169921875,-0.0,57.82148742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94781494140625,298.7626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.486328125,18000.0,0.0,0.0,0.0656945779919624,0.0,0.0,0.0,0.0,1.0,0.0113369328901171,0.0,-0.0,-0.0,0.0,0.0,0.0,9.800547559279948e-05,0.065672293305397,-0.0655742883682251,0.0,6.667165143880993e-05,0.0,0.0,2.4479126930236816,0.0,0.0,0.0,0.2624358534812927,4.0,0.0,1.0
833460,293.2859802246094,297.1499938964844,293.1499938964844,0.0034722848795354,-266.33074951171875,295.41070556640625,0.4738253951072693,0.050000000745058,0.0467818826436996,294.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.67144775390625,0.4738253951072693,0.050000000745058,0.0492635741829872,293.3962707519531,297.1499938964844,293.1499938964844,0.0065314699895679,-365.39691162109375,299.0498046875,0.4738253951072693,0.050000000745058,0.0363859087228775,293.1571960449219,297.1499938964844,293.1499938964844,0.0598520636558532,-1645.8577880859375,304.14678955078125,0.6257092356681824,0.1056514084339141,0.1018423214554786,293.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.67144775390625,0.4738253951072693,0.050000000745058,0.2336851954460144,290.7071228027344,291.1499938964844,274.41265869140625,272.0775756835937,286.0810546875,294.945556640625,290.9180908203125,1.0,0.2025860846042633,0.9505724906921388,0.9505724906921388,1.0,1.0,-0.561570405960083,0.2426676005125045,0.3189027905464172,0.0825740993022918,0.0,0.0,0.128570094704628,25.007232666015625,25.0,412.2059020996094,-3814.296142578125,57.82899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39276123046875,304.62255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17893.720703125,18000.0,0.0,0.0,0.0606127269566059,0.0,0.0,0.0,0.0,1.0,0.0029448005370795,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090483143925666,0.1246148869395256,-0.0155665650963783,0.0,6.151421257527545e-05,0.0,0.0,4.816983222961426,0.0,0.0,0.0,0.2721363604068756,4.0,0.0,1.0
833520,293.2859802246094,297.1499938964844,293.1499938964844,0.0034722848795354,-266.33074951171875,295.41070556640625,0.4738253951072693,0.050000000745058,0.0467818826436996,294.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.67144775390625,0.4738253951072693,0.050000000745058,0.0492635741829872,293.3962707519531,297.1499938964844,293.1499938964844,0.0065314699895679,-365.39691162109375,299.0498046875,0.4738253951072693,0.050000000745058,0.0363859087228775,293.1571960449219,297.1499938964844,293.1499938964844,0.0598520636558532,-1645.8577880859375,304.14678955078125,0.6257092356681824,0.1056514084339141,0.1018423214554786,293.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.67144775390625,0.4738253951072693,0.050000000745058,0.2336851954460144,290.7071228027344,291.1499938964844,274.41265869140625,272.0775756835937,286.0810546875,294.945556640625,290.9180908203125,1.0,0.2025860846042633,0.9505724906921388,0.9505724906921388,1.0,1.0,-0.561570405960083,0.2426676005125045,0.3189027905464172,0.0825740993022918,0.0,0.0,0.128570094704628,25.007232666015625,25.0,412.2059020996094,-3814.296142578125,57.82899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39276123046875,304.62255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17893.720703125,18000.0,0.0,0.0,0.0606127269566059,0.0,0.0,0.0,0.0,1.0,0.0029448005370795,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090483143925666,0.1246148869395256,-0.0155665650963783,0.0,6.151421257527545e-05,0.0,0.0,4.816983222961426,0.0,0.0,0.0,0.2721363604068756,4.0,0.0,1.0
833580,293.28497314453125,297.1499938964844,293.1499938964844,0.0033362626563757,-250.54640197753903,295.7962951660156,0.4738581478595733,0.050000000745058,0.0467812940478324,294.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3429260253906,0.4738581478595733,0.050000000745058,0.0492629557847976,293.3951416015625,297.1499938964844,293.1499938964844,0.0062422044575214,-344.8894348144531,299.2196655273437,0.4738581478595733,0.050000000745058,0.0363854505121707,293.1552429199219,297.1499938964844,293.1499938964844,0.0565092749893665,-1577.355712890625,304.1531066894531,0.6262516379356384,0.1058711633086204,0.1021070703864097,293.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3429260253906,0.4738581478595733,0.050000000745058,0.233682245016098,291.3667297363281,291.1499938964844,274.3739929199219,272.0535888671875,286.06201171875,294.9408569335937,291.4203796386719,1.0,0.2025894820690155,0.951005518436432,0.951005518436432,1.0,1.0,-0.5618826150894165,0.2428003549575805,0.3190822601318359,0.0826578587293624,0.0,0.0,0.0472060441970825,24.99424171447754,25.0,425.5740356445313,-3441.328369140625,57.85990905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.028564453125,303.8324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18061.712890625,18000.0,0.0,0.0,0.064038261771202,0.0,0.0,0.0,0.0,1.0,0.0028329286724328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866154134273529,0.1011221259832382,-0.0145067116245627,0.0,6.499069422716275e-05,0.0,0.0,3.893946409225464,0.0,0.0,0.0,0.2694596946239471,4.0,0.0,1.0
833640,293.28497314453125,297.1499938964844,293.1499938964844,0.0033362626563757,-250.54640197753903,295.7962951660156,0.4738581478595733,0.050000000745058,0.0467812940478324,294.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3429260253906,0.4738581478595733,0.050000000745058,0.0492629557847976,293.3951416015625,297.1499938964844,293.1499938964844,0.0062422044575214,-344.8894348144531,299.2196655273437,0.4738581478595733,0.050000000745058,0.0363854505121707,293.1552429199219,297.1499938964844,293.1499938964844,0.0565092749893665,-1577.355712890625,304.1531066894531,0.6262516379356384,0.1058711633086204,0.1021070703864097,293.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3429260253906,0.4738581478595733,0.050000000745058,0.233682245016098,291.3667297363281,291.1499938964844,274.3739929199219,272.0535888671875,286.06201171875,294.9408569335937,291.4203796386719,1.0,0.2025894820690155,0.951005518436432,0.951005518436432,1.0,1.0,-0.5618826150894165,0.2428003549575805,0.3190822601318359,0.0826578587293624,0.0,0.0,0.0472060441970825,24.99424171447754,25.0,425.5740356445313,-3441.328369140625,57.85990905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.028564453125,303.8324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18061.712890625,18000.0,0.0,0.0,0.064038261771202,0.0,0.0,0.0,0.0,1.0,0.0028329286724328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866154134273529,0.1011221259832382,-0.0145067116245627,0.0,6.499069422716275e-05,0.0,0.0,3.893946409225464,0.0,0.0,0.0,0.2694596946239471,4.0,0.0,1.0
833700,293.2852783203125,297.1499938964844,293.1499938964844,0.0033035094384104,-247.5656890869141,295.8255615234375,0.4738600552082062,0.050000000745058,0.0467812605202198,294.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43975830078125,0.4738600552082062,0.050000000745058,0.0492629185318946,293.395751953125,297.1499938964844,293.1499938964844,0.0061751520261168,-341.13067626953125,299.2077941894531,0.4738600552082062,0.050000000745058,0.0363854244351387,293.1549072265625,297.1499938964844,293.1499938964844,0.0561567805707454,-1570.2647705078125,304.1531677246094,0.6263101100921631,0.1058704331517219,0.1021365076303482,293.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.43975830078125,0.4738600552082062,0.050000000745058,0.2336820811033249,291.4476928710937,291.1499938964844,274.3541564941406,272.0411376953125,286.0528259277344,294.9397888183594,291.4618225097656,1.0,0.2025911659002304,0.951222002506256,0.951222002506256,1.0,1.0,-0.5619176626205444,0.2428174018859863,0.3191002607345581,0.0826716572046279,0.0,0.0,0.0187274999916553,24.9936637878418,25.0,259.8392333984375,-3267.481201171875,57.86421585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90753173828125,302.9482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.099609375,18000.0,0.0,0.0,0.0656206309795379,0.0,0.0,0.0,0.0,1.0,0.0034451188985258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760246217250824,0.0965478271245956,-0.0205232072621583,0.0,6.659659993601963e-05,0.0,0.0,3.698564767837525,0.0,0.0,0.0,0.268473356962204,4.0,0.0,1.0
833760,293.2854309082031,297.1499938964844,293.1499938964844,0.003282003570348,-245.8748321533203,295.8143005371094,0.4738564789295196,0.050000000745058,0.0467813238501548,294.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4644470214844,0.4738564789295196,0.050000000745058,0.04926298558712,293.3964538574219,297.1499938964844,293.1499938964844,0.0061270967125892,-338.8373107910156,299.1716003417969,0.4738564789295196,0.050000000745058,0.0363854728639125,293.1547546386719,297.1499938964844,293.1499938964844,0.0560660064220428,-1568.53125,304.1527404785156,0.626275897026062,0.1058403477072715,0.1021205633878707,293.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4644470214844,0.4738564789295196,0.050000000745058,0.2336823940277099,291.46612548828125,291.1499938964844,274.3340148925781,272.02838134765625,286.0433959960937,294.93853759765625,291.46685791015625,1.0,0.2025921642780304,0.9513356685638428,0.9513356685638428,1.0,1.0,-0.5618991255760193,0.2428113520145416,0.3190877735614776,0.0826705917716026,0.0,0.0,0.0,24.99523162841797,25.0,120.69070434570312,-2830.340576171875,57.86314010620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8331298828125,301.8500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18136.921875,18000.0,0.0,0.0,0.0669315904378891,0.0,0.0,0.0,0.0,1.0,0.004996248986572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0511568561196327,0.0863471552729606,-0.0351902954280376,0.0,6.792705244151875e-05,0.0,0.0,3.290685176849365,0.0,0.0,0.0,0.2661260068416595,4.0,0.0,1.0
833820,293.2823791503906,297.1499938964844,293.1499938964844,0.0033268493134528,-257.3627624511719,295.29705810546875,0.4738503098487854,0.050000000745058,0.0467814356088638,294.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8280029296875,0.4738503098487854,0.050000000745058,0.0492631047964096,293.395751953125,297.1499938964844,293.1499938964844,0.0062782675959169,-356.8966979980469,298.7997741699219,0.4738503098487854,0.050000000745058,0.0363855585455894,293.15411376953125,297.1499938964844,293.1499938964844,0.0612697824835777,-1674.994140625,304.142578125,0.6262004375457764,0.1058454364538192,0.1020845547318458,293.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8280029296875,0.4738503098487854,0.050000000745058,0.2336829602718353,290.7401428222656,291.1499938964844,274.29266357421875,272.0019226074219,286.0224609375,294.9336242675781,290.4425048828125,1.0,0.2025929987430572,0.9515629410743712,0.9515629410743712,1.0,1.0,-0.5618569254875183,0.2427995502948761,0.3190573751926422,0.0826611742377281,0.0,0.0,0.075247935950756,24.997777938842773,25.0,-851.9830322265625,-3292.559814453125,57.85971832275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873840332031,299.8523864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17757.611328125,18000.0,0.0,0.0,0.0632619485259056,0.0,0.0,0.0,0.0,1.0,0.006553528830409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731796622276306,0.1182970479130745,-0.0451173856854438,0.0,6.420283170882612e-05,0.0,0.0,4.475315570831299,0.0,0.0,0.0,0.2691222429275512,4.0,0.0,1.0
833880,293.2823791503906,297.1499938964844,293.1499938964844,0.0033268493134528,-257.3627624511719,295.29705810546875,0.4738503098487854,0.050000000745058,0.0467814356088638,294.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8280029296875,0.4738503098487854,0.050000000745058,0.0492631047964096,293.395751953125,297.1499938964844,293.1499938964844,0.0062782675959169,-356.8966979980469,298.7997741699219,0.4738503098487854,0.050000000745058,0.0363855585455894,293.15411376953125,297.1499938964844,293.1499938964844,0.0612697824835777,-1674.994140625,304.142578125,0.6262004375457764,0.1058454364538192,0.1020845547318458,293.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8280029296875,0.4738503098487854,0.050000000745058,0.2336829602718353,290.7401428222656,291.1499938964844,274.29266357421875,272.0019226074219,286.0224609375,294.9336242675781,290.4425048828125,1.0,0.2025929987430572,0.9515629410743712,0.9515629410743712,1.0,1.0,-0.5618569254875183,0.2427995502948761,0.3190573751926422,0.0826611742377281,0.0,0.0,0.075247935950756,24.997777938842773,25.0,-851.9830322265625,-3292.559814453125,57.85971832275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873840332031,299.8523864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17757.611328125,18000.0,0.0,0.0,0.0632619485259056,0.0,0.0,0.0,0.0,1.0,0.006553528830409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731796622276306,0.1182970479130745,-0.0451173856854438,0.0,6.420283170882612e-05,0.0,0.0,4.475315570831299,0.0,0.0,0.0,0.2691222429275512,4.0,0.0,1.0
833940,293.276611328125,297.1499938964844,293.1499938964844,0.0033051234204322,-251.0370941162109,295.4491577148437,0.4738829135894775,0.050000000745058,0.0467808470129966,294.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654541015625,0.4738829135894775,0.050000000745058,0.04926248639822,293.39141845703125,297.1499938964844,293.1499938964844,0.0061090919189155,-342.7546691894531,298.83624267578125,0.4738829135894775,0.050000000745058,0.036385104060173,293.15167236328125,297.1499938964844,293.1499938964844,0.0585696958005428,-1618.522216796875,304.14996337890625,0.6268038749694824,0.1062370538711547,0.1023817956447601,293.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654541015625,0.4738829135894775,0.050000000745058,0.2336800247430801,291.0157775878906,291.1499938964844,274.25,271.9742431640625,285.9984436035156,294.923828125,291.17828369140625,1.0,0.202599823474884,0.9517902731895448,0.9517902731895448,1.0,1.0,-0.5622080564498901,0.2429551780223846,0.3192528784275055,0.0827270746231079,0.0,0.0,0.1014584302902221,24.984834671020508,25.0,548.015869140625,-3769.346923828125,57.89610290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525939941406,304.8367614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66796875,18000.0,0.0,0.0,0.0627078786492347,0.0,0.0,0.0,0.0,1.0,0.0022721141576766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064602583646774,0.1160682663321495,-0.0096080042421817,0.0,6.364052387652919e-05,0.0,0.0,4.497970581054688,0.0,0.0,0.0,0.2715322971343994,4.0,0.0,1.0
834000,293.276611328125,297.1499938964844,293.1499938964844,0.0033051234204322,-251.0370941162109,295.4491577148437,0.4738829135894775,0.050000000745058,0.0467808470129966,294.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654541015625,0.4738829135894775,0.050000000745058,0.04926248639822,293.39141845703125,297.1499938964844,293.1499938964844,0.0061090919189155,-342.7546691894531,298.83624267578125,0.4738829135894775,0.050000000745058,0.036385104060173,293.15167236328125,297.1499938964844,293.1499938964844,0.0585696958005428,-1618.522216796875,304.14996337890625,0.6268038749694824,0.1062370538711547,0.1023817956447601,293.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654541015625,0.4738829135894775,0.050000000745058,0.2336800247430801,291.0157775878906,291.1499938964844,274.25,271.9742431640625,285.9984436035156,294.923828125,291.17828369140625,1.0,0.202599823474884,0.9517902731895448,0.9517902731895448,1.0,1.0,-0.5622080564498901,0.2429551780223846,0.3192528784275055,0.0827270746231079,0.0,0.0,0.1014584302902221,24.984834671020508,25.0,548.015869140625,-3769.346923828125,57.89610290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525939941406,304.8367614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66796875,18000.0,0.0,0.0,0.0627078786492347,0.0,0.0,0.0,0.0,1.0,0.0022721141576766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064602583646774,0.1160682663321495,-0.0096080042421817,0.0,6.364052387652919e-05,0.0,0.0,4.497970581054688,0.0,0.0,0.0,0.2715322971343994,4.0,0.0,1.0
834060,293.2767333984375,297.1499938964844,293.1499938964844,0.0032065170817077,-240.66812133789065,295.6708374023437,0.4739032387733459,0.050000000745058,0.0467804819345474,294.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042663574219,0.4739032387733459,0.050000000745058,0.0492621026933193,293.3915100097656,297.1499938964844,293.1499938964844,0.0059138787910342,-329.6574401855469,298.916015625,0.4739032387733459,0.050000000745058,0.0363848209381103,293.1504821777344,297.1499938964844,293.1499938964844,0.0567651055753231,-1581.5238037109375,304.1527709960937,0.6273226141929626,0.1064386442303657,0.1026420444250106,293.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042663574219,0.4739032387733459,0.050000000745058,0.2336781919002533,291.41552734375,291.1499938964844,274.2059936523437,271.9453125,285.97723388671875,294.920166015625,291.4371337890625,1.0,0.2026115506887436,0.952120006084442,0.952120006084442,1.0,1.0,-0.562516987323761,0.2430979907512664,0.3194190263748169,0.0827788636088371,0.0,0.0,0.0317332446575164,24.97733497619629,25.0,299.0931396484375,-3345.52685546875,57.931827545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94061279296875,303.25848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.76953125,18000.0,0.0,0.0,0.0661024898290634,0.0,0.0,0.0,0.0,1.0,0.003143549663946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801528319716453,0.0976449996232986,-0.0174921676516532,0.0,6.708562432322651e-05,0.0,0.0,3.747556447982788,0.0,0.0,0.0,0.2687903940677643,4.0,0.0,1.0
834120,293.2767333984375,297.1499938964844,293.1499938964844,0.0032065170817077,-240.66812133789065,295.6708374023437,0.4739032387733459,0.050000000745058,0.0467804819345474,294.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042663574219,0.4739032387733459,0.050000000745058,0.0492621026933193,293.3915100097656,297.1499938964844,293.1499938964844,0.0059138787910342,-329.6574401855469,298.916015625,0.4739032387733459,0.050000000745058,0.0363848209381103,293.1504821777344,297.1499938964844,293.1499938964844,0.0567651055753231,-1581.5238037109375,304.1527709960937,0.6273226141929626,0.1064386442303657,0.1026420444250106,293.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042663574219,0.4739032387733459,0.050000000745058,0.2336781919002533,291.41552734375,291.1499938964844,274.2059936523437,271.9453125,285.97723388671875,294.920166015625,291.4371337890625,1.0,0.2026115506887436,0.952120006084442,0.952120006084442,1.0,1.0,-0.562516987323761,0.2430979907512664,0.3194190263748169,0.0827788636088371,0.0,0.0,0.0317332446575164,24.97733497619629,25.0,299.0931396484375,-3345.52685546875,57.931827545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94061279296875,303.25848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.76953125,18000.0,0.0,0.0,0.0661024898290634,0.0,0.0,0.0,0.0,1.0,0.003143549663946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801528319716453,0.0976449996232986,-0.0174921676516532,0.0,6.708562432322651e-05,0.0,0.0,3.747556447982788,0.0,0.0,0.0,0.2687903940677643,4.0,0.0,1.0
834180,293.2767944335937,297.1499938964844,293.1499938964844,0.0031668392475694,-237.6323089599609,295.6468200683594,0.4738982617855072,0.050000000745058,0.0467805713415145,294.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4452209472656,0.4738982617855072,0.050000000745058,0.0492621958255767,293.3924255371094,297.1499938964844,293.1499938964844,0.0058261272497475,-325.4604797363281,298.84344482421875,0.4738982617855072,0.050000000745058,0.0363848879933357,293.1501770019531,297.1499938964844,293.1499938964844,0.0567378364503383,-1580.97900390625,304.15185546875,0.627439558506012,0.106486789882183,0.1027058735489845,293.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4452209472656,0.4738982617855072,0.050000000745058,0.2336786389350891,291.4442749023437,291.1499938964844,274.1606750488281,271.9151306152344,285.9551696777344,294.9167175292969,291.42315673828125,1.0,0.2026214748620987,0.9524497389793396,0.9524497389793396,1.0,1.0,-0.562594473361969,0.24314846098423,0.3194459974765777,0.0827726349234581,0.0,0.0,0.0,24.97992515563965,25.0,-130.75872802734375,-1557.260498046875,57.94506454467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168640136719,299.5967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18205.443359375,18000.0,0.0,0.0,0.0684919655323028,0.0,0.0,0.0,0.0,1.0,0.0078396713361144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0155849661678075,0.0679020136594772,-0.0523170493543148,0.0,6.951064278837293e-05,0.0,0.0,2.56140398979187,0.0,0.0,0.0,0.2635076940059662,4.0,0.0,1.0
834240,293.2767944335937,297.1499938964844,293.1499938964844,0.0031668392475694,-237.6323089599609,295.6468200683594,0.4738982617855072,0.050000000745058,0.0467805713415145,294.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4452209472656,0.4738982617855072,0.050000000745058,0.0492621958255767,293.3924255371094,297.1499938964844,293.1499938964844,0.0058261272497475,-325.4604797363281,298.84344482421875,0.4738982617855072,0.050000000745058,0.0363848879933357,293.1501770019531,297.1499938964844,293.1499938964844,0.0567378364503383,-1580.97900390625,304.15185546875,0.627439558506012,0.106486789882183,0.1027058735489845,293.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4452209472656,0.4738982617855072,0.050000000745058,0.2336786389350891,291.4442749023437,291.1499938964844,274.1606750488281,271.9151306152344,285.9551696777344,294.9167175292969,291.42315673828125,1.0,0.2026214748620987,0.9524497389793396,0.9524497389793396,1.0,1.0,-0.562594473361969,0.24314846098423,0.3194459974765777,0.0827726349234581,0.0,0.0,0.0,24.97992515563965,25.0,-130.75872802734375,-1557.260498046875,57.94506454467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168640136719,299.5967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18205.443359375,18000.0,0.0,0.0,0.0684919655323028,0.0,0.0,0.0,0.0,1.0,0.0078396713361144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0155849661678075,0.0679020136594772,-0.0523170493543148,0.0,6.951064278837293e-05,0.0,0.0,2.56140398979187,0.0,0.0,0.0,0.2635076940059662,4.0,0.0,1.0
