time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834300,293.275634765625,297.1499938964844,293.1499938964844,0.0031682483386248,-241.3145446777344,295.44146728515625,0.4738956689834595,0.050000000745058,0.0467806197702884,294.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164306640625,0.4738956689834595,0.050000000745058,0.0492622442543506,293.39215087890625,297.1499938964844,293.1499938964844,0.0058730784803628,-332.5681457519531,298.6856689453125,0.4738956689834595,0.050000000745058,0.0363849252462387,293.14996337890625,297.1499938964844,293.1499938964844,0.0591733641922473,-1630.632080078125,304.14697265625,0.6274873614311218,0.1065298169851303,0.1027322560548782,293.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164306640625,0.4738956689834595,0.050000000745058,0.2336788773536682,291.1657409667969,291.1499938964844,274.13751220703125,271.89959716796875,285.9433288574219,294.9141845703125,290.8460998535156,1.0,0.202625885605812,0.9526146054267884,0.9526146054267884,1.0,1.0,-0.5626265406608582,0.2431725114583969,0.3194540441036224,0.082764595746994,0.0,0.0,0.0122730704024434,24.98116111755371,25.0,-1348.180419921875,-197.1713409423828,57.95070266723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97381591796875,298.565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.98046875,18000.0,0.0,0.0,0.0674909576773643,0.0,0.0,0.0,0.0,1.0,0.011448211967945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0017324204090982,0.0675609484314918,-0.0658285319805145,0.0,6.849474448245019e-05,0.0,0.0,2.5155630111694336,0.0,0.0,0.0,0.2627434432506561,4.0,0.0,1.0
834360,293.2714538574219,297.1499938964844,293.1499938964844,0.0032594040967524,-253.2781524658203,294.99493408203125,0.4739007353782654,0.050000000745058,0.046780526638031,294.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5787048339844,0.4739007353782654,0.050000000745058,0.0492621473968029,293.3896789550781,297.1499938964844,293.1499938964844,0.006016946863383,-346.26959228515625,298.3751525878906,0.4739007353782654,0.050000000745058,0.036384854465723,293.1491394042969,297.1499938964844,293.1499938964844,0.0626237317919731,-1701.2813720703125,304.14141845703125,0.6276593804359436,0.106687918305397,0.1028196364641189,293.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5787048339844,0.4739007353782654,0.050000000745058,0.2336784154176712,290.5168151855469,291.1499938964844,274.114013671875,271.8837280273437,285.9298095703125,294.9090576171875,290.4942321777344,1.0,0.2026310563087463,0.9527785778045654,0.9527785778045654,1.0,1.0,-0.5627304911613464,0.2432276755571365,0.3195028305053711,0.0827691182494163,0.0,0.0,0.1219644695520401,24.979286193847656,25.0,-231.3261260986328,-3529.5009765625,57.96335983276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41339111328125,302.17987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17800.751953125,18000.0,0.0,0.0,0.0629457831382751,0.0,0.0,0.0,0.0,1.0,0.0050496426410973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872610285878181,0.1227482035756111,-0.0354871712625026,0.0,6.388196925399825e-05,0.0,0.0,4.682055950164795,0.0,0.0,0.0,0.2706139087677002,4.0,0.0,1.0
834420,293.26727294921875,297.1499938964844,293.1499938964844,0.0031714718788862,-239.987533569336,295.3934936523437,0.4739409387111664,0.050000000745058,0.0467798039317131,294.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.4739409387111664,0.050000000745058,0.049261387437582,293.3857421875,297.1499938964844,293.1499938964844,0.0057682413607835,-325.4892578125,298.5740051269531,0.4739409387111664,0.050000000745058,0.0363842919468879,293.146728515625,297.1499938964844,293.1499938964844,0.0586314424872398,-1618.0,304.1508178710937,0.6285765171051025,0.1072028055787086,0.1032794043421745,293.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.4739409387111664,0.050000000745058,0.2336748093366623,291.1551513671875,291.1499938964844,274.0660095214844,271.8510437011719,285.9032592773437,294.8996276855469,291.2711181640625,1.0,0.2026486247777938,0.9531065821647644,0.9531065821647644,1.0,1.0,-0.5632754564285278,0.2434812635183334,0.3197941780090332,0.0828432142734527,0.0,0.0,0.0856867805123329,24.963756561279297,25.0,518.5877075195312,-3692.790283203125,58.02423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16864013671875,304.58447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.677734375,18000.0,0.0,0.0,0.0646602213382721,0.0,0.0,0.0,0.0,1.0,0.0022183272521942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100853681564331,0.1100319847464561,-0.0091783013194799,0.0,6.5621905378066e-05,0.0,0.0,4.259028434753418,0.0,0.0,0.0,0.2708499729633331,4.0,0.0,1.0
834480,293.26727294921875,297.1499938964844,293.1499938964844,0.0031714718788862,-239.987533569336,295.3934936523437,0.4739409387111664,0.050000000745058,0.0467798039317131,294.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.4739409387111664,0.050000000745058,0.049261387437582,293.3857421875,297.1499938964844,293.1499938964844,0.0057682413607835,-325.4892578125,298.5740051269531,0.4739409387111664,0.050000000745058,0.0363842919468879,293.146728515625,297.1499938964844,293.1499938964844,0.0586314424872398,-1618.0,304.1508178710937,0.6285765171051025,0.1072028055787086,0.1032794043421745,293.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.4739409387111664,0.050000000745058,0.2336748093366623,291.1551513671875,291.1499938964844,274.0660095214844,271.8510437011719,285.9032592773437,294.8996276855469,291.2711181640625,1.0,0.2026486247777938,0.9531065821647644,0.9531065821647644,1.0,1.0,-0.5632754564285278,0.2434812635183334,0.3197941780090332,0.0828432142734527,0.0,0.0,0.0856867805123329,24.963756561279297,25.0,518.5877075195312,-3692.790283203125,58.02423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16864013671875,304.58447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.677734375,18000.0,0.0,0.0,0.0646602213382721,0.0,0.0,0.0,0.0,1.0,0.0022183272521942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100853681564331,0.1100319847464561,-0.0091783013194799,0.0,6.5621905378066e-05,0.0,0.0,4.259028434753418,0.0,0.0,0.0,0.2708499729633331,4.0,0.0,1.0
834540,293.26727294921875,297.1499938964844,293.1499938964844,0.003098277375102,-232.7282257080078,295.527099609375,0.4739569127559662,0.050000000745058,0.0467795170843601,294.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4060363769531,0.4739569127559662,0.050000000745058,0.0492610819637775,293.3856201171875,297.1499938964844,293.1499938964844,0.0056241620332002,-316.1960144042969,298.6047058105469,0.4739569127559662,0.050000000745058,0.03638406842947,293.1457824707031,297.1499938964844,293.1499938964844,0.0576384514570236,-1597.33349609375,304.15203857421875,0.6292047500610352,0.1074787974357605,0.1036013960838317,293.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4060363769531,0.4739569127559662,0.050000000745058,0.2336733639240265,291.4123229980469,291.1499938964844,274.01666259765625,271.817138671875,285.87872314453125,294.895263671875,291.4230651855469,1.0,0.2026694864034652,0.9534345269203186,0.9534345269203186,1.0,1.0,-0.5636591911315918,0.2436715811491012,0.3199876248836517,0.0828745141625404,0.0,0.0,0.0278185550123453,24.958402633666992,25.0,226.9626617431641,-3325.077880859375,58.07246017456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905517578125,302.9957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.16015625,18000.0,0.0,0.0,0.0678053349256515,0.0,0.0,0.0,0.0,1.0,0.0032500424422323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781329721212387,0.0966752022504806,-0.0185422282665967,0.0,6.881379522383213e-05,0.0,0.0,3.7052371501922607,0.0,0.0,0.0,0.2685591280460357,4.0,0.0,1.0
834600,293.26727294921875,297.1499938964844,293.1499938964844,0.003098277375102,-232.7282257080078,295.527099609375,0.4739569127559662,0.050000000745058,0.0467795170843601,294.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4060363769531,0.4739569127559662,0.050000000745058,0.0492610819637775,293.3856201171875,297.1499938964844,293.1499938964844,0.0056241620332002,-316.1960144042969,298.6047058105469,0.4739569127559662,0.050000000745058,0.03638406842947,293.1457824707031,297.1499938964844,293.1499938964844,0.0576384514570236,-1597.33349609375,304.15203857421875,0.6292047500610352,0.1074787974357605,0.1036013960838317,293.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4060363769531,0.4739569127559662,0.050000000745058,0.2336733639240265,291.4123229980469,291.1499938964844,274.01666259765625,271.817138671875,285.87872314453125,294.895263671875,291.4230651855469,1.0,0.2026694864034652,0.9534345269203186,0.9534345269203186,1.0,1.0,-0.5636591911315918,0.2436715811491012,0.3199876248836517,0.0828745141625404,0.0,0.0,0.0278185550123453,24.958402633666992,25.0,226.9626617431641,-3325.077880859375,58.07246017456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905517578125,302.9957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.16015625,18000.0,0.0,0.0,0.0678053349256515,0.0,0.0,0.0,0.0,1.0,0.0032500424422323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781329721212387,0.0966752022504806,-0.0185422282665967,0.0,6.881379522383213e-05,0.0,0.0,3.7052371501922607,0.0,0.0,0.0,0.2685591280460357,4.0,0.0,1.0
834660,293.2666931152344,297.1499938964844,293.1499938964844,0.0030661704950034,-230.43289184570312,295.4916687011719,0.4739546179771423,0.050000000745058,0.0467795580625534,294.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4186706542969,0.4739546179771423,0.050000000745058,0.0492611266672611,293.3857116699219,297.1499938964844,293.1499938964844,0.0055498094297945,-312.7588195800781,298.5263061523437,0.4739546179771423,0.050000000745058,0.0363840982317924,293.1454162597656,297.1499938964844,293.1499938964844,0.0578424111008644,-1601.2354736328125,304.1510009765625,0.6295425891876221,0.1076612696051597,0.1037806048989296,293.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4186706542969,0.4739546179771423,0.050000000745058,0.2336735725402832,291.4165954589844,291.1499938964844,273.96600341796875,271.7819519042969,285.8529968261719,294.8904113769531,291.3881530761719,1.0,0.2026889026165008,0.9537586569786072,0.9537586569786072,1.0,1.0,-0.5638746619224548,0.2437962889671325,0.3200783729553222,0.0828598961234092,0.0,0.0,0.0,24.960268020629883,25.0,-198.93927001953125,-1419.685302734375,58.104225158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8175048828125,299.2906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18200.681640625,18000.0,0.0,0.0,0.0699017494916915,0.0,0.0,0.0,0.0,1.0,0.0080751664936542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0136870704591274,0.0671568065881729,-0.0534697361290454,0.0,7.094138709362596e-05,0.0,0.0,2.5308821201324463,0.0,0.0,0.0,0.2633600831031799,4.0,0.0,1.0
834720,293.2666931152344,297.1499938964844,293.1499938964844,0.0030661704950034,-230.43289184570312,295.4916687011719,0.4739546179771423,0.050000000745058,0.0467795580625534,294.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4186706542969,0.4739546179771423,0.050000000745058,0.0492611266672611,293.3857116699219,297.1499938964844,293.1499938964844,0.0055498094297945,-312.7588195800781,298.5263061523437,0.4739546179771423,0.050000000745058,0.0363840982317924,293.1454162597656,297.1499938964844,293.1499938964844,0.0578424111008644,-1601.2354736328125,304.1510009765625,0.6295425891876221,0.1076612696051597,0.1037806048989296,293.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4186706542969,0.4739546179771423,0.050000000745058,0.2336735725402832,291.4165954589844,291.1499938964844,273.96600341796875,271.7819519042969,285.8529968261719,294.8904113769531,291.3881530761719,1.0,0.2026889026165008,0.9537586569786072,0.9537586569786072,1.0,1.0,-0.5638746619224548,0.2437962889671325,0.3200783729553222,0.0828598961234092,0.0,0.0,0.0,24.960268020629883,25.0,-198.93927001953125,-1419.685302734375,58.104225158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8175048828125,299.2906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18200.681640625,18000.0,0.0,0.0,0.0699017494916915,0.0,0.0,0.0,0.0,1.0,0.0080751664936542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0136870704591274,0.0671568065881729,-0.0534697361290454,0.0,7.094138709362596e-05,0.0,0.0,2.5308821201324463,0.0,0.0,0.0,0.2633600831031799,4.0,0.0,1.0
834780,293.2606506347656,297.1499938964844,293.1499938964844,0.0031600471120327,-245.4942169189453,294.8524169921875,0.4739629328250885,0.050000000745058,0.0467794053256511,294.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.56494140625,0.4739629328250885,0.050000000745058,0.0492609664797782,293.3818359375,297.1499938964844,293.1499938964844,0.0057212230749428,-331.8600769042969,298.0523681640625,0.4739629328250885,0.050000000745058,0.0363839827477932,293.1441650390625,297.1499938964844,293.1499938964844,0.0636006519198417,-1718.999755859375,304.1412048339844,0.6300462484359741,0.1080232262611389,0.1040418744087219,293.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.56494140625,0.4739629328250885,0.050000000745058,0.2336728274822235,290.5138244628906,291.1499938964844,273.9140014648437,271.7455139160156,285.8239440917969,294.8812255859375,290.5360717773437,1.0,0.2027090042829513,0.954082727432251,0.954082727432251,1.0,1.0,-0.5641867518424988,0.2439659833908081,0.3202207386493683,0.0828552171587944,0.0,0.0,0.126253604888916,24.95769119262696,25.0,-153.53799438476562,-3588.338134765625,58.14519119262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076538085937,302.4783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17813.0234375,18000.0,0.0,0.0,0.0643479079008102,0.0,0.0,0.0,0.0,1.0,0.0046967566013336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901803448796272,0.122831717133522,-0.0326513685286045,0.0,6.530495011247694e-05,0.0,0.0,4.693302154541016,0.0,0.0,0.0,0.2708054482936859,4.0,0.0,1.0
834840,293.2606506347656,297.1499938964844,293.1499938964844,0.0031600471120327,-245.4942169189453,294.8524169921875,0.4739629328250885,0.050000000745058,0.0467794053256511,294.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.56494140625,0.4739629328250885,0.050000000745058,0.0492609664797782,293.3818359375,297.1499938964844,293.1499938964844,0.0057212230749428,-331.8600769042969,298.0523681640625,0.4739629328250885,0.050000000745058,0.0363839827477932,293.1441650390625,297.1499938964844,293.1499938964844,0.0636006519198417,-1718.999755859375,304.1412048339844,0.6300462484359741,0.1080232262611389,0.1040418744087219,293.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.56494140625,0.4739629328250885,0.050000000745058,0.2336728274822235,290.5138244628906,291.1499938964844,273.9140014648437,271.7455139160156,285.8239440917969,294.8812255859375,290.5360717773437,1.0,0.2027090042829513,0.954082727432251,0.954082727432251,1.0,1.0,-0.5641867518424988,0.2439659833908081,0.3202207386493683,0.0828552171587944,0.0,0.0,0.126253604888916,24.95769119262696,25.0,-153.53799438476562,-3588.338134765625,58.14519119262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076538085937,302.4783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17813.0234375,18000.0,0.0,0.0,0.0643479079008102,0.0,0.0,0.0,0.0,1.0,0.0046967566013336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901803448796272,0.122831717133522,-0.0326513685286045,0.0,6.530495011247694e-05,0.0,0.0,4.693302154541016,0.0,0.0,0.0,0.2708054482936859,4.0,0.0,1.0
834900,293.2574462890625,297.1499938964844,293.1499938964844,0.003135482314974,-240.1499786376953,295.0393981933594,0.47398442029953,0.050000000745058,0.0467790178954601,294.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7610778808594,0.47398442029953,0.050000000745058,0.0492605604231357,293.3788146972656,297.1499938964844,293.1499938964844,0.0056166141293942,-322.0892639160156,298.1494140625,0.47398442029953,0.050000000745058,0.036383680999279,293.1427917480469,297.1499938964844,293.1499938964844,0.0615061707794666,-1674.7908935546875,304.1466369628906,0.6306063532829285,0.1083668246865272,0.1043262556195259,293.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7610778808594,0.47398442029953,0.050000000745058,0.2336708903312683,290.8039245605469,291.1499938964844,273.88751220703125,271.7268371582031,285.80841064453125,294.8749389648437,290.98834228515625,1.0,0.2027222514152526,0.9542447924613952,0.9542447924613952,1.0,1.0,-0.5645243525505066,0.2441282123327255,0.3203961253166199,0.0828875303268432,0.0,0.0,0.1230619922280311,24.949508666992188,25.0,427.6809692382813,-3866.39794921875,58.18434143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309936523437,304.7222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.609375,18000.0,0.0,0.0,0.0646361336112022,0.0,0.0,0.0,0.0,1.0,0.0024734702892601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101213842630386,0.1213897392153739,-0.0112683521583676,0.0,6.559745816048235e-05,0.0,0.0,4.699855804443359,0.0,0.0,0.0,0.2719972431659698,4.0,0.0,1.0
834960,293.2563171386719,297.1499938964844,293.1499938964844,0.0030731034930795,-232.66085815429688,295.2658386230469,0.474007099866867,0.050000000745058,0.0467786118388175,294.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.474007099866867,0.050000000745058,0.0492601320147514,293.3770751953125,297.1499938964844,293.1499938964844,0.0054937824606895,-312.3568115234375,298.2739562988281,0.474007099866867,0.050000000745058,0.0363833643496036,293.14166259765625,297.1499938964844,293.1499938964844,0.0598239116370677,-1639.625732421875,304.1502685546875,0.6312252879142761,0.1086806952953338,0.1046414971351623,293.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.474007099866867,0.050000000745058,0.2336688488721847,291.1582336425781,291.1499938964844,273.86065673828125,271.70782470703125,285.7938842773437,294.87060546875,291.2619323730469,1.0,0.2027377039194107,0.9544064998626708,0.9544064998626708,1.0,1.0,-0.5648988485336304,0.2443066835403442,0.3205921351909637,0.0829257145524025,0.0,0.0,0.0860922262072563,24.9410400390625,25.0,486.33447265625,-3704.1142578125,58.228363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15728759765625,304.5096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.533203125,18000.0,0.0,0.0,0.0661849677562713,0.0,0.0,0.0,0.0,1.0,0.0021583244670182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004422307014465,0.1091509014368057,-0.0087086725980043,0.0,6.716932693962008e-05,0.0,0.0,4.224001884460449,0.0,0.0,0.0,0.2707590162754059,4.0,0.0,1.0
835020,293.2556457519531,297.1499938964844,293.1499938964844,0.0030094697140157,-226.366439819336,295.38677978515625,0.4740276038646698,0.050000000745058,0.0467782393097877,294.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797607421875,0.4740276038646698,0.050000000745058,0.04925974085927,293.3756408691406,297.1499938964844,293.1499938964844,0.0053689572960138,-304.1786804199219,298.3033447265625,0.4740276038646698,0.050000000745058,0.0363830775022506,293.1405334472656,297.1499938964844,293.1499938964844,0.0591016262769699,-1624.0926513671875,304.1512451171875,0.6321347951889038,0.1091228723526001,0.1051123812794685,293.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797607421875,0.4740276038646698,0.050000000745058,0.2336670011281967,291.38525390625,291.1499938964844,273.8059997558594,271.6688842773437,285.7653503417969,294.8642883300781,291.3943786621094,1.0,0.202770248055458,0.9547299146652222,0.9547299146652222,1.0,1.0,-0.5654605031013489,0.2445887476205825,0.3208717405796051,0.082955315709114,0.0,0.0,0.0344206616282463,24.93436050415039,25.0,208.01377868652344,-3368.4443359375,58.30020904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9112548828125,303.0432434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.9375,18000.0,0.0,0.0,0.0691670179367065,0.0,0.0,0.0,0.0,1.0,0.0031131331343203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797435566782951,0.0969195663928985,-0.0171760097146034,0.0,7.019573240540922e-05,0.0,0.0,3.716186285018921,0.0,0.0,0.0,0.2686421871185303,4.0,0.0,1.0
835080,293.2556457519531,297.1499938964844,293.1499938964844,0.0030094697140157,-226.366439819336,295.38677978515625,0.4740276038646698,0.050000000745058,0.0467782393097877,294.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797607421875,0.4740276038646698,0.050000000745058,0.04925974085927,293.3756408691406,297.1499938964844,293.1499938964844,0.0053689572960138,-304.1786804199219,298.3033447265625,0.4740276038646698,0.050000000745058,0.0363830775022506,293.1405334472656,297.1499938964844,293.1499938964844,0.0591016262769699,-1624.0926513671875,304.1512451171875,0.6321347951889038,0.1091228723526001,0.1051123812794685,293.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797607421875,0.4740276038646698,0.050000000745058,0.2336670011281967,291.38525390625,291.1499938964844,273.8059997558594,271.6688842773437,285.7653503417969,294.8642883300781,291.3943786621094,1.0,0.202770248055458,0.9547299146652222,0.9547299146652222,1.0,1.0,-0.5654605031013489,0.2445887476205825,0.3208717405796051,0.082955315709114,0.0,0.0,0.0344206616282463,24.93436050415039,25.0,208.01377868652344,-3368.4443359375,58.30020904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9112548828125,303.0432434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.9375,18000.0,0.0,0.0,0.0691670179367065,0.0,0.0,0.0,0.0,1.0,0.0031131331343203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797435566782951,0.0969195663928985,-0.0171760097146034,0.0,7.019573240540922e-05,0.0,0.0,3.716186285018921,0.0,0.0,0.0,0.2686421871185303,4.0,0.0,1.0
835140,293.2543640136719,297.1499938964844,293.1499938964844,0.0029829121194779,-224.39263916015625,295.3588562011719,0.4740320742130279,0.050000000745058,0.0467781610786914,294.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3926696777344,0.4740320742130279,0.050000000745058,0.0492596551775932,293.37432861328125,297.1499938964844,293.1499938964844,0.0053020673803985,-300.8899841308594,298.2331237792969,0.4740320742130279,0.050000000745058,0.0363830141723156,293.139892578125,297.1499938964844,293.1499938964844,0.0593966804444789,-1629.5107421875,304.1503295898437,0.6328064203262329,0.1094942539930343,0.1054664552211761,293.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3926696777344,0.4740320742130279,0.050000000745058,0.2336665987968444,291.391845703125,291.1499938964844,273.75,271.6286926269531,285.735595703125,294.8573608398437,291.3864440917969,1.0,0.2028024345636367,0.9550533294677734,0.9550533294677734,1.0,1.0,-0.5658846497535706,0.2448180168867111,0.3210666477680206,0.0829456970095634,0.0,0.0,0.0010161645477637,24.934097290039062,25.0,19.13641166687012,-2986.739501953125,58.35910415649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8189392089844,301.71807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18084.966796875,18000.0,0.0,0.0,0.0712720230221748,0.0,0.0,0.0,0.0,1.0,0.0046883998438715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0572633035480976,0.0899105668067932,-0.0326472632586956,0.0,7.233204087242484e-05,0.0,0.0,3.4256718158721924,0.0,0.0,0.0,0.2667289078235626,4.0,0.0,1.0
835200,293.2543640136719,297.1499938964844,293.1499938964844,0.0029829121194779,-224.39263916015625,295.3588562011719,0.4740320742130279,0.050000000745058,0.0467781610786914,294.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3926696777344,0.4740320742130279,0.050000000745058,0.0492596551775932,293.37432861328125,297.1499938964844,293.1499938964844,0.0053020673803985,-300.8899841308594,298.2331237792969,0.4740320742130279,0.050000000745058,0.0363830141723156,293.139892578125,297.1499938964844,293.1499938964844,0.0593966804444789,-1629.5107421875,304.1503295898437,0.6328064203262329,0.1094942539930343,0.1054664552211761,293.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3926696777344,0.4740320742130279,0.050000000745058,0.2336665987968444,291.391845703125,291.1499938964844,273.75,271.6286926269531,285.735595703125,294.8573608398437,291.3864440917969,1.0,0.2028024345636367,0.9550533294677734,0.9550533294677734,1.0,1.0,-0.5658846497535706,0.2448180168867111,0.3210666477680206,0.0829456970095634,0.0,0.0,0.0010161645477637,24.934097290039062,25.0,19.13641166687012,-2986.739501953125,58.35910415649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8189392089844,301.71807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18084.966796875,18000.0,0.0,0.0,0.0712720230221748,0.0,0.0,0.0,0.0,1.0,0.0046883998438715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0572633035480976,0.0899105668067932,-0.0326472632586956,0.0,7.233204087242484e-05,0.0,0.0,3.4256718158721924,0.0,0.0,0.0,0.2667289078235626,4.0,0.0,1.0
835260,293.2497253417969,297.1499938964844,293.1499938964844,0.0030200304463505,-233.86865234375,294.8813781738281,0.4740421772003174,0.050000000745058,0.0467779785394668,294.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8168640136719,0.4740421772003174,0.050000000745058,0.0492594614624977,293.3707275390625,297.1499938964844,293.1499938964844,0.005401340778917,-314.8051147460937,297.85772705078125,0.4740421772003174,0.050000000745058,0.0363828726112842,293.1387939453125,297.1499938964844,293.1499938964844,0.0645771473646164,-1735.8031005859375,304.1410217285156,0.6335744261741638,0.1099701821804046,0.1058690622448921,293.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8168640136719,0.4740421772003174,0.050000000745058,0.2336656749248504,290.73443603515625,291.1499938964844,273.6933288574219,271.5877990722656,285.7040100097656,294.8481140136719,290.4745788574219,1.0,0.2028355598449707,0.9553722143173218,0.9553722143173218,1.0,1.0,-0.5663660764694214,0.2450729310512542,0.3212931156158447,0.0829440206289291,0.0,0.0,0.0788195058703422,24.931541442871094,25.0,-725.0338134765625,-3355.559326171875,58.4238166809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650451660156,299.9412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17784.51171875,18000.0,0.0,0.0,0.067703329026699,0.0,0.0,0.0,0.0,1.0,0.0060567795298993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745420455932617,0.1166784688830375,-0.0421364232897758,0.0,6.871027289889753e-05,0.0,0.0,4.421102523803711,0.0,0.0,0.0,0.2692407369613647,4.0,0.0,1.0
835320,293.2497253417969,297.1499938964844,293.1499938964844,0.0030200304463505,-233.86865234375,294.8813781738281,0.4740421772003174,0.050000000745058,0.0467779785394668,294.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8168640136719,0.4740421772003174,0.050000000745058,0.0492594614624977,293.3707275390625,297.1499938964844,293.1499938964844,0.005401340778917,-314.8051147460937,297.85772705078125,0.4740421772003174,0.050000000745058,0.0363828726112842,293.1387939453125,297.1499938964844,293.1499938964844,0.0645771473646164,-1735.8031005859375,304.1410217285156,0.6335744261741638,0.1099701821804046,0.1058690622448921,293.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8168640136719,0.4740421772003174,0.050000000745058,0.2336656749248504,290.73443603515625,291.1499938964844,273.6933288574219,271.5877990722656,285.7040100097656,294.8481140136719,290.4745788574219,1.0,0.2028355598449707,0.9553722143173218,0.9553722143173218,1.0,1.0,-0.5663660764694214,0.2450729310512542,0.3212931156158447,0.0829440206289291,0.0,0.0,0.0788195058703422,24.931541442871094,25.0,-725.0338134765625,-3355.559326171875,58.4238166809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650451660156,299.9412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17784.51171875,18000.0,0.0,0.0,0.067703329026699,0.0,0.0,0.0,0.0,1.0,0.0060567795298993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745420455932617,0.1166784688830375,-0.0421364232897758,0.0,6.871027289889753e-05,0.0,0.0,4.421102523803711,0.0,0.0,0.0,0.2692407369613647,4.0,0.0,1.0
835380,293.2428283691406,297.1499938964844,293.1499938964844,0.0030165461357682,-229.7117919921875,295.0444641113281,0.4740871787071228,0.050000000745058,0.0467771664261817,294.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9493103027344,0.4740871787071228,0.050000000745058,0.0492586083710193,293.3640441894531,297.1499938964844,293.1499938964844,0.0052908011712133,-304.057373046875,297.9205322265625,0.4740871787071228,0.050000000745058,0.0363822393119335,293.1360778808594,297.1499938964844,293.1499938964844,0.0624379105865955,-1689.46533203125,304.1479187011719,0.6349750757217407,0.1108028516173362,0.1065896824002265,293.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9493103027344,0.4740871787071228,0.050000000745058,0.2336616367101669,290.99273681640625,291.1499938964844,273.6366577148437,271.5468444824219,285.67047119140625,294.834716796875,291.12774658203125,1.0,0.202876403927803,0.9556911587715148,0.9556911587715148,1.0,1.0,-0.5672231912612915,0.2454837560653686,0.3217394053936004,0.0830235853791236,0.0,0.0,0.1049263849854469,24.915342330932617,25.0,457.083984375,-3821.65673828125,58.52789688110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23687744140625,304.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.958984375,18000.0,0.0,0.0,0.0672341138124466,0.0,0.0,0.0,0.0,1.0,0.0021510263904929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061859354376792,0.1148370429873466,-0.0086511094123125,0.0,6.823407602496445e-05,0.0,0.0,4.448304176330566,0.0,0.0,0.0,0.2714076638221741,4.0,0.0,1.0
835440,293.2428283691406,297.1499938964844,293.1499938964844,0.0030165461357682,-229.7117919921875,295.0444641113281,0.4740871787071228,0.050000000745058,0.0467771664261817,294.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9493103027344,0.4740871787071228,0.050000000745058,0.0492586083710193,293.3640441894531,297.1499938964844,293.1499938964844,0.0052908011712133,-304.057373046875,297.9205322265625,0.4740871787071228,0.050000000745058,0.0363822393119335,293.1360778808594,297.1499938964844,293.1499938964844,0.0624379105865955,-1689.46533203125,304.1479187011719,0.6349750757217407,0.1108028516173362,0.1065896824002265,293.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9493103027344,0.4740871787071228,0.050000000745058,0.2336616367101669,290.99273681640625,291.1499938964844,273.6366577148437,271.5468444824219,285.67047119140625,294.834716796875,291.12774658203125,1.0,0.202876403927803,0.9556911587715148,0.9556911587715148,1.0,1.0,-0.5672231912612915,0.2454837560653686,0.3217394053936004,0.0830235853791236,0.0,0.0,0.1049263849854469,24.915342330932617,25.0,457.083984375,-3821.65673828125,58.52789688110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23687744140625,304.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.958984375,18000.0,0.0,0.0,0.0672341138124466,0.0,0.0,0.0,0.0,1.0,0.0021510263904929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061859354376792,0.1148370429873466,-0.0086511094123125,0.0,6.823407602496445e-05,0.0,0.0,4.448304176330566,0.0,0.0,0.0,0.2714076638221741,4.0,0.0,1.0
835500,293.2418518066406,297.1499938964844,293.1499938964844,0.0029703597538173,-224.5172119140625,295.1969909667969,0.474108338356018,0.050000000745058,0.046776782721281,294.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2068176269531,0.474108338356018,0.050000000745058,0.0492582060396671,293.3624267578125,297.1499938964844,293.1499938964844,0.005203996784985,-297.4205017089844,298.00152587890625,0.474108338356018,0.050000000745058,0.0363819450139999,293.1351013183594,297.1499938964844,293.1499938964844,0.0614867582917213,-1669.1591796875,304.1499938964844,0.6357096433639526,0.1111729443073272,0.106969267129898,293.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2068176269531,0.474108338356018,0.050000000745058,0.2336597293615341,291.2323303222656,291.1499938964844,273.6083374023437,271.5263671875,285.6551513671875,294.8304443359375,291.2923583984375,1.0,0.2028997838497162,0.9558506011962892,0.9558506011962892,1.0,1.0,-0.5676751732826233,0.2456983774900436,0.3219767808914184,0.083069622516632,0.0,0.0,0.0744797885417938,24.9080867767334,25.0,391.0805358886719,-3635.994140625,58.58405303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0847473144531,304.1084899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18046.85546875,18000.0,0.0,0.0,0.0687387213110923,0.0,0.0,0.0,0.0,1.0,0.0022729625925421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947624817490577,0.1043636351823806,-0.009601155295968,0.0,6.97610666975379e-05,0.0,0.0,4.029541969299316,0.0,0.0,0.0,0.270094484090805,4.0,0.0,1.0
835560,293.2412109375,297.1499938964844,293.1499938964844,0.0029440422076731,-221.9351043701172,295.2485656738281,0.4741207063198089,0.050000000745058,0.0467765592038631,294.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3172912597656,0.4741207063198089,0.050000000745058,0.0492579713463783,293.36138916015625,297.1499938964844,293.1499938964844,0.0051514273509383,-293.9659118652344,298.0129699707031,0.4741207063198089,0.050000000745058,0.0363817699253559,293.1344909667969,297.1499938964844,293.1499938964844,0.0612923689186573,-1664.602783203125,304.1503295898437,0.6363242864608765,0.1114837452769279,0.107289969921112,293.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3172912597656,0.4741207063198089,0.050000000745058,0.2336586117744445,291.326904296875,291.1499938964844,273.5799865722656,271.505859375,285.64013671875,294.8267822265625,291.3451843261719,1.0,0.2029235810041427,0.9560081362724304,0.9560081362724304,1.0,1.0,-0.5680579543113708,0.2458838820457458,0.322174072265625,0.0831014886498451,0.0,0.0,0.0526493899524211,24.90449523925781,25.0,254.8112945556641,-3486.823974609375,58.63410186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97021484375,303.43756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.333984375,18000.0,0.0,0.0,0.07013601064682,0.0,0.0,0.0,0.0,1.0,0.0026999821420758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856203287839889,0.0988712981343269,-0.0132509665563702,0.0,7.117913628462702e-05,0.0,0.0,3.800947904586792,0.0,0.0,0.0,0.2691275477409363,4.0,0.0,1.0
835620,293.23956298828125,297.1499938964844,293.1499938964844,0.0029183239676058,-219.853271484375,295.2424621582031,0.4741316139698028,0.050000000745058,0.0467763617634773,294.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3563537597656,0.4741316139698028,0.050000000745058,0.0492577627301216,293.3594970703125,297.1499938964844,293.1499938964844,0.0050857588648796,-290.43914794921875,297.960205078125,0.4741316139698028,0.050000000745058,0.0363816134631633,293.1336669921875,297.1499938964844,293.1499938964844,0.0616191700100898,-1670.3607177734375,304.149658203125,0.6373496651649475,0.1120398789644241,0.1078305840492248,293.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3563537597656,0.4741316139698028,0.050000000745058,0.2336576133966446,291.3565368652344,291.1499938964844,273.5233459472656,271.4647827148437,285.609375,294.8185729980469,291.3549194335937,1.0,0.2029710412025451,0.9563232064247132,0.9563232064247132,1.0,1.0,-0.5687049031257629,0.2462049275636673,0.3224999606609344,0.0831412002444267,0.0,0.0,0.0220827348530292,24.90298652648925,25.0,64.90804290771484,-3311.01611328125,58.7231559753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495178222656,302.4478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.826171875,18000.0,0.0,0.0,0.0723458155989646,0.0,0.0,0.0,0.0,1.0,0.0035364413633942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748856961727142,0.096311017870903,-0.0214253216981887,0.0,7.342180470004678e-05,0.0,0.0,3.68192720413208,0.0,0.0,0.0,0.2682512700557709,4.0,0.0,1.0
835680,293.23956298828125,297.1499938964844,293.1499938964844,0.0029183239676058,-219.853271484375,295.2424621582031,0.4741316139698028,0.050000000745058,0.0467763617634773,294.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3563537597656,0.4741316139698028,0.050000000745058,0.0492577627301216,293.3594970703125,297.1499938964844,293.1499938964844,0.0050857588648796,-290.43914794921875,297.960205078125,0.4741316139698028,0.050000000745058,0.0363816134631633,293.1336669921875,297.1499938964844,293.1499938964844,0.0616191700100898,-1670.3607177734375,304.149658203125,0.6373496651649475,0.1120398789644241,0.1078305840492248,293.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3563537597656,0.4741316139698028,0.050000000745058,0.2336576133966446,291.3565368652344,291.1499938964844,273.5233459472656,271.4647827148437,285.609375,294.8185729980469,291.3549194335937,1.0,0.2029710412025451,0.9563232064247132,0.9563232064247132,1.0,1.0,-0.5687049031257629,0.2462049275636673,0.3224999606609344,0.0831412002444267,0.0,0.0,0.0220827348530292,24.90298652648925,25.0,64.90804290771484,-3311.01611328125,58.7231559753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495178222656,302.4478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.826171875,18000.0,0.0,0.0,0.0723458155989646,0.0,0.0,0.0,0.0,1.0,0.0035364413633942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748856961727142,0.096311017870903,-0.0214253216981887,0.0,7.342180470004678e-05,0.0,0.0,3.68192720413208,0.0,0.0,0.0,0.2682512700557709,4.0,0.0,1.0
835740,293.2372131347656,297.1499938964844,293.1499938964844,0.0029021194204688,-218.9509735107422,295.1975402832031,0.4741414189338684,0.050000000745058,0.046776182949543,294.8095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3302001953125,0.4741414189338684,0.050000000745058,0.0492575727403163,293.3570861816406,297.1499938964844,293.1499938964844,0.0050360918976366,-288.324462890625,297.8807067871094,0.4741414189338684,0.050000000745058,0.0363814756274223,293.13287353515625,297.1499938964844,293.1499938964844,0.0623020455241203,-1683.4493408203125,304.14862060546875,0.6383612751960754,0.1126136630773544,0.1083646416664123,293.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3302001953125,0.4741414189338684,0.050000000745058,0.2336567193269729,291.3267822265625,291.1499938964844,273.4666748046875,271.42364501953125,285.5546264648437,294.76959228515625,291.3029479980469,1.0,0.2030188143253326,0.9566382765769958,0.9566382765769958,1.0,1.0,-0.5693441033363342,0.2465220689773559,0.3228220641613006,0.0831808596849441,0.0,0.0,0.0,24.901973724365234,25.0,-159.40415954589844,-2385.52099609375,58.81169509887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8379211425781,299.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18151.07421875,18000.0,0.0,0.0,0.0737233981490135,0.0,0.0,0.0,0.0,1.0,0.006712473463267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0315816476941108,0.0778060555458068,-0.046224407851696,0.0,7.481987267965451e-05,0.0,0.0,2.945087432861328,0.0,0.0,0.0,0.2647564709186554,4.0,0.0,1.0
835800,293.2372131347656,297.1499938964844,293.1499938964844,0.0029021194204688,-218.9509735107422,295.1975402832031,0.4741414189338684,0.050000000745058,0.046776182949543,294.8095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3302001953125,0.4741414189338684,0.050000000745058,0.0492575727403163,293.3570861816406,297.1499938964844,293.1499938964844,0.0050360918976366,-288.324462890625,297.8807067871094,0.4741414189338684,0.050000000745058,0.0363814756274223,293.13287353515625,297.1499938964844,293.1499938964844,0.0623020455241203,-1683.4493408203125,304.14862060546875,0.6383612751960754,0.1126136630773544,0.1083646416664123,293.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3302001953125,0.4741414189338684,0.050000000745058,0.2336567193269729,291.3267822265625,291.1499938964844,273.4666748046875,271.42364501953125,285.5546264648437,294.76959228515625,291.3029479980469,1.0,0.2030188143253326,0.9566382765769958,0.9566382765769958,1.0,1.0,-0.5693441033363342,0.2465220689773559,0.3228220641613006,0.0831808596849441,0.0,0.0,0.0,24.901973724365234,25.0,-159.40415954589844,-2385.52099609375,58.81169509887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8379211425781,299.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18151.07421875,18000.0,0.0,0.0,0.0737233981490135,0.0,0.0,0.0,0.0,1.0,0.006712473463267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0315816476941108,0.0778060555458068,-0.046224407851696,0.0,7.481987267965451e-05,0.0,0.0,2.945087432861328,0.0,0.0,0.0,0.2647564709186554,4.0,0.0,1.0
835860,293.2311096191406,297.1499938964844,293.1499938964844,0.0029687653295695,-229.5391998291016,294.7208557128906,0.4741600751876831,0.050000000745058,0.0467758476734161,294.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.70587158203125,0.4741600751876831,0.050000000745058,0.049257218837738,293.3520202636719,297.1499938964844,293.1499938964844,0.0051360507495701,-300.734130859375,297.4965209960937,0.4741600751876831,0.050000000745058,0.0363812148571014,293.13153076171875,297.1499938964844,293.1499938964844,0.0670305714011192,-1780.6553955078125,304.1412353515625,0.6395295262336731,0.1133210584521293,0.1089773476123809,293.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.70587158203125,0.4741600751876831,0.050000000745058,0.233655035495758,290.6643981933594,291.1499938964844,273.4100036621094,271.3824157714844,285.50469970703125,294.7262268066406,290.6706237792969,1.0,0.2030684649944305,0.9569594264030457,0.9569594264030457,1.0,1.0,-0.5700762271881104,0.2468774765729904,0.3231987059116363,0.0832415372133255,0.0,0.0,0.100074179470539,24.897499084472656,25.0,-169.7720489501953,-3544.143310546875,58.90997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846374511719,301.8918762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17854.01171875,18000.0,0.0,0.0,0.0697613134980201,0.0,0.0,0.0,0.0,1.0,0.0046866214834153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849194750189781,0.1174900755286216,-0.0325705967843532,0.0,7.079886563587934e-05,0.0,0.0,4.485568523406982,0.0,0.0,0.0,0.2701616883277893,4.0,0.0,1.0
835920,293.2311096191406,297.1499938964844,293.1499938964844,0.0029687653295695,-229.5391998291016,294.7208557128906,0.4741600751876831,0.050000000745058,0.0467758476734161,294.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.70587158203125,0.4741600751876831,0.050000000745058,0.049257218837738,293.3520202636719,297.1499938964844,293.1499938964844,0.0051360507495701,-300.734130859375,297.4965209960937,0.4741600751876831,0.050000000745058,0.0363812148571014,293.13153076171875,297.1499938964844,293.1499938964844,0.0670305714011192,-1780.6553955078125,304.1412353515625,0.6395295262336731,0.1133210584521293,0.1089773476123809,293.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.70587158203125,0.4741600751876831,0.050000000745058,0.233655035495758,290.6643981933594,291.1499938964844,273.4100036621094,271.3824157714844,285.50469970703125,294.7262268066406,290.6706237792969,1.0,0.2030684649944305,0.9569594264030457,0.9569594264030457,1.0,1.0,-0.5700762271881104,0.2468774765729904,0.3231987059116363,0.0832415372133255,0.0,0.0,0.100074179470539,24.897499084472656,25.0,-169.7720489501953,-3544.143310546875,58.90997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846374511719,301.8918762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17854.01171875,18000.0,0.0,0.0,0.0697613134980201,0.0,0.0,0.0,0.0,1.0,0.0046866214834153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849194750189781,0.1174900755286216,-0.0325705967843532,0.0,7.079886563587934e-05,0.0,0.0,4.485568523406982,0.0,0.0,0.0,0.2701616883277893,4.0,0.0,1.0
835980,293.22625732421875,297.1499938964844,293.1499938964844,0.0029176773969084,-221.63702392578125,295.00958251953125,0.4742033183574676,0.050000000745058,0.0467750653624534,294.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.4742033183574676,0.050000000745058,0.049256395548582,293.3465881347656,297.1499938964844,293.1499938964844,0.0049941046163439,-288.1587219238281,297.6556091308594,0.4742033183574676,0.050000000745058,0.0363806076347827,293.1293029785156,297.1499938964844,293.1499938964844,0.0647398680448532,-1730.8323974609375,304.1478576660156,0.6411738395690918,0.1142409518361091,0.1098298877477645,293.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.4742033183574676,0.050000000745058,0.2336511313915252,291.0980529785156,291.1499938964844,273.35333251953125,271.3411560058594,285.4544982910156,294.68438720703125,291.1679992675781,1.0,0.2031252384185791,0.9572805762290956,0.9572805762290956,1.0,1.0,-0.5710919499397278,0.2473506331443786,0.3237413167953491,0.0833637937903404,0.0,0.0,0.0811228454113006,24.883548736572266,25.0,316.2269897460937,-3689.7705078125,59.03896331787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1378173828125,304.0033264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.951171875,18000.0,0.0,0.0,0.0708731189370155,0.0,0.0,0.0,0.0,1.0,0.0026151533238589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955171287059784,0.1080240607261657,-0.0125069366768002,0.0,7.192720659077168e-05,0.0,0.0,4.168177127838135,0.0,0.0,0.0,0.2703607082366943,4.0,0.0,1.0
836040,293.22625732421875,297.1499938964844,293.1499938964844,0.0029176773969084,-221.63702392578125,295.00958251953125,0.4742033183574676,0.050000000745058,0.0467750653624534,294.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.4742033183574676,0.050000000745058,0.049256395548582,293.3465881347656,297.1499938964844,293.1499938964844,0.0049941046163439,-288.1587219238281,297.6556091308594,0.4742033183574676,0.050000000745058,0.0363806076347827,293.1293029785156,297.1499938964844,293.1499938964844,0.0647398680448532,-1730.8323974609375,304.1478576660156,0.6411738395690918,0.1142409518361091,0.1098298877477645,293.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.4742033183574676,0.050000000745058,0.2336511313915252,291.0980529785156,291.1499938964844,273.35333251953125,271.3411560058594,285.4544982910156,294.68438720703125,291.1679992675781,1.0,0.2031252384185791,0.9572805762290956,0.9572805762290956,1.0,1.0,-0.5710919499397278,0.2473506331443786,0.3237413167953491,0.0833637937903404,0.0,0.0,0.0811228454113006,24.883548736572266,25.0,316.2269897460937,-3689.7705078125,59.03896331787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1378173828125,304.0033264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.951171875,18000.0,0.0,0.0,0.0708731189370155,0.0,0.0,0.0,0.0,1.0,0.0026151533238589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955171287059784,0.1080240607261657,-0.0125069366768002,0.0,7.192720659077168e-05,0.0,0.0,4.168177127838135,0.0,0.0,0.0,0.2703607082366943,4.0,0.0,1.0
