time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836100,293.2252502441406,297.1499938964844,293.1499938964844,0.0028913235291838,-218.873764038086,295.0811462402344,0.4742189943790436,0.050000000745058,0.0467747822403907,294.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027893066406,0.4742189943790436,0.050000000745058,0.0492560975253582,293.3451232910156,297.1499938964844,293.1499938964844,0.0049412040971219,-284.4157409667969,297.68389892578125,0.4742189943790436,0.050000000745058,0.0363803841173648,293.12860107421875,297.1499938964844,293.1499938964844,0.0644695609807968,-1724.4697265625,304.1487121582031,0.641941249370575,0.1146377399563789,0.1102301180362701,293.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027893066406,0.4742189943790436,0.050000000745058,0.2336497157812118,291.215087890625,291.1499938964844,273.32501220703125,271.32049560546875,285.42315673828125,294.6520690917969,291.2405700683594,1.0,0.2031553089618683,0.9574411511421204,0.9574411511421204,1.0,1.0,-0.5715696215629578,0.2475742101669311,0.3239954113960266,0.0834194272756576,0.0,0.0,0.0644626915454864,24.87919044494629,25.0,233.2824859619141,-3578.212646484375,59.101810455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0359191894531,303.536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.810546875,18000.0,0.0,0.0,0.0720229521393776,0.0,0.0,0.0,0.0,1.0,0.0027228966355323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886997729539871,0.1021674424409866,-0.0134676685556769,0.0,7.309413922484964e-05,0.0,0.0,3.9317572116851807,0.0,0.0,0.0,0.2695501446723938,4.0,0.0,1.0
836160,293.2243957519531,297.1499938964844,293.1499938964844,0.0028767324984073,-217.54156494140625,295.0977783203125,0.4742282927036285,0.050000000745058,0.0467746146023273,294.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25,0.4742282927036285,0.050000000745058,0.0492559187114238,293.343994140625,297.1499938964844,293.1499938964844,0.0049061812460422,-282.2986755371094,297.6728210449219,0.4742282927036285,0.050000000745058,0.0363802537322044,293.128173828125,297.1499938964844,293.1499938964844,0.0645803287625312,-1726.118896484375,304.14874267578125,0.6426180601119995,0.1149946525692939,0.1105855926871299,293.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25,0.4742282927036285,0.050000000745058,0.233648881316185,291.25390625,291.1499938964844,273.2966613769531,271.2998352050781,285.3923034667969,294.6202697753906,291.2605285644531,1.0,0.2031854391098022,0.95759117603302,0.95759117603302,1.0,1.0,-0.5719946622848511,0.2477758079767227,0.3242188394069671,0.0834634602069854,0.0,0.0,0.0533961541950702,24.8774642944336,25.0,142.9036102294922,-3502.508056640625,59.15985870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9612731933594,303.12091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.326171875,18000.0,0.0,0.0,0.0730764046311378,0.0,0.0,0.0,0.0,1.0,0.0029303203336894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084069900214672,0.0994669049978256,-0.0153970019891858,0.0,7.416326116072014e-05,0.0,0.0,3.818279266357422,0.0,0.0,0.0,0.2690346539020538,4.0,0.0,1.0
836220,293.22247314453125,297.1499938964844,293.1499938964844,0.0028596746269613,-216.24331665039065,295.082275390625,0.4742380082607269,0.050000000745058,0.046774435788393,294.76983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611694335937,0.4742380082607269,0.050000000745058,0.0492557324469089,293.3418273925781,297.1499938964844,293.1499938964844,0.0048526762984693,-279.50054931640625,297.615478515625,0.4742380082607269,0.050000000745058,0.0363801158964633,293.1275939941406,297.1499938964844,293.1499938964844,0.0651039108633995,-1735.811767578125,304.1482849121094,0.6438373327255249,0.1156650707125663,0.111229732632637,293.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611694335937,0.4742380082607269,0.050000000745058,0.2336479872465133,291.2607727050781,291.1499938964844,273.239990234375,271.2584228515625,285.33319091796875,294.5615234375,291.258056640625,1.0,0.2032452672719955,0.9578911662101746,0.9578911662101746,1.0,1.0,-0.5727660059928894,0.2481489926576614,0.3246170282363891,0.0835285261273384,0.0,0.0,0.0376880280673503,24.877540588378903,25.0,26.49642944335937,-3414.0595703125,59.26842498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880126953125,302.5663146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.85546875,18000.0,0.0,0.0,0.0748310014605522,0.0,0.0,0.0,0.0,1.0,0.0033585696946829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078475035727024,0.0980909019708633,-0.0196158681064844,0.0,7.594395719934255e-05,0.0,0.0,3.754136562347412,0.0,0.0,0.0,0.2685601413249969,4.0,0.0,1.0
836280,293.22247314453125,297.1499938964844,293.1499938964844,0.0028596746269613,-216.24331665039065,295.082275390625,0.4742380082607269,0.050000000745058,0.046774435788393,294.76983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611694335937,0.4742380082607269,0.050000000745058,0.0492557324469089,293.3418273925781,297.1499938964844,293.1499938964844,0.0048526762984693,-279.50054931640625,297.615478515625,0.4742380082607269,0.050000000745058,0.0363801158964633,293.1275939941406,297.1499938964844,293.1499938964844,0.0651039108633995,-1735.811767578125,304.1482849121094,0.6438373327255249,0.1156650707125663,0.111229732632637,293.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611694335937,0.4742380082607269,0.050000000745058,0.2336479872465133,291.2607727050781,291.1499938964844,273.239990234375,271.2584228515625,285.33319091796875,294.5615234375,291.258056640625,1.0,0.2032452672719955,0.9578911662101746,0.9578911662101746,1.0,1.0,-0.5727660059928894,0.2481489926576614,0.3246170282363891,0.0835285261273384,0.0,0.0,0.0376880280673503,24.877540588378903,25.0,26.49642944335937,-3414.0595703125,59.26842498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880126953125,302.5663146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.85546875,18000.0,0.0,0.0,0.0748310014605522,0.0,0.0,0.0,0.0,1.0,0.0033585696946829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078475035727024,0.0980909019708633,-0.0196158681064844,0.0,7.594395719934255e-05,0.0,0.0,3.754136562347412,0.0,0.0,0.0,0.2685601413249969,4.0,0.0,1.0
836340,293.2201232910156,297.1499938964844,293.1499938964844,0.0028482812922447,-215.6056365966797,295.04638671875,0.4742468893527984,0.050000000745058,0.0467742756009101,294.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381896972656,0.4742468893527984,0.050000000745058,0.0492555610835552,293.3393859863281,297.1499938964844,293.1499938964844,0.0048080715350806,-277.45660400390625,297.5436096191406,0.4742468893527984,0.050000000745058,0.0363799892365932,293.1270446777344,297.1499938964844,293.1499938964844,0.0658115223050117,-1749.3565673828125,304.1476745605469,0.6450435519218445,0.1163453310728073,0.1118670552968978,293.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381896972656,0.4742468893527984,0.050000000745058,0.2336471825838089,291.236083984375,291.1499938964844,273.1833190917969,271.2169494628906,285.2762451171875,294.50701904296875,291.2279663085937,1.0,0.2033048272132873,0.958191215991974,0.958191215991974,1.0,1.0,-0.5735293626785278,0.2485239207744598,0.325005441904068,0.0835805386304855,0.0,0.0,0.0275769829750061,24.877790451049805,25.0,-37.43178176879883,-3364.30126953125,59.37613677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8633117675781,302.19775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.423828125,18000.0,0.0,0.0,0.0761293396353721,0.0,0.0,0.0,0.0,1.0,0.0037200860679149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074955977499485,0.0982592403888702,-0.02330326102674,0.0,7.726160401944071e-05,0.0,0.0,3.7548258304595934,0.0,0.0,0.0,0.2683885097503662,4.0,0.0,1.0
836400,293.2201232910156,297.1499938964844,293.1499938964844,0.0028482812922447,-215.6056365966797,295.04638671875,0.4742468893527984,0.050000000745058,0.0467742756009101,294.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381896972656,0.4742468893527984,0.050000000745058,0.0492555610835552,293.3393859863281,297.1499938964844,293.1499938964844,0.0048080715350806,-277.45660400390625,297.5436096191406,0.4742468893527984,0.050000000745058,0.0363799892365932,293.1270446777344,297.1499938964844,293.1499938964844,0.0658115223050117,-1749.3565673828125,304.1476745605469,0.6450435519218445,0.1163453310728073,0.1118670552968978,293.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381896972656,0.4742468893527984,0.050000000745058,0.2336471825838089,291.236083984375,291.1499938964844,273.1833190917969,271.2169494628906,285.2762451171875,294.50701904296875,291.2279663085937,1.0,0.2033048272132873,0.958191215991974,0.958191215991974,1.0,1.0,-0.5735293626785278,0.2485239207744598,0.325005441904068,0.0835805386304855,0.0,0.0,0.0275769829750061,24.877790451049805,25.0,-37.43178176879883,-3364.30126953125,59.37613677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8633117675781,302.19775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.423828125,18000.0,0.0,0.0,0.0761293396353721,0.0,0.0,0.0,0.0,1.0,0.0037200860679149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074955977499485,0.0982592403888702,-0.02330326102674,0.0,7.726160401944071e-05,0.0,0.0,3.7548258304595934,0.0,0.0,0.0,0.2683885097503662,4.0,0.0,1.0
836460,293.2173156738281,297.1499938964844,293.1499938964844,0.002840976929292,-215.4156036376953,294.9989929199219,0.474259465932846,0.050000000745058,0.0467740446329116,294.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.474259465932846,0.050000000745058,0.0492553226649761,293.3365478515625,297.1499938964844,293.1499938964844,0.0047691902145743,-275.8804626464844,297.4635009765625,0.474259465932846,0.050000000745058,0.0363798141479492,293.1263427734375,297.1499938964844,293.1499938964844,0.0666639879345893,-1765.8839111328125,304.14703369140625,0.6463176012039185,0.1170665323734283,0.1125378832221031,293.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.474259465932846,0.050000000745058,0.2336460351943969,291.1922302246094,291.1499938964844,273.1266784667969,271.1754150390625,285.2213134765625,294.456298828125,291.18194580078125,1.0,0.2033650279045105,0.9584975242614746,0.9584975242614746,1.0,1.0,-0.5743322372436523,0.2489196211099624,0.3254126012325287,0.0836318135261535,0.0,0.0,0.0247611720114946,24.876440048217773,25.0,-65.7353286743164,-3353.078125,59.48798751831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869934082031,302.0177307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5234375,18000.0,0.0,0.0,0.0770011022686958,0.0,0.0,0.0,0.0,1.0,0.0039271591231226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735794305801391,0.0989902764558792,-0.0254108421504497,0.0,7.814633136149496e-05,0.0,0.0,3.780652761459351,0.0,0.0,0.0,0.268386572599411,4.0,0.0,1.0
836520,293.2173156738281,297.1499938964844,293.1499938964844,0.002840976929292,-215.4156036376953,294.9989929199219,0.474259465932846,0.050000000745058,0.0467740446329116,294.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.474259465932846,0.050000000745058,0.0492553226649761,293.3365478515625,297.1499938964844,293.1499938964844,0.0047691902145743,-275.8804626464844,297.4635009765625,0.474259465932846,0.050000000745058,0.0363798141479492,293.1263427734375,297.1499938964844,293.1499938964844,0.0666639879345893,-1765.8839111328125,304.14703369140625,0.6463176012039185,0.1170665323734283,0.1125378832221031,293.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.474259465932846,0.050000000745058,0.2336460351943969,291.1922302246094,291.1499938964844,273.1266784667969,271.1754150390625,285.2213134765625,294.456298828125,291.18194580078125,1.0,0.2033650279045105,0.9584975242614746,0.9584975242614746,1.0,1.0,-0.5743322372436523,0.2489196211099624,0.3254126012325287,0.0836318135261535,0.0,0.0,0.0247611720114946,24.876440048217773,25.0,-65.7353286743164,-3353.078125,59.48798751831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869934082031,302.0177307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5234375,18000.0,0.0,0.0,0.0770011022686958,0.0,0.0,0.0,0.0,1.0,0.0039271591231226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735794305801391,0.0989902764558792,-0.0254108421504497,0.0,7.814633136149496e-05,0.0,0.0,3.780652761459351,0.0,0.0,0.0,0.268386572599411,4.0,0.0,1.0
836580,293.2140808105469,297.1499938964844,293.1499938964844,0.0028357568662613,-215.3892364501953,294.9517517089844,0.474276453256607,0.050000000745058,0.0467737354338169,294.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.474276453256607,0.050000000745058,0.0492549985647201,293.3334655761719,297.1499938964844,293.1499938964844,0.0047321496531367,-274.3979797363281,297.38336181640625,0.474276453256607,0.050000000745058,0.0363795720040798,293.1255187988281,297.1499938964844,293.1499938964844,0.067563958466053,-1783.3555908203125,304.1465148925781,0.6476821303367615,0.1178360357880592,0.1132537126541137,293.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.474276453256607,0.050000000745058,0.233644500374794,291.145751953125,291.1499938964844,273.07000732421875,271.1338195800781,285.1686096191406,294.4095764160156,291.1366882324219,1.0,0.2034267485141754,0.9588037729263306,0.9588037729263306,1.0,1.0,-0.575188398361206,0.2493388503789901,0.3258495330810547,0.0836915746331214,0.0,0.0,0.0284839160740375,24.87337303161621,25.0,-65.85118103027344,-3376.454833984375,59.60580062866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9283142089844,302.03741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0546875,18000.0,0.0,0.0,0.0775594264268875,0.0,0.0,0.0,0.0,1.0,0.0039522182196378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742060542106628,0.0998731479048729,-0.0256670899689197,0.0,7.871295383665711e-05,0.0,0.0,3.815266132354736,0.0,0.0,0.0,0.2684967815876007,4.0,0.0,1.0
836640,293.2140808105469,297.1499938964844,293.1499938964844,0.0028357568662613,-215.3892364501953,294.9517517089844,0.474276453256607,0.050000000745058,0.0467737354338169,294.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.474276453256607,0.050000000745058,0.0492549985647201,293.3334655761719,297.1499938964844,293.1499938964844,0.0047321496531367,-274.3979797363281,297.38336181640625,0.474276453256607,0.050000000745058,0.0363795720040798,293.1255187988281,297.1499938964844,293.1499938964844,0.067563958466053,-1783.3555908203125,304.1465148925781,0.6476821303367615,0.1178360357880592,0.1132537126541137,293.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.474276453256607,0.050000000745058,0.233644500374794,291.145751953125,291.1499938964844,273.07000732421875,271.1338195800781,285.1686096191406,294.4095764160156,291.1366882324219,1.0,0.2034267485141754,0.9588037729263306,0.9588037729263306,1.0,1.0,-0.575188398361206,0.2493388503789901,0.3258495330810547,0.0836915746331214,0.0,0.0,0.0284839160740375,24.87337303161621,25.0,-65.85118103027344,-3376.454833984375,59.60580062866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9283142089844,302.03741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0546875,18000.0,0.0,0.0,0.0775594264268875,0.0,0.0,0.0,0.0,1.0,0.0039522182196378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742060542106628,0.0998731479048729,-0.0256670899689197,0.0,7.871295383665711e-05,0.0,0.0,3.815266132354736,0.0,0.0,0.0,0.2684967815876007,4.0,0.0,1.0
836700,293.2123718261719,297.1499938964844,293.1499938964844,0.0028333410155028,-215.3616180419922,294.9310607910156,0.4742863476276397,0.050000000745058,0.0467735566198825,294.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.4742863476276397,0.050000000745058,0.0492548085749149,293.3318786621094,297.1499938964844,293.1499938964844,0.0047133555635809,-273.6009826660156,297.34539794921875,0.4742863476276397,0.050000000745058,0.0363794341683387,293.1250305175781,297.1499938964844,293.1499938964844,0.0680054277181625,-1791.8973388671875,304.1463623046875,0.6483972072601318,0.1182373464107513,0.1136280074715614,293.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.4742863476276397,0.050000000745058,0.2336436063051223,291.1257629394531,291.1499938964844,273.0416564941406,271.1130065917969,285.14306640625,294.3876037597656,291.1180419921875,1.0,0.2034583687782287,0.9589569568634032,0.9589569568634032,1.0,1.0,-0.5756359100341797,0.2495558708906173,0.3260800242424011,0.083727166056633,0.0,0.0,0.0321221500635147,24.87135124206543,25.0,-58.80181884765625,-3397.788818359375,59.667022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94940185546875,302.1071472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.302734375,18000.0,0.0,0.0,0.0777704864740371,0.0,0.0,0.0,0.0,1.0,0.0039031356573104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751081928610801,0.1002816185355186,-0.0251734312623739,0.0,7.892715802881867e-05,0.0,0.0,3.832175254821777,0.0,0.0,0.0,0.2685769498348236,4.0,0.0,1.0
836760,293.21063232421875,297.1499938964844,293.1499938964844,0.0028308420442044,-215.2990264892578,294.9131774902344,0.474296897649765,0.050000000745058,0.0467733666300773,294.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.474296897649765,0.050000000745058,0.0492546074092388,293.3302917480469,297.1499938964844,293.1499938964844,0.0046941456384956,-272.74273681640625,297.3094177246094,0.474296897649765,0.050000000745058,0.0363792851567268,293.12457275390625,297.1499938964844,293.1499938964844,0.068431980907917,-1800.11865234375,304.146240234375,0.6491309404373169,0.1186477616429328,0.114011637866497,293.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.474296897649765,0.050000000745058,0.2336426526308059,291.10919189453125,291.1499938964844,273.0133361816406,271.0921630859375,285.1180419921875,294.366455078125,291.10308837890625,1.0,0.2034905552864074,0.9591084122657776,0.9591084122657776,1.0,1.0,-0.5760944485664368,0.2497763633728027,0.3263181149959564,0.083767645061016,0.0,0.0,0.0365222357213497,24.86913299560547,25.0,-48.93495178222656,-3423.483154296875,59.72965240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683532714844,302.2043151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.833984375,18000.0,0.0,0.0,0.0779623985290527,0.0,0.0,0.0,0.0,1.0,0.003820949466899,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762969255447387,0.1006378233432769,-0.024340895935893,0.0,7.912192086223513e-05,0.0,0.0,3.8475046157836914,0.0,0.0,0.0,0.2686657607555389,4.0,0.0,1.0
836820,293.2071533203125,297.1499938964844,293.1499938964844,0.0028251644689589,-215.027099609375,294.8866882324219,0.4743192791938782,0.050000000745058,0.0467729605734348,294.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888977050781,0.4743192791938782,0.050000000745058,0.0492541790008544,293.3271789550781,297.1499938964844,293.1499938964844,0.0046538095921278,-270.7960205078125,297.2441101074219,0.4743192791938782,0.050000000745058,0.0363789685070514,293.12359619140625,297.1499938964844,293.1499938964844,0.0692263171076774,-1815.314697265625,304.14617919921875,0.6506417393684387,0.1194888353347778,0.1148005872964859,293.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888977050781,0.4743192791938782,0.050000000745058,0.2336406260728836,291.087890625,291.1499938964844,272.9566650390625,271.0504455566406,285.0693664550781,294.3262023925781,291.0851745605469,1.0,0.2035566717386245,0.959411323070526,0.959411323070526,1.0,1.0,-0.5770374536514282,0.2502229213714599,0.3268145620822906,0.0838657766580581,0.0,0.0,0.0464006215333938,24.86448860168457,25.0,-25.806257247924805,-3481.892822265625,59.85847854614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957580566406,302.4415588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.615234375,18000.0,0.0,0.0,0.0783548280596733,0.0,0.0,0.0,0.0,1.0,0.0035863183438777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792047604918479,0.1011496037244796,-0.0219448413699865,0.0,7.95201922301203e-05,0.0,0.0,3.87126398086548,0.0,0.0,0.0,0.2688497304916382,4.0,0.0,1.0
836880,293.2071533203125,297.1499938964844,293.1499938964844,0.0028251644689589,-215.027099609375,294.8866882324219,0.4743192791938782,0.050000000745058,0.0467729605734348,294.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888977050781,0.4743192791938782,0.050000000745058,0.0492541790008544,293.3271789550781,297.1499938964844,293.1499938964844,0.0046538095921278,-270.7960205078125,297.2441101074219,0.4743192791938782,0.050000000745058,0.0363789685070514,293.12359619140625,297.1499938964844,293.1499938964844,0.0692263171076774,-1815.314697265625,304.14617919921875,0.6506417393684387,0.1194888353347778,0.1148005872964859,293.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888977050781,0.4743192791938782,0.050000000745058,0.2336406260728836,291.087890625,291.1499938964844,272.9566650390625,271.0504455566406,285.0693664550781,294.3262023925781,291.0851745605469,1.0,0.2035566717386245,0.959411323070526,0.959411323070526,1.0,1.0,-0.5770374536514282,0.2502229213714599,0.3268145620822906,0.0838657766580581,0.0,0.0,0.0464006215333938,24.86448860168457,25.0,-25.806257247924805,-3481.892822265625,59.85847854614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957580566406,302.4415588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.615234375,18000.0,0.0,0.0,0.0783548280596733,0.0,0.0,0.0,0.0,1.0,0.0035863183438777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792047604918479,0.1011496037244796,-0.0219448413699865,0.0,7.95201922301203e-05,0.0,0.0,3.87126398086548,0.0,0.0,0.0,0.2688497304916382,4.0,0.0,1.0
836940,293.2037658691406,297.1499938964844,293.1499938964844,0.0028184219263494,-214.5575256347656,294.8717041015625,0.4743421375751495,0.050000000745058,0.0467725433409214,294.7142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.4743421375751495,0.050000000745058,0.0492537431418895,293.3241882324219,297.1499938964844,293.1499938964844,0.0046111680567264,-268.56939697265625,297.1872863769531,0.4743421375751495,0.050000000745058,0.0363786444067955,293.1226501464844,297.1499938964844,293.1499938964844,0.0699395537376403,-1828.8060302734373,304.1462707519531,0.6521892547607422,0.1203462705016136,0.1156079769134521,293.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.4743421375751495,0.050000000745058,0.2336385548114776,291.0815124511719,291.1499938964844,272.8999938964844,271.0086364746094,285.0218200683594,294.2874450683594,291.08160400390625,1.0,0.2036249488592147,0.9597142934799194,0.9597142934799194,1.0,1.0,-0.5780025124549866,0.2506694793701172,0.327333003282547,0.0839892253279686,0.0,0.0,0.056103978306055,24.860092163085938,25.0,-4.697509765625,-3541.122314453125,59.99082946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00665283203125,302.6815795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.07421875,18000.0,0.0,0.0,0.0788356512784957,0.0,0.0,0.0,0.0,1.0,0.0033041632268577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823171213269233,0.1013896092772483,-0.0190724842250347,0.0,8.000816160347313e-05,0.0,0.0,3.8849172592163086,0.0,0.0,0.0,0.2690180838108063,4.0,0.0,1.0
837000,293.2037658691406,297.1499938964844,293.1499938964844,0.0028184219263494,-214.5575256347656,294.8717041015625,0.4743421375751495,0.050000000745058,0.0467725433409214,294.7142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.4743421375751495,0.050000000745058,0.0492537431418895,293.3241882324219,297.1499938964844,293.1499938964844,0.0046111680567264,-268.56939697265625,297.1872863769531,0.4743421375751495,0.050000000745058,0.0363786444067955,293.1226501464844,297.1499938964844,293.1499938964844,0.0699395537376403,-1828.8060302734373,304.1462707519531,0.6521892547607422,0.1203462705016136,0.1156079769134521,293.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.4743421375751495,0.050000000745058,0.2336385548114776,291.0815124511719,291.1499938964844,272.8999938964844,271.0086364746094,285.0218200683594,294.2874450683594,291.08160400390625,1.0,0.2036249488592147,0.9597142934799194,0.9597142934799194,1.0,1.0,-0.5780025124549866,0.2506694793701172,0.327333003282547,0.0839892253279686,0.0,0.0,0.056103978306055,24.860092163085938,25.0,-4.697509765625,-3541.122314453125,59.99082946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00665283203125,302.6815795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.07421875,18000.0,0.0,0.0,0.0788356512784957,0.0,0.0,0.0,0.0,1.0,0.0033041632268577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823171213269233,0.1013896092772483,-0.0190724842250347,0.0,8.000816160347313e-05,0.0,0.0,3.8849172592163086,0.0,0.0,0.0,0.2690180838108063,4.0,0.0,1.0
837060,293.2005615234375,297.1499938964844,293.1499938964844,0.0028108516708016,-213.94317626953125,294.8651428222656,0.4743645489215851,0.050000000745058,0.0467721372842788,294.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855407714844,0.4743645489215851,0.050000000745058,0.0492533147335052,293.3213806152344,297.1499938964844,293.1499938964844,0.0045669632963836,-266.14752197265625,297.1368103027344,0.4743645489215851,0.050000000745058,0.0363783277571201,293.121826171875,297.1499938964844,293.1499938964844,0.0705895200371742,-1840.9837646484373,304.1464233398437,0.653752863407135,0.1212099269032478,0.116423450410366,293.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855407714844,0.4743645489215851,0.050000000745058,0.2336365133523941,291.08599853515625,291.1499938964844,272.84332275390625,270.966796875,284.974853515625,294.2490539550781,291.0877990722656,1.0,0.2036950588226318,0.9600132703781128,0.9600132703781128,1.0,1.0,-0.5789772868156433,0.2511099278926849,0.3278673887252807,0.0841374769806861,0.0,0.0,0.0644196793437004,24.856342315673828,25.0,9.557579040527344,-3594.021728515625,60.12537384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0029602050781,302.88262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.87890625,18000.0,0.0,0.0,0.0794497281312942,0.0,0.0,0.0,0.0,1.0,0.0030190593097358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851695463061332,0.1014115437865257,-0.0162420012056827,0.0,8.06313764769584e-05,0.0,0.0,3.8898284435272217,0.0,0.0,0.0,0.2691540122032165,4.0,0.0,1.0
837120,293.2005615234375,297.1499938964844,293.1499938964844,0.0028108516708016,-213.94317626953125,294.8651428222656,0.4743645489215851,0.050000000745058,0.0467721372842788,294.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855407714844,0.4743645489215851,0.050000000745058,0.0492533147335052,293.3213806152344,297.1499938964844,293.1499938964844,0.0045669632963836,-266.14752197265625,297.1368103027344,0.4743645489215851,0.050000000745058,0.0363783277571201,293.121826171875,297.1499938964844,293.1499938964844,0.0705895200371742,-1840.9837646484373,304.1464233398437,0.653752863407135,0.1212099269032478,0.116423450410366,293.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855407714844,0.4743645489215851,0.050000000745058,0.2336365133523941,291.08599853515625,291.1499938964844,272.84332275390625,270.966796875,284.974853515625,294.2490539550781,291.0877990722656,1.0,0.2036950588226318,0.9600132703781128,0.9600132703781128,1.0,1.0,-0.5789772868156433,0.2511099278926849,0.3278673887252807,0.0841374769806861,0.0,0.0,0.0644196793437004,24.856342315673828,25.0,9.557579040527344,-3594.021728515625,60.12537384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0029602050781,302.88262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.87890625,18000.0,0.0,0.0,0.0794497281312942,0.0,0.0,0.0,0.0,1.0,0.0030190593097358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851695463061332,0.1014115437865257,-0.0162420012056827,0.0,8.06313764769584e-05,0.0,0.0,3.8898284435272217,0.0,0.0,0.0,0.2691540122032165,4.0,0.0,1.0
837180,293.197509765625,297.1499938964844,293.1499938964844,0.002802999690175,-213.2687225341797,294.863037109375,0.474385917186737,0.050000000745058,0.0467717498540878,294.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0952453613281,0.474385917186737,0.050000000745058,0.0492529049515724,293.3188171386719,297.1499938964844,293.1499938964844,0.0045219957828521,-263.6283264160156,297.08966064453125,0.474385917186737,0.050000000745058,0.0363780260086059,293.12109375,297.1499938964844,293.1499938964844,0.0712049975991249,-1852.466796875,304.1466064453125,0.6553184390068054,0.1220732629299163,0.1172399595379829,293.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0952453613281,0.474385917186737,0.050000000745058,0.2336345762014389,291.095947265625,291.1499938964844,272.7866516113281,270.92486572265625,284.92877197265625,294.2115783691406,291.0982971191406,1.0,0.2037666141986847,0.9603122472763062,0.9603122472763062,1.0,1.0,-0.5799535512924194,0.2515422403812408,0.3284113109111786,0.0843056738376617,0.0,0.0,0.0709817931056022,24.85339736938477,25.0,15.86230182647705,-3637.694091796875,60.26108551025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,303.03179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.71875,18000.0,0.0,0.0,0.0801933482289314,0.0,0.0,0.0,0.0,1.0,0.002758301096037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875324755907058,0.101297914981842,-0.0137654431164264,0.0,8.138605335261673e-05,0.0,0.0,3.888806819915772,0.0,0.0,0.0,0.2692541480064392,4.0,0.0,1.0
837240,293.197509765625,297.1499938964844,293.1499938964844,0.002802999690175,-213.2687225341797,294.863037109375,0.474385917186737,0.050000000745058,0.0467717498540878,294.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0952453613281,0.474385917186737,0.050000000745058,0.0492529049515724,293.3188171386719,297.1499938964844,293.1499938964844,0.0045219957828521,-263.6283264160156,297.08966064453125,0.474385917186737,0.050000000745058,0.0363780260086059,293.12109375,297.1499938964844,293.1499938964844,0.0712049975991249,-1852.466796875,304.1466064453125,0.6553184390068054,0.1220732629299163,0.1172399595379829,293.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0952453613281,0.474385917186737,0.050000000745058,0.2336345762014389,291.095947265625,291.1499938964844,272.7866516113281,270.92486572265625,284.92877197265625,294.2115783691406,291.0982971191406,1.0,0.2037666141986847,0.9603122472763062,0.9603122472763062,1.0,1.0,-0.5799535512924194,0.2515422403812408,0.3284113109111786,0.0843056738376617,0.0,0.0,0.0709817931056022,24.85339736938477,25.0,15.86230182647705,-3637.694091796875,60.26108551025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,303.03179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.71875,18000.0,0.0,0.0,0.0801933482289314,0.0,0.0,0.0,0.0,1.0,0.002758301096037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875324755907058,0.101297914981842,-0.0137654431164264,0.0,8.138605335261673e-05,0.0,0.0,3.888806819915772,0.0,0.0,0.0,0.2692541480064392,4.0,0.0,1.0
837300,293.1960754394531,297.1499938964844,293.1499938964844,0.0027991659007966,-212.93557739257807,294.8626403808594,0.474396139383316,0.050000000745058,0.0467715635895729,294.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.474396139383316,0.050000000745058,0.0492527075111866,293.3176574707031,297.1499938964844,293.1499938964844,0.0044995779171586,-262.36578369140625,297.06646728515625,0.474396139383316,0.050000000745058,0.0363778844475746,293.1207580566406,297.1499938964844,293.1499938964844,0.0715083181858062,-1858.129150390625,304.14666748046875,0.656099259853363,0.1225036606192588,0.1176472902297973,293.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.474396139383316,0.050000000745058,0.2336336374282837,291.1014404296875,291.1499938964844,272.7583312988281,270.9039001464844,284.9061889648437,294.1934509277344,291.103759765625,1.0,0.2038028091192245,0.9604617357254028,0.9604617357254028,1.0,1.0,-0.5804406404495239,0.2517556548118591,0.3286849856376648,0.0843948125839233,0.0,0.0,0.0736613273620605,24.85222625732422,25.0,16.466745376586914,-3656.18603515625,60.32915878295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9817199707031,303.08856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.080078125,18000.0,0.0,0.0,0.0806035622954368,0.0,0.0,0.0,0.0,1.0,0.0026408657431602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885205045342445,0.1012161001563072,-0.0126955918967723,0.0,8.180236909538507e-05,0.0,0.0,3.887044906616211,0.0,0.0,0.0,0.2692926824092865,4.0,0.0,1.0
837360,293.19464111328125,297.1499938964844,293.1499938964844,0.0027954648248851,-212.6151123046875,294.8622131347656,0.4744060039520263,0.050000000745058,0.0467713847756385,294.6879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.4744060039520263,0.050000000745058,0.0492525175213813,293.3165283203125,297.1499938964844,293.1499938964844,0.0044772760011255,-261.1108703613281,297.043212890625,0.4744060039520263,0.050000000745058,0.0363777428865432,293.1204528808594,297.1499938964844,293.1499938964844,0.0718122795224189,-1863.8154296875,304.146728515625,0.6568781137466431,0.1229330524802208,0.1180536672472953,293.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.4744060039520263,0.050000000745058,0.233632743358612,291.1067199707031,291.1499938964844,272.7300109863281,270.8829040527344,284.88385009765625,294.1757202148437,291.1088256835937,1.0,0.2038392275571823,0.9606097936630248,0.9606097936630248,1.0,1.0,-0.5809266567230225,0.2519676685333252,0.3289589881896972,0.0844857916235923,0.0,0.0,0.0760154575109481,24.85123443603516,25.0,15.774357795715332,-3672.837158203125,60.39730072021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,303.1356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.375,18000.0,0.0,0.0,0.081031858921051,0.0,0.0,0.0,0.0,1.0,0.0025322802830487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893949121236801,0.1011300757527351,-0.0117351654917001,0.0,8.223703480325639e-05,0.0,0.0,3.8849494457244873,0.0,0.0,0.0,0.269325315952301,4.0,0.0,1.0
837420,293.1918640136719,297.1499938964844,293.1499938964844,0.0027886817697435,-212.03713989257807,294.86053466796875,0.4744248986244201,0.050000000745058,0.0467710383236408,294.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.4744248986244201,0.050000000745058,0.0492521561682224,293.3143615722656,297.1499938964844,293.1499938964844,0.0044334665872156,-258.6583251953125,296.9960327148437,0.4744248986244201,0.050000000745058,0.0363774746656417,293.11993408203125,297.1499938964844,293.1499938964844,0.0724299177527427,-1875.422607421875,304.14678955078125,0.6584309935569763,0.123789794743061,0.1188641190528869,293.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.4744248986244201,0.050000000745058,0.2336310297250747,291.1153259277344,291.1499938964844,272.67333984375,270.8408508300781,284.8396301269531,294.1410217285156,291.11676025390625,1.0,0.2039125710725784,0.9609057903289796,0.9609057903289796,1.0,1.0,-0.5818960070610046,0.2523897886276245,0.3295062184333801,0.0846690684556961,0.0,0.0,0.0800356715917587,24.849681854248047,25.0,11.873823165893556,-3702.249755859375,60.53376770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9584045410156,303.20916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7265625,18000.0,0.0,0.0,0.0819193050265312,0.0,0.0,0.0,0.0,1.0,0.0023377314209938,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908859297633171,0.1009760797023773,-0.0100901555269956,0.0,8.313768194057047e-05,0.0,0.0,3.881061553955078,0.0,0.0,0.0,0.2693798542022705,4.0,0.0,1.0
837480,293.1918640136719,297.1499938964844,293.1499938964844,0.0027886817697435,-212.03713989257807,294.86053466796875,0.4744248986244201,0.050000000745058,0.0467710383236408,294.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.4744248986244201,0.050000000745058,0.0492521561682224,293.3143615722656,297.1499938964844,293.1499938964844,0.0044334665872156,-258.6583251953125,296.9960327148437,0.4744248986244201,0.050000000745058,0.0363774746656417,293.11993408203125,297.1499938964844,293.1499938964844,0.0724299177527427,-1875.422607421875,304.14678955078125,0.6584309935569763,0.123789794743061,0.1188641190528869,293.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.4744248986244201,0.050000000745058,0.2336310297250747,291.1153259277344,291.1499938964844,272.67333984375,270.8408508300781,284.8396301269531,294.1410217285156,291.11676025390625,1.0,0.2039125710725784,0.9609057903289796,0.9609057903289796,1.0,1.0,-0.5818960070610046,0.2523897886276245,0.3295062184333801,0.0846690684556961,0.0,0.0,0.0800356715917587,24.849681854248047,25.0,11.873823165893556,-3702.249755859375,60.53376770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9584045410156,303.20916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7265625,18000.0,0.0,0.0,0.0819193050265312,0.0,0.0,0.0,0.0,1.0,0.0023377314209938,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908859297633171,0.1009760797023773,-0.0100901555269956,0.0,8.313768194057047e-05,0.0,0.0,3.881061553955078,0.0,0.0,0.0,0.2693798542022705,4.0,0.0,1.0
837540,293.1891174316406,297.1499938964844,293.1499938964844,0.0027829012833535,-211.561767578125,294.8573608398437,0.4744429290294647,0.050000000745058,0.0467707104980945,294.67120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.4744429290294647,0.050000000745058,0.0492518097162246,293.31231689453125,297.1499938964844,293.1499938964844,0.0043907552026212,-256.2906799316406,296.94744873046875,0.4744429290294647,0.050000000745058,0.0363772213459014,293.11944580078125,297.1499938964844,293.1499938964844,0.0730674639344215,-1887.4852294921875,304.14678955078125,0.6599817276000977,0.1246466338634491,0.1196737885475158,293.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.4744429290294647,0.050000000745058,0.2336293905973434,291.1205749511719,291.1499938964844,272.6166687011719,270.7987365722656,284.7960510253906,294.1075744628906,291.12127685546875,1.0,0.2039864957332611,0.961201786994934,0.961201786994934,1.0,1.0,-0.5828646421432495,0.2528135180473327,0.3300510942935943,0.084848053753376,0.0,0.0,0.083573468029499,24.848487854003903,25.0,6.732512950897217,-3729.06005859375,60.6706657409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94775390625,303.267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.77734375,18000.0,0.0,0.0,0.0828152745962143,0.0,0.0,0.0,0.0,1.0,0.0021628637332469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921786725521087,0.1008802950382232,-0.0087016262114048,0.0,8.40469729155302e-05,0.0,0.0,3.879116773605346,0.0,0.0,0.0,0.2694302797317505,4.0,0.0,1.0
837600,293.1891174316406,297.1499938964844,293.1499938964844,0.0027829012833535,-211.561767578125,294.8573608398437,0.4744429290294647,0.050000000745058,0.0467707104980945,294.67120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.4744429290294647,0.050000000745058,0.0492518097162246,293.31231689453125,297.1499938964844,293.1499938964844,0.0043907552026212,-256.2906799316406,296.94744873046875,0.4744429290294647,0.050000000745058,0.0363772213459014,293.11944580078125,297.1499938964844,293.1499938964844,0.0730674639344215,-1887.4852294921875,304.14678955078125,0.6599817276000977,0.1246466338634491,0.1196737885475158,293.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.4744429290294647,0.050000000745058,0.2336293905973434,291.1205749511719,291.1499938964844,272.6166687011719,270.7987365722656,284.7960510253906,294.1075744628906,291.12127685546875,1.0,0.2039864957332611,0.961201786994934,0.961201786994934,1.0,1.0,-0.5828646421432495,0.2528135180473327,0.3300510942935943,0.084848053753376,0.0,0.0,0.083573468029499,24.848487854003903,25.0,6.732512950897217,-3729.06005859375,60.6706657409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94775390625,303.267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.77734375,18000.0,0.0,0.0,0.0828152745962143,0.0,0.0,0.0,0.0,1.0,0.0021628637332469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921786725521087,0.1008802950382232,-0.0087016262114048,0.0,8.40469729155302e-05,0.0,0.0,3.879116773605346,0.0,0.0,0.0,0.2694302797317505,4.0,0.0,1.0
837660,293.1864013671875,297.1499938964844,293.1499938964844,0.0027781892567873,-211.1907958984375,294.8528747558594,0.4744604229927063,0.050000000745058,0.0467703901231288,294.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.4744604229927063,0.050000000745058,0.0492514744400978,293.3103942871094,297.1499938964844,293.1499938964844,0.0043491180986166,-254.0030059814453,296.8976745605469,0.4744604229927063,0.050000000745058,0.0363769717514514,293.1190185546875,297.1499938964844,293.1499938964844,0.0737256929278373,-1900.0130615234373,304.1467590332031,0.6615368127822876,0.1255069375038147,0.1204859986901283,293.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.4744604229927063,0.050000000745058,0.2336277961730957,291.1227111816406,291.1499938964844,272.5599975585937,270.7565612792969,284.75323486328125,294.0757141113281,291.1228942871094,1.0,0.2040609270334243,0.9614953994750975,0.9614953994750975,1.0,1.0,-0.5838363766670227,0.253242939710617,0.3305934071540832,0.085017904639244,0.0,0.0,0.0870386064052581,24.8474178314209,25.0,2.3599510192871094,-3755.857666015625,60.80831146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424133300781,303.3240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.62109375,18000.0,0.0,0.0,0.0836900994181633,0.0,0.0,0.0,0.0,1.0,0.0019917280878871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934302285313606,0.1008616760373115,-0.0074314414523541,0.0,8.493481436744332e-05,0.0,0.0,3.8800950050354,0.0,0.0,0.0,0.2694862484931946,4.0,0.0,1.0
837720,293.1864013671875,297.1499938964844,293.1499938964844,0.0027781892567873,-211.1907958984375,294.8528747558594,0.4744604229927063,0.050000000745058,0.0467703901231288,294.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.4744604229927063,0.050000000745058,0.0492514744400978,293.3103942871094,297.1499938964844,293.1499938964844,0.0043491180986166,-254.0030059814453,296.8976745605469,0.4744604229927063,0.050000000745058,0.0363769717514514,293.1190185546875,297.1499938964844,293.1499938964844,0.0737256929278373,-1900.0130615234373,304.1467590332031,0.6615368127822876,0.1255069375038147,0.1204859986901283,293.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.4744604229927063,0.050000000745058,0.2336277961730957,291.1227111816406,291.1499938964844,272.5599975585937,270.7565612792969,284.75323486328125,294.0757141113281,291.1228942871094,1.0,0.2040609270334243,0.9614953994750975,0.9614953994750975,1.0,1.0,-0.5838363766670227,0.253242939710617,0.3305934071540832,0.085017904639244,0.0,0.0,0.0870386064052581,24.8474178314209,25.0,2.3599510192871094,-3755.857666015625,60.80831146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424133300781,303.3240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.62109375,18000.0,0.0,0.0,0.0836900994181633,0.0,0.0,0.0,0.0,1.0,0.0019917280878871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934302285313606,0.1008616760373115,-0.0074314414523541,0.0,8.493481436744332e-05,0.0,0.0,3.8800950050354,0.0,0.0,0.0,0.2694862484931946,4.0,0.0,1.0
837780,293.18365478515625,297.1499938964844,293.1499938964844,0.0027744648978114,-210.909408569336,294.8479309082031,0.4744777083396911,0.050000000745058,0.0467700771987438,294.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.4744777083396911,0.050000000745058,0.0492511428892612,293.3085021972656,297.1499938964844,293.1499938964844,0.0043085310608148,-251.78355407714844,296.8472900390625,0.4744777083396911,0.050000000745058,0.0363767258822917,293.1186218261719,297.1499938964844,293.1499938964844,0.0743994414806366,-1912.8914794921875,304.146728515625,0.6631004810333252,0.126372829079628,0.1213030517101287,293.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.4744777083396911,0.050000000745058,0.2336262166500091,291.12286376953125,291.1499938964844,272.5033264160156,270.71435546875,284.7110290527344,294.0452575683594,291.12274169921875,1.0,0.2041358947753906,0.9617889523506165,0.9617889523506165,1.0,1.0,-0.5848139524459839,0.2536798417568207,0.3311340808868408,0.0851778984069824,0.0,0.0,0.0906358584761619,24.846338272094727,25.0,-0.3499352633953094,-3784.05078125,60.94697570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418334960937,303.38446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.37890625,18000.0,0.0,0.0,0.0845284834504127,0.0,0.0,0.0,0.0,1.0,0.0018096173880621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947334617376327,0.1009147837758064,-0.0061813187785446,0.0,8.578566485084593e-05,0.0,0.0,3.883942842483521,0.0,0.0,0.0,0.2695520520210266,4.0,0.0,1.0
837840,293.18365478515625,297.1499938964844,293.1499938964844,0.0027744648978114,-210.909408569336,294.8479309082031,0.4744777083396911,0.050000000745058,0.0467700771987438,294.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.4744777083396911,0.050000000745058,0.0492511428892612,293.3085021972656,297.1499938964844,293.1499938964844,0.0043085310608148,-251.78355407714844,296.8472900390625,0.4744777083396911,0.050000000745058,0.0363767258822917,293.1186218261719,297.1499938964844,293.1499938964844,0.0743994414806366,-1912.8914794921875,304.146728515625,0.6631004810333252,0.126372829079628,0.1213030517101287,293.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.4744777083396911,0.050000000745058,0.2336262166500091,291.12286376953125,291.1499938964844,272.5033264160156,270.71435546875,284.7110290527344,294.0452575683594,291.12274169921875,1.0,0.2041358947753906,0.9617889523506165,0.9617889523506165,1.0,1.0,-0.5848139524459839,0.2536798417568207,0.3311340808868408,0.0851778984069824,0.0,0.0,0.0906358584761619,24.846338272094727,25.0,-0.3499352633953094,-3784.05078125,60.94697570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418334960937,303.38446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.37890625,18000.0,0.0,0.0,0.0845284834504127,0.0,0.0,0.0,0.0,1.0,0.0018096173880621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947334617376327,0.1009147837758064,-0.0061813187785446,0.0,8.578566485084593e-05,0.0,0.0,3.883942842483521,0.0,0.0,0.0,0.2695520520210266,4.0,0.0,1.0
