time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
837900,293.1822814941406,297.1499938964844,293.1499938964844,0.0027729335706681,-210.796630859375,294.8455505371094,0.4744863510131836,0.050000000745058,0.0467699207365512,294.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4744863510131836,0.050000000745058,0.0492509752511978,293.307373046875,297.1499938964844,293.1499938964844,0.004289208445698,-250.7279663085937,296.8226013183594,0.4744863510131836,0.050000000745058,0.0363766029477119,293.1184387207031,297.1499938964844,293.1499938964844,0.0747403055429458,-1919.422119140625,304.1466979980469,0.6638864874839783,0.1268082410097122,0.1217138692736625,293.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4744863510131836,0.050000000745058,0.2336254268884658,291.1224975585937,291.1499938964844,272.4750061035156,270.6932067871094,284.6893615722656,294.0292663574219,291.122314453125,1.0,0.2041735798120498,0.9619357585906982,0.9619357585906982,1.0,1.0,-0.5853054523468018,0.253900796175003,0.3314046859741211,0.0852555036544799,0.0,0.0,0.0925045162439346,24.845779418945312,25.0,-1.1275180578231812,-3798.98046875,61.016746520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9430236816406,303.4166564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.259765625,18000.0,0.0,0.0,0.0849318727850914,0.0,0.0,0.0,0.0,1.0,0.0017105535371229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954169183969497,0.100963681936264,-0.0055467644706368,0.0,8.619505388196558e-05,0.0,0.0,3.886789798736572,0.0,0.0,0.0,0.2695888876914978,4.0,0.0,1.0
837960,293.180908203125,297.1499938964844,293.1499938964844,0.0027715999167412,-210.7005920410156,294.8432312011719,0.4744950532913208,0.050000000745058,0.0467697605490684,294.646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.4744950532913208,0.050000000745058,0.0492508113384246,293.3057556152344,297.1499938964844,293.1499938964844,0.0042711244896054,-249.7409820556641,296.7992858886719,0.4744950532913208,0.050000000745058,0.036376480013132,293.1182556152344,297.1499938964844,293.1499938964844,0.0750836804509162,-1926.0108642578125,304.14666748046875,0.6646751761436462,0.1272453367710113,0.1221261844038963,293.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.4744950532913208,0.050000000745058,0.2336246371269226,291.1219482421875,291.1499938964844,272.4466552734375,270.67205810546875,284.6650085449219,294.0088195800781,291.12164306640625,1.0,0.204211413860321,0.962080717086792,0.962080717086792,1.0,1.0,-0.5857987999916077,0.2541226744651794,0.3316761255264282,0.0853330790996551,0.0,0.0,0.094429962337017,24.845203399658203,25.0,-2.056103467941284,-3814.735107421875,61.08681106567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447937011719,303.4493103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.125,18000.0,0.0,0.0,0.0853260606527328,0.0,0.0,0.0,0.0,1.0,0.0016045391093939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961233973503112,0.1010274216532707,-0.0049040205776691,0.0,8.659510058350861e-05,0.0,0.0,3.8902509212493896,0.0,0.0,0.0,0.2696284353733063,4.0,0.0,1.0
838020,293.1781616210937,297.1499938964844,293.1499938964844,0.0027696178294718,-210.569580078125,294.83856201171875,0.4745126962661743,0.050000000745058,0.0467694401741027,294.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.4745126962661743,0.050000000745058,0.0492504723370075,293.3019714355469,297.1499938964844,293.1499938964844,0.0042369323782622,-247.8825836181641,296.75439453125,0.4745126962661743,0.050000000745058,0.0363762304186821,293.1178894042969,297.1499938964844,293.1499938964844,0.0757819935679435,-1939.447265625,304.1466064453125,0.6662619113922119,0.1281251758337021,0.1229559704661369,293.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.4745126962661743,0.050000000745058,0.2336230278015136,291.11968994140625,291.1499938964844,272.3900146484375,270.6296691894531,284.6127014160156,293.9610290527344,291.1190490722656,1.0,0.204287514090538,0.9623706340789796,0.9623706340789796,1.0,1.0,-0.5867916345596313,0.2545687258243561,0.3322228789329529,0.0854901596903801,0.0,0.0,0.0986092016100883,24.84399032592773,25.0,-3.9155988693237305,-3848.65869140625,61.2278938293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94940185546875,303.51861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.703125,18000.0,0.0,0.0,0.0860918536782264,0.0,0.0,0.0,0.0,1.0,0.0013608342269435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976547002792358,0.1012266278266906,-0.0035719249863177,0.0,8.737228927202523e-05,0.0,0.0,3.900130033493042,0.0,0.0,0.0,0.2697204649448395,4.0,0.0,1.0
838080,293.1781616210937,297.1499938964844,293.1499938964844,0.0027696178294718,-210.569580078125,294.83856201171875,0.4745126962661743,0.050000000745058,0.0467694401741027,294.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.4745126962661743,0.050000000745058,0.0492504723370075,293.3019714355469,297.1499938964844,293.1499938964844,0.0042369323782622,-247.8825836181641,296.75439453125,0.4745126962661743,0.050000000745058,0.0363762304186821,293.1178894042969,297.1499938964844,293.1499938964844,0.0757819935679435,-1939.447265625,304.1466064453125,0.6662619113922119,0.1281251758337021,0.1229559704661369,293.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.4745126962661743,0.050000000745058,0.2336230278015136,291.11968994140625,291.1499938964844,272.3900146484375,270.6296691894531,284.6127014160156,293.9610290527344,291.1190490722656,1.0,0.204287514090538,0.9623706340789796,0.9623706340789796,1.0,1.0,-0.5867916345596313,0.2545687258243561,0.3322228789329529,0.0854901596903801,0.0,0.0,0.0986092016100883,24.84399032592773,25.0,-3.9155988693237305,-3848.65869140625,61.2278938293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94940185546875,303.51861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.703125,18000.0,0.0,0.0,0.0860918536782264,0.0,0.0,0.0,0.0,1.0,0.0013608342269435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976547002792358,0.1012266278266906,-0.0035719249863177,0.0,8.737228927202523e-05,0.0,0.0,3.900130033493042,0.0,0.0,0.0,0.2697204649448395,4.0,0.0,1.0
838140,293.1753845214844,297.1499938964844,293.1499938964844,0.0027685342356562,-210.5106811523437,294.8344116210937,0.4745307266712188,0.050000000745058,0.0467691086232662,294.6297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.4745307266712188,0.050000000745058,0.0492501258850097,293.2979431152344,297.1499938964844,293.1499938964844,0.0042043481953442,-246.11282348632807,296.7110595703125,0.4745307266712188,0.050000000745058,0.0363759733736515,293.1175231933594,297.1499938964844,293.1499938964844,0.0764894783496856,-1953.0933837890625,304.1465759277344,0.6678625345230103,0.1290134340524673,0.1237935423851013,293.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.4745307266712188,0.050000000745058,0.2336213886737823,291.11669921875,291.1499938964844,272.3333435058594,270.5872497558594,284.5597229003906,293.9117431640625,291.1161499023437,1.0,0.2043642550706863,0.962660551071167,0.962660551071167,1.0,1.0,-0.5877937078475952,0.2550183236598968,0.332775354385376,0.0856501162052154,0.0,0.0,0.103254310786724,24.842674255371094,25.0,-4.066499710083008,-3885.944580078125,61.37040328979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95379638671875,303.59698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.10546875,18000.0,0.0,0.0,0.0868409723043441,0.0,0.0,0.0,0.0,1.0,0.0010492169531062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0993954390287399,0.1015659570693969,-0.0021705159451812,0.0,8.813254680717364e-05,0.0,0.0,3.915787935256958,0.0,0.0,0.0,0.2698368430137634,4.0,0.0,1.0
838200,293.1753845214844,297.1499938964844,293.1499938964844,0.0027685342356562,-210.5106811523437,294.8344116210937,0.4745307266712188,0.050000000745058,0.0467691086232662,294.6297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.4745307266712188,0.050000000745058,0.0492501258850097,293.2979431152344,297.1499938964844,293.1499938964844,0.0042043481953442,-246.11282348632807,296.7110595703125,0.4745307266712188,0.050000000745058,0.0363759733736515,293.1175231933594,297.1499938964844,293.1499938964844,0.0764894783496856,-1953.0933837890625,304.1465759277344,0.6678625345230103,0.1290134340524673,0.1237935423851013,293.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.4745307266712188,0.050000000745058,0.2336213886737823,291.11669921875,291.1499938964844,272.3333435058594,270.5872497558594,284.5597229003906,293.9117431640625,291.1161499023437,1.0,0.2043642550706863,0.962660551071167,0.962660551071167,1.0,1.0,-0.5877937078475952,0.2550183236598968,0.332775354385376,0.0856501162052154,0.0,0.0,0.103254310786724,24.842674255371094,25.0,-4.066499710083008,-3885.944580078125,61.37040328979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95379638671875,303.59698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.10546875,18000.0,0.0,0.0,0.0868409723043441,0.0,0.0,0.0,0.0,1.0,0.0010492169531062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0993954390287399,0.1015659570693969,-0.0021705159451812,0.0,8.813254680717364e-05,0.0,0.0,3.915787935256958,0.0,0.0,0.0,0.2698368430137634,4.0,0.0,1.0
838260,293.1725769042969,297.1499938964844,293.1499938964844,0.0027681400533765,-210.4965057373047,294.8318786621094,0.4745491147041321,0.050000000745058,0.0467687733471393,294.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.4745491147041321,0.050000000745058,0.0492497719824314,293.2939147949219,297.1499938964844,293.1499938964844,0.0041728275828063,-244.3886566162109,296.6696472167969,0.4745491147041321,0.050000000745058,0.0363757126033306,293.1171569824219,297.1499938964844,293.1499938964844,0.0771957263350486,-1966.725341796875,304.14654541015625,0.669476330280304,0.1299095451831817,0.1246387511491775,293.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.4745491147041321,0.050000000745058,0.2336197048425674,291.1145935058594,291.1499938964844,272.27667236328125,270.5447692871094,284.5073547363281,293.86346435546875,291.1142883300781,1.0,0.2044416964054107,0.9629474878311156,0.9629474878311156,1.0,1.0,-0.5888048410415649,0.2554713487625122,0.3333335220813751,0.0858129262924194,0.0,0.0,0.1081359907984733,24.841285705566406,25.0,-2.654858112335205,-3925.3017578125,61.51434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564514160156,303.6806945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.35546875,18000.0,0.0,0.0,0.0875928699970245,0.0,0.0,0.0,0.0,1.0,0.0006292064208537,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012855172157287,0.1021136417984962,-0.0008281278423964,0.0,8.889562741387635e-05,0.0,0.0,3.939842462539673,0.0,0.0,0.0,0.2699826657772064,4.0,0.0,1.0
838320,293.1725769042969,297.1499938964844,293.1499938964844,0.0027681400533765,-210.4965057373047,294.8318786621094,0.4745491147041321,0.050000000745058,0.0467687733471393,294.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.4745491147041321,0.050000000745058,0.0492497719824314,293.2939147949219,297.1499938964844,293.1499938964844,0.0041728275828063,-244.3886566162109,296.6696472167969,0.4745491147041321,0.050000000745058,0.0363757126033306,293.1171569824219,297.1499938964844,293.1499938964844,0.0771957263350486,-1966.725341796875,304.14654541015625,0.669476330280304,0.1299095451831817,0.1246387511491775,293.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.4745491147041321,0.050000000745058,0.2336197048425674,291.1145935058594,291.1499938964844,272.27667236328125,270.5447692871094,284.5073547363281,293.86346435546875,291.1142883300781,1.0,0.2044416964054107,0.9629474878311156,0.9629474878311156,1.0,1.0,-0.5888048410415649,0.2554713487625122,0.3333335220813751,0.0858129262924194,0.0,0.0,0.1081359907984733,24.841285705566406,25.0,-2.654858112335205,-3925.3017578125,61.51434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564514160156,303.6806945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.35546875,18000.0,0.0,0.0,0.0875928699970245,0.0,0.0,0.0,0.0,1.0,0.0006292064208537,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012855172157287,0.1021136417984962,-0.0008281278423964,0.0,8.889562741387635e-05,0.0,0.0,3.939842462539673,0.0,0.0,0.0,0.2699826657772064,4.0,0.0,1.0
838380,293.1697692871094,297.1499938964844,293.1499938964844,0.0027683137450367,-210.5147705078125,294.83123779296875,0.4745676815509796,0.050000000745058,0.0467684343457222,294.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.4745676815509796,0.050000000745058,0.0492494143545627,293.2899169921875,297.1499938964844,293.1499938964844,0.0041421661153435,-242.69590759277344,296.6302795410156,0.4745676815509796,0.050000000745058,0.0363754481077194,293.1167907714844,297.1499938964844,293.1499938964844,0.0778967514634132,-1980.259521484375,304.1465148925781,0.6711001396179199,0.1308118999004364,0.1254902631044387,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.4745676815509796,0.050000000745058,0.2336180210113525,291.1138000488281,291.1499938964844,272.2200012207031,270.5022277832031,284.45574951171875,293.8165283203125,291.11376953125,1.0,0.2045197933912277,0.9632343649864196,0.9632343649864196,1.0,1.0,-0.5898235440254211,0.2559270858764648,0.3338964879512787,0.0859784036874771,0.0,0.0,0.1130309253931045,24.83989715576172,25.0,-0.7635906934738159,-3965.211181640625,61.65956878662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9568176269531,303.76385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.501953125,18000.0,0.0,0.0,0.0883621945977211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032343208789825,0.1032385379076004,-4.2141577978327405e-06,0.0,8.967638859758154e-05,0.0,0.0,3.9864931106567374,0.0,0.0,0.0,0.2701907157897949,4.0,0.0,1.0
838440,293.1697692871094,297.1499938964844,293.1499938964844,0.0027683137450367,-210.5147705078125,294.83123779296875,0.4745676815509796,0.050000000745058,0.0467684343457222,294.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.4745676815509796,0.050000000745058,0.0492494143545627,293.2899169921875,297.1499938964844,293.1499938964844,0.0041421661153435,-242.69590759277344,296.6302795410156,0.4745676815509796,0.050000000745058,0.0363754481077194,293.1167907714844,297.1499938964844,293.1499938964844,0.0778967514634132,-1980.259521484375,304.1465148925781,0.6711001396179199,0.1308118999004364,0.1254902631044387,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.4745676815509796,0.050000000745058,0.2336180210113525,291.1138000488281,291.1499938964844,272.2200012207031,270.5022277832031,284.45574951171875,293.8165283203125,291.11376953125,1.0,0.2045197933912277,0.9632343649864196,0.9632343649864196,1.0,1.0,-0.5898235440254211,0.2559270858764648,0.3338964879512787,0.0859784036874771,0.0,0.0,0.1130309253931045,24.83989715576172,25.0,-0.7635906934738159,-3965.211181640625,61.65956878662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9568176269531,303.76385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.501953125,18000.0,0.0,0.0,0.0883621945977211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032343208789825,0.1032385379076004,-4.2141577978327405e-06,0.0,8.967638859758154e-05,0.0,0.0,3.9864931106567374,0.0,0.0,0.0,0.2701907157897949,4.0,0.0,1.0
838500,293.1683654785156,297.1499938964844,293.1499938964844,0.0027686057146638,-210.5359344482422,294.8316345214844,0.4745769798755646,0.050000000745058,0.0467682667076587,294.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138610839844,0.4745769798755646,0.050000000745058,0.0492492355406284,293.2879638671875,297.1499938964844,293.1499938964844,0.0041271327063441,-241.8606109619141,296.6112976074219,0.4745769798755646,0.050000000745058,0.0363753177225589,293.1166381835937,297.1499938964844,293.1499938964844,0.0782452449202537,-1986.9892578125,304.1465148925781,0.6719146966934204,0.1312649250030517,0.125917911529541,293.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138610839844,0.4745769798755646,0.050000000745058,0.2336171716451645,291.1138610839844,291.1499938964844,272.1916809082031,270.4809265136719,284.4302673339844,293.7935791015625,291.11395263671875,1.0,0.2045591026544571,0.963377833366394,0.963377833366394,1.0,1.0,-0.5903351902961731,0.2561557590961456,0.3341794312000274,0.0860620513558387,0.0,0.0,0.1154347360134124,24.839223861694336,25.0,0.0961980372667312,-3985.041748046875,61.73260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95611572265625,303.80389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.333984375,18000.0,0.0,0.0,0.0887560322880745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042095050215721,0.1042137220501899,-4.215424269204959e-06,0.0,9.007608605315907e-05,0.0,0.0,4.026045322418213,0.0,0.0,0.0,0.2703357636928558,4.0,0.0,1.0
838560,293.1669921875,297.1499938964844,293.1499938964844,0.0027690401766449,-210.5659942626953,294.8323974609375,0.4745862483978271,0.050000000745058,0.046768095344305,294.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4745862483978271,0.050000000745058,0.0492490567266941,293.2860107421875,297.1499938964844,293.1499938964844,0.004112287890166,-241.03282165527344,296.5927429199219,0.4745862483978271,0.050000000745058,0.0363751873373985,293.1164855957031,297.1499938964844,293.1499938964844,0.0785926058888435,-1993.6988525390625,304.1465148925781,0.6727305054664612,0.1317190080881118,0.1263465881347656,293.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4745862483978271,0.050000000745058,0.2336163222789764,291.1141662597656,291.1499938964844,272.163330078125,270.4596252441406,284.405029296875,293.77105712890625,291.1143493652344,1.0,0.2045985460281372,0.9635196924209596,0.9635196924209596,1.0,1.0,-0.5908480882644653,0.2563848197460174,0.3344632685184479,0.0861462280154228,0.0,0.0,0.1177923008799552,24.83857727050781,25.0,0.8447237610816956,-4004.70849609375,61.80590057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549560546875,303.8427429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.95703125,18000.0,0.0,0.0,0.0891565829515457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051795482635498,0.1051837652921676,-4.216866727801971e-06,0.0,9.048259380506352e-05,0.0,0.0,4.065606117248535,0.0,0.0,0.0,0.2704845070838928,4.0,0.0,1.0
838620,293.1642150878906,297.1499938964844,293.1499938964844,0.0027703421656042,-210.6547393798828,294.83502197265625,0.4746046960353851,0.050000000745058,0.0467677600681781,294.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4746046960353851,0.050000000745058,0.0492487028241157,293.2821960449219,297.1499938964844,293.1499938964844,0.0040831631049513,-239.4015045166016,296.5567932128906,0.4746046960353851,0.050000000745058,0.0363749228417873,293.1161804199219,297.1499938964844,293.1499938964844,0.0792847424745559,-2007.07568359375,304.1465148925781,0.6743645071983337,0.1326295137405395,0.1272064745426178,293.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4746046960353851,0.050000000745058,0.2336146384477615,291.1153564453125,291.1499938964844,272.1066589355469,270.4169616699219,284.35528564453125,293.7273254394531,291.1156616210937,1.0,0.2046778947114944,0.9638034105300904,0.9638034105300904,1.0,1.0,-0.5918768644332886,0.2568438351154327,0.3350330293178558,0.0863161534070968,0.0,0.0,0.1223361119627952,24.83736801147461,25.0,1.9020708799362185,-4043.257080078125,61.95316696166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515686035156,303.9159545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9140625,18000.0,0.0,0.0,0.0899770259857177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070819646120071,0.107086181640625,-4.219866241328418e-06,0.0,9.131524711847304e-05,0.0,0.0,4.143489360809326,0.0,0.0,0.0,0.2707808911800384,4.0,0.0,1.0
838680,293.1642150878906,297.1499938964844,293.1499938964844,0.0027703421656042,-210.6547393798828,294.83502197265625,0.4746046960353851,0.050000000745058,0.0467677600681781,294.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4746046960353851,0.050000000745058,0.0492487028241157,293.2821960449219,297.1499938964844,293.1499938964844,0.0040831631049513,-239.4015045166016,296.5567932128906,0.4746046960353851,0.050000000745058,0.0363749228417873,293.1161804199219,297.1499938964844,293.1499938964844,0.0792847424745559,-2007.07568359375,304.1465148925781,0.6743645071983337,0.1326295137405395,0.1272064745426178,293.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4746046960353851,0.050000000745058,0.2336146384477615,291.1153564453125,291.1499938964844,272.1066589355469,270.4169616699219,284.35528564453125,293.7273254394531,291.1156616210937,1.0,0.2046778947114944,0.9638034105300904,0.9638034105300904,1.0,1.0,-0.5918768644332886,0.2568438351154327,0.3350330293178558,0.0863161534070968,0.0,0.0,0.1223361119627952,24.83736801147461,25.0,1.9020708799362185,-4043.257080078125,61.95316696166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515686035156,303.9159545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9140625,18000.0,0.0,0.0,0.0899770259857177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070819646120071,0.107086181640625,-4.219866241328418e-06,0.0,9.131524711847304e-05,0.0,0.0,4.143489360809326,0.0,0.0,0.0,0.2707808911800384,4.0,0.0,1.0
838740,293.1614990234375,297.1499938964844,293.1499938964844,0.0027722609229385,-210.78746032714844,294.8388366699219,0.4746229350566864,0.050000000745058,0.0467674285173416,294.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4746229350566864,0.050000000745058,0.0492483526468277,293.2784729003906,297.1499938964844,293.1499938964844,0.0040548662655055,-237.8103790283203,296.5220947265625,0.4746229350566864,0.050000000745058,0.0363746657967567,293.11590576171875,297.1499938964844,293.1499938964844,0.0799751728773117,-2020.4345703125,304.14654541015625,0.6759992837905884,0.1335421800613403,0.1280686557292938,293.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4746229350566864,0.050000000745058,0.233612984418869,291.1169128417969,291.1499938964844,272.04998779296875,270.37420654296875,284.3064880371094,293.6851806640625,291.1172790527344,1.0,0.2047577649354934,0.9640870690345764,0.9640870690345764,1.0,1.0,-0.5929084420204163,0.2573035061359405,0.3356049060821533,0.0864879712462425,0.0,0.0,0.1266369372606277,24.8363037109375,25.0,2.2990710735321045,-4080.59130859375,62.1011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,303.9830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.119140625,18000.0,0.0,0.0,0.0908192470669746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089163050055503,0.1089205294847488,-4.222830739308847e-06,0.0,9.216999023919924e-05,0.0,0.0,4.218832015991211,0.0,0.0,0.0,0.2710689306259155,4.0,0.0,1.0
838800,293.1614990234375,297.1499938964844,293.1499938964844,0.0027722609229385,-210.78746032714844,294.8388366699219,0.4746229350566864,0.050000000745058,0.0467674285173416,294.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4746229350566864,0.050000000745058,0.0492483526468277,293.2784729003906,297.1499938964844,293.1499938964844,0.0040548662655055,-237.8103790283203,296.5220947265625,0.4746229350566864,0.050000000745058,0.0363746657967567,293.11590576171875,297.1499938964844,293.1499938964844,0.0799751728773117,-2020.4345703125,304.14654541015625,0.6759992837905884,0.1335421800613403,0.1280686557292938,293.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4746229350566864,0.050000000745058,0.233612984418869,291.1169128417969,291.1499938964844,272.04998779296875,270.37420654296875,284.3064880371094,293.6851806640625,291.1172790527344,1.0,0.2047577649354934,0.9640870690345764,0.9640870690345764,1.0,1.0,-0.5929084420204163,0.2573035061359405,0.3356049060821533,0.0864879712462425,0.0,0.0,0.1266369372606277,24.8363037109375,25.0,2.2990710735321045,-4080.59130859375,62.1011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,303.9830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.119140625,18000.0,0.0,0.0,0.0908192470669746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089163050055503,0.1089205294847488,-4.222830739308847e-06,0.0,9.216999023919924e-05,0.0,0.0,4.218832015991211,0.0,0.0,0.0,0.2710689306259155,4.0,0.0,1.0
838860,293.1582946777344,297.1499938964844,293.1499938964844,0.002776097971946,-211.06561279296875,294.8447570800781,0.4746471643447876,0.050000000745058,0.0467669852077961,294.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.4746471643447876,0.050000000745058,0.0492478869855403,293.2743835449219,297.1499938964844,293.1499938964844,0.0040287869051098,-236.3408660888672,296.48974609375,0.4746471643447876,0.050000000745058,0.0363743230700492,293.1152038574219,297.1499938964844,293.1499938964844,0.0807066485285759,-2034.620361328125,304.1464538574219,0.6777363419532776,0.1345457285642624,0.128983736038208,293.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.4746471643447876,0.050000000745058,0.2336107790470123,291.11846923828125,291.1499938964844,271.99334716796875,270.3319702148437,284.2585754394531,293.6445617675781,291.1187744140625,1.0,0.2048390954732895,0.9643675088882446,0.9643675088882446,1.0,1.0,-0.5940024256706238,0.2577890157699585,0.3362134099006653,0.0866737887263298,0.0,0.0,0.1307350844144821,24.832897186279297,25.0,2.1440298557281494,-4117.0888671875,62.2561149597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437561035156,304.0448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.32421875,18000.0,0.0,0.0,0.0916748866438865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106897145509719,0.1106939390301704,-4.225714747008169e-06,0.0,9.30383539525792e-05,0.0,0.0,4.291856288909912,0.0,0.0,0.0,0.2713482677936554,4.0,0.0,1.0
838920,293.1582946777344,297.1499938964844,293.1499938964844,0.002776097971946,-211.06561279296875,294.8447570800781,0.4746471643447876,0.050000000745058,0.0467669852077961,294.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.4746471643447876,0.050000000745058,0.0492478869855403,293.2743835449219,297.1499938964844,293.1499938964844,0.0040287869051098,-236.3408660888672,296.48974609375,0.4746471643447876,0.050000000745058,0.0363743230700492,293.1152038574219,297.1499938964844,293.1499938964844,0.0807066485285759,-2034.620361328125,304.1464538574219,0.6777363419532776,0.1345457285642624,0.128983736038208,293.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.4746471643447876,0.050000000745058,0.2336107790470123,291.11846923828125,291.1499938964844,271.99334716796875,270.3319702148437,284.2585754394531,293.6445617675781,291.1187744140625,1.0,0.2048390954732895,0.9643675088882446,0.9643675088882446,1.0,1.0,-0.5940024256706238,0.2577890157699585,0.3362134099006653,0.0866737887263298,0.0,0.0,0.1307350844144821,24.832897186279297,25.0,2.1440298557281494,-4117.0888671875,62.2561149597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437561035156,304.0448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.32421875,18000.0,0.0,0.0,0.0916748866438865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106897145509719,0.1106939390301704,-4.225714747008169e-06,0.0,9.30383539525792e-05,0.0,0.0,4.291856288909912,0.0,0.0,0.0,0.2713482677936554,4.0,0.0,1.0
838980,293.1543884277344,297.1499938964844,293.1499938964844,0.0027822956908494,-211.52517700195312,294.8536682128906,0.4746847152709961,0.050000000745058,0.0467663034796714,294.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.4746847152709961,0.050000000745058,0.0492471680045127,293.26953125,297.1499938964844,293.1499938964844,0.004005508031696,-235.0291290283203,296.460693359375,0.4746847152709961,0.050000000745058,0.0363737903535366,293.11395263671875,297.1499938964844,293.1499938964844,0.0815439373254776,-2050.907470703125,304.146240234375,0.6797289848327637,0.1356821060180664,0.1300298273563385,293.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.4746847152709961,0.050000000745058,0.2336073666810989,291.11962890625,291.1499938964844,271.9366760253906,270.2906799316406,284.2120056152344,293.60614013671875,291.1198425292969,1.0,0.2049248069524765,0.9646479487419128,0.9646479487419128,1.0,1.0,-0.5952513813972473,0.2583392560482025,0.3369121253490448,0.0868931412696838,0.0,0.0,0.1346947848796844,24.8243408203125,25.0,1.5587036609649658,-4153.27392578125,62.42853164672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407043457031,304.1025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.447265625,18000.0,0.0,0.0,0.0925370901823043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124215722084045,0.112425796687603,-4.228529178362805e-06,0.0,9.391338244313374e-05,0.0,0.0,4.363327980041504,0.0,0.0,0.0,0.2716215848922729,4.0,0.0,1.0
839040,293.1543884277344,297.1499938964844,293.1499938964844,0.0027822956908494,-211.52517700195312,294.8536682128906,0.4746847152709961,0.050000000745058,0.0467663034796714,294.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.4746847152709961,0.050000000745058,0.0492471680045127,293.26953125,297.1499938964844,293.1499938964844,0.004005508031696,-235.0291290283203,296.460693359375,0.4746847152709961,0.050000000745058,0.0363737903535366,293.11395263671875,297.1499938964844,293.1499938964844,0.0815439373254776,-2050.907470703125,304.146240234375,0.6797289848327637,0.1356821060180664,0.1300298273563385,293.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.4746847152709961,0.050000000745058,0.2336073666810989,291.11962890625,291.1499938964844,271.9366760253906,270.2906799316406,284.2120056152344,293.60614013671875,291.1198425292969,1.0,0.2049248069524765,0.9646479487419128,0.9646479487419128,1.0,1.0,-0.5952513813972473,0.2583392560482025,0.3369121253490448,0.0868931412696838,0.0,0.0,0.1346947848796844,24.8243408203125,25.0,1.5587036609649658,-4153.27392578125,62.42853164672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407043457031,304.1025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.447265625,18000.0,0.0,0.0,0.0925370901823043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124215722084045,0.112425796687603,-4.228529178362805e-06,0.0,9.391338244313374e-05,0.0,0.0,4.363327980041504,0.0,0.0,0.0,0.2716215848922729,4.0,0.0,1.0
839100,293.1522216796875,297.1499938964844,293.1499938964844,0.0027861818671226,-211.8156890869141,294.8590393066406,0.4747061729431152,0.050000000745058,0.0467659123241901,294.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.4747061729431152,0.050000000745058,0.0492467582225799,293.2669372558594,297.1499938964844,293.1499938964844,0.0039948034100234,-234.4263610839844,296.4472351074219,0.4747061729431152,0.050000000745058,0.0363734886050224,293.1132202148437,297.1499938964844,293.1499938964844,0.0819916948676109,-2059.632080078125,304.1461181640625,0.6807920336723328,0.1362843513488769,0.1305883675813675,293.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.4747061729431152,0.050000000745058,0.2336054146289825,291.1200561523437,291.1499938964844,271.9083251953125,270.2703857421875,284.1893310546875,293.5879211425781,291.1202087402344,1.0,0.2049695998430252,0.9647881388664246,0.9647881388664246,1.0,1.0,-0.5959179997444153,0.258631944656372,0.3372860848903656,0.0870121344923973,0.0,0.0,0.136646956205368,24.819135665893555,25.0,1.2649201154708862,-4171.38232421875,62.52002334594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,304.1304626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.0929688215255737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132826507091522,0.1132868751883506,-4.229924797982676e-06,0.0,9.435153333470224e-05,0.0,0.0,4.398918628692627,0.0,0.0,0.0,0.2717576026916504,4.0,0.0,1.0
839160,293.14996337890625,297.1499938964844,293.1499938964844,0.0027905709575861,-212.1447296142578,294.8650207519531,0.4747286736965179,0.050000000745058,0.0467655025422573,294.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.4747286736965179,0.050000000745058,0.0492463260889053,293.26422119140625,297.1499938964844,293.1499938964844,0.0039846869185566,-233.85675048828125,296.4344482421875,0.4747286736965179,0.050000000745058,0.0363731682300567,293.1124267578125,297.1499938964844,293.1499938964844,0.0824553370475769,-2068.674560546875,304.14599609375,0.6818905472755432,0.1369061321020126,0.131166398525238,293.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.4747286736965179,0.050000000745058,0.233603373169899,291.1203918457031,291.1499938964844,271.8800048828125,270.25030517578125,284.1669921875,293.5703125,291.1205444335937,1.0,0.2050157785415649,0.9649254679679872,0.9649254679679872,1.0,1.0,-0.5966078639030457,0.2589341998100281,0.3376736640930176,0.0871362835168838,0.0,0.0,0.1385846734046936,24.813615798950195,25.0,1.0316753387451172,-4189.53759765625,62.61464691162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9385681152344,304.1580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46875,18000.0,0.0,0.0,0.0934003293514251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141433417797088,0.1141475737094879,-4.231319962855196e-06,0.0,9.478945867158473e-05,0.0,0.0,4.434533596038818,0.0,0.0,0.0,0.2718936502933502,4.0,0.0,1.0
839220,293.1451416015625,297.1499938964844,293.1499938964844,0.0028007833752781,-212.9119567871093,294.8787841796875,0.4747757315635681,0.050000000745058,0.0467646457254886,294.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.4747757315635681,0.050000000745058,0.0492454245686531,293.2585144042969,297.1499938964844,293.1499938964844,0.0039661503396928,-232.8125915527344,296.41094970703125,0.4747757315635681,0.050000000745058,0.0363725014030933,293.1107177734375,297.1499938964844,293.1499938964844,0.0834241956472396,-2087.5927734375,304.1457214355469,0.6841790080070496,0.1382021158933639,0.1323743164539337,293.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.4747757315635681,0.050000000745058,0.2335990965366363,291.1209716796875,291.1499938964844,271.8233337402344,270.21075439453125,284.1234130859375,293.5368957519531,291.12109375,1.0,0.2051124572753906,0.9652000665664672,0.9652000665664672,1.0,1.0,-0.5980494022369385,0.2595643699169159,0.3384850323200226,0.0873986184597015,0.0,0.0,0.1424154341220855,24.80211639404297,25.0,0.7689611911773682,-4225.98583984375,62.81269454956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9373474121094,304.2123718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.45703125,18000.0,0.0,0.0,0.0942612737417221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158641725778579,0.1158684119582176,-4.234117113810498e-06,0.0,9.566320659359916e-05,0.0,0.0,4.5058674812316895,0.0,0.0,0.0,0.2721661627292633,4.0,0.0,1.0
839280,293.1451416015625,297.1499938964844,293.1499938964844,0.0028007833752781,-212.9119567871093,294.8787841796875,0.4747757315635681,0.050000000745058,0.0467646457254886,294.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.4747757315635681,0.050000000745058,0.0492454245686531,293.2585144042969,297.1499938964844,293.1499938964844,0.0039661503396928,-232.8125915527344,296.41094970703125,0.4747757315635681,0.050000000745058,0.0363725014030933,293.1107177734375,297.1499938964844,293.1499938964844,0.0834241956472396,-2087.5927734375,304.1457214355469,0.6841790080070496,0.1382021158933639,0.1323743164539337,293.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.4747757315635681,0.050000000745058,0.2335990965366363,291.1209716796875,291.1499938964844,271.8233337402344,270.21075439453125,284.1234130859375,293.5368957519531,291.12109375,1.0,0.2051124572753906,0.9652000665664672,0.9652000665664672,1.0,1.0,-0.5980494022369385,0.2595643699169159,0.3384850323200226,0.0873986184597015,0.0,0.0,0.1424154341220855,24.80211639404297,25.0,0.7689611911773682,-4225.98583984375,62.81269454956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9373474121094,304.2123718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.45703125,18000.0,0.0,0.0,0.0942612737417221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158641725778579,0.1158684119582176,-4.234117113810498e-06,0.0,9.566320659359916e-05,0.0,0.0,4.5058674812316895,0.0,0.0,0.0,0.2721661627292633,4.0,0.0,1.0
839340,293.1401062011719,297.1499938964844,293.1499938964844,0.0028127564582973,-213.8121795654297,294.8948974609375,0.47482430934906,0.050000000745058,0.0467637628316879,294.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.47482430934906,0.050000000745058,0.0492444932460784,293.2525939941406,297.1499938964844,293.1499938964844,0.0039496724493801,-231.8831024169922,296.3900451660156,0.47482430934906,0.050000000745058,0.0363718159496784,293.10894775390625,297.1499938964844,293.1499938964844,0.0844396352767944,-2107.447265625,304.1454467773437,0.6865670680999756,0.1395584046840667,0.1336413323879242,293.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.47482430934906,0.050000000745058,0.2335946708917617,291.1214904785156,291.1499938964844,271.76666259765625,270.1719665527344,284.0810546875,293.505615234375,291.1216125488281,1.0,0.205214723944664,0.9654746651649476,0.9654746651649476,1.0,1.0,-0.5995616316795349,0.2602236866950989,0.3393379747867584,0.0876774713397026,0.0,0.0,0.1461813896894455,24.790483474731445,25.0,0.7194933891296387,-4262.56005859375,63.021278381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,304.26531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.451171875,18000.0,0.0,0.0,0.0951179787516594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117582157254219,0.1175863966345787,-4.236926997691626e-06,0.0,9.653265442466365e-05,0.0,0.0,4.577261447906494,0.0,0.0,0.0,0.2724390625953674,4.0,0.0,1.0
839400,293.1401062011719,297.1499938964844,293.1499938964844,0.0028127564582973,-213.8121795654297,294.8948974609375,0.47482430934906,0.050000000745058,0.0467637628316879,294.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.47482430934906,0.050000000745058,0.0492444932460784,293.2525939941406,297.1499938964844,293.1499938964844,0.0039496724493801,-231.8831024169922,296.3900451660156,0.47482430934906,0.050000000745058,0.0363718159496784,293.10894775390625,297.1499938964844,293.1499938964844,0.0844396352767944,-2107.447265625,304.1454467773437,0.6865670680999756,0.1395584046840667,0.1336413323879242,293.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.47482430934906,0.050000000745058,0.2335946708917617,291.1214904785156,291.1499938964844,271.76666259765625,270.1719665527344,284.0810546875,293.505615234375,291.1216125488281,1.0,0.205214723944664,0.9654746651649476,0.9654746651649476,1.0,1.0,-0.5995616316795349,0.2602236866950989,0.3393379747867584,0.0876774713397026,0.0,0.0,0.1461813896894455,24.790483474731445,25.0,0.7194933891296387,-4262.56005859375,63.021278381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,304.26531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.451171875,18000.0,0.0,0.0,0.0951179787516594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117582157254219,0.1175863966345787,-4.236926997691626e-06,0.0,9.653265442466365e-05,0.0,0.0,4.577261447906494,0.0,0.0,0.0,0.2724390625953674,4.0,0.0,1.0
839460,293.1348571777344,297.1499938964844,293.1499938964844,0.0028264336287975,-214.84048461914065,294.9133605957031,0.4748736321926117,0.050000000745058,0.046762865036726,294.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.4748736321926117,0.050000000745058,0.0492435470223426,293.2464904785156,297.1499938964844,293.1499938964844,0.0039351764135062,-231.063720703125,296.3717346191406,0.4748736321926117,0.050000000745058,0.0363711155951023,293.10711669921875,297.1499938964844,293.1499938964844,0.0854962468147277,-2128.1298828125,304.14520263671875,0.6890397667884827,0.1409690678119659,0.1349613219499588,293.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.4748736321926117,0.050000000745058,0.2335901856422424,291.1220397949219,291.1499938964844,271.7099914550781,270.1338806152344,284.0398864746094,293.4762878417969,291.1221923828125,1.0,0.2053225636482238,0.9657435417175292,0.9657435417175292,1.0,1.0,-0.6011373400688171,0.2609088718891144,0.3402284383773803,0.0879715532064437,0.0,0.0,0.1498695313930511,24.77906608581543,25.0,0.77985680103302,-4299.13916015625,63.23976516723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93701171875,304.3166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.0959688797593116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192906722426414,0.1192949116230011,-4.239742338540964e-06,0.0,9.73962087300606e-05,0.0,0.0,4.6484456062316895,0.0,0.0,0.0,0.2727113962173462,4.0,0.0,1.0
839520,293.1348571777344,297.1499938964844,293.1499938964844,0.0028264336287975,-214.84048461914065,294.9133605957031,0.4748736321926117,0.050000000745058,0.046762865036726,294.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.4748736321926117,0.050000000745058,0.0492435470223426,293.2464904785156,297.1499938964844,293.1499938964844,0.0039351764135062,-231.063720703125,296.3717346191406,0.4748736321926117,0.050000000745058,0.0363711155951023,293.10711669921875,297.1499938964844,293.1499938964844,0.0854962468147277,-2128.1298828125,304.14520263671875,0.6890397667884827,0.1409690678119659,0.1349613219499588,293.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.4748736321926117,0.050000000745058,0.2335901856422424,291.1220397949219,291.1499938964844,271.7099914550781,270.1338806152344,284.0398864746094,293.4762878417969,291.1221923828125,1.0,0.2053225636482238,0.9657435417175292,0.9657435417175292,1.0,1.0,-0.6011373400688171,0.2609088718891144,0.3402284383773803,0.0879715532064437,0.0,0.0,0.1498695313930511,24.77906608581543,25.0,0.77985680103302,-4299.13916015625,63.23976516723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93701171875,304.3166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.0959688797593116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192906722426414,0.1192949116230011,-4.239742338540964e-06,0.0,9.73962087300606e-05,0.0,0.0,4.6484456062316895,0.0,0.0,0.0,0.2727113962173462,4.0,0.0,1.0
839580,293.12945556640625,297.1499938964844,293.1499938964844,0.0028417729772627,-215.99351501464844,294.9340515136719,0.4749231338500976,0.050000000745058,0.0467619635164737,294.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.4749231338500976,0.050000000745058,0.0492425970733165,293.2402648925781,297.1499938964844,293.1499938964844,0.0039226091466844,-230.3516998291016,296.3558959960937,0.4749231338500976,0.050000000745058,0.0363704152405262,293.10528564453125,297.1499938964844,293.1499938964844,0.0865901410579681,-2149.563232421875,304.1449890136719,0.6915848255157471,0.1424293667078018,0.1363294124603271,293.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.4749231338500976,0.050000000745058,0.2335856854915619,291.1226806640625,291.1499938964844,271.6533203125,270.0964050292969,283.9997863769531,293.44879150390625,291.122802734375,1.0,0.2054358422756195,0.9660123586654664,0.9660123586654664,1.0,1.0,-0.6027706861495972,0.2616175413131714,0.3411531448364258,0.0882800072431564,0.0,0.0,0.1534701138734817,24.7680606842041,25.0,0.8533183336257935,-4335.611328125,63.46757507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9377136230469,304.3662414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.0968125909566879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209833920001983,0.1209876388311386,-4.242552222422091e-06,0.0,9.825247252592816e-05,0.0,0.0,4.71915340423584,0.0,0.0,0.0,0.2729821503162384,4.0,0.0,1.0
839640,293.12945556640625,297.1499938964844,293.1499938964844,0.0028417729772627,-215.99351501464844,294.9340515136719,0.4749231338500976,0.050000000745058,0.0467619635164737,294.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.4749231338500976,0.050000000745058,0.0492425970733165,293.2402648925781,297.1499938964844,293.1499938964844,0.0039226091466844,-230.3516998291016,296.3558959960937,0.4749231338500976,0.050000000745058,0.0363704152405262,293.10528564453125,297.1499938964844,293.1499938964844,0.0865901410579681,-2149.563232421875,304.1449890136719,0.6915848255157471,0.1424293667078018,0.1363294124603271,293.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.4749231338500976,0.050000000745058,0.2335856854915619,291.1226806640625,291.1499938964844,271.6533203125,270.0964050292969,283.9997863769531,293.44879150390625,291.122802734375,1.0,0.2054358422756195,0.9660123586654664,0.9660123586654664,1.0,1.0,-0.6027706861495972,0.2616175413131714,0.3411531448364258,0.0882800072431564,0.0,0.0,0.1534701138734817,24.7680606842041,25.0,0.8533183336257935,-4335.611328125,63.46757507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9377136230469,304.3662414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.0968125909566879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209833920001983,0.1209876388311386,-4.242552222422091e-06,0.0,9.825247252592816e-05,0.0,0.0,4.71915340423584,0.0,0.0,0.0,0.2729821503162384,4.0,0.0,1.0
