time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839700,293.1267395019531,297.1499938964844,293.1499938964844,0.0028500626794993,-216.61659240722656,294.9452514648437,0.4749478697776794,0.050000000745058,0.0467615090310573,294.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.4749478697776794,0.050000000745058,0.0492421239614486,293.23712158203125,297.1499938964844,293.1499938964844,0.0039170407690107,-230.03565979003903,296.3489074707031,0.4749478697776794,0.050000000745058,0.0363700650632381,293.1043701171875,297.1499938964844,293.1499938964844,0.0871502161026001,-2160.544189453125,304.1448669433594,0.6928812861442566,0.1431769430637359,0.1370303183794021,293.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.4749478697776794,0.050000000745058,0.2335834205150604,291.1229858398437,291.1499938964844,271.625,270.077880859375,283.9801330566406,293.4356994628906,291.1231384277344,1.0,0.2054944783449173,0.9661467671394348,0.9661467671394348,1.0,1.0,-0.6036075949668884,0.2619800567626953,0.3416275680065155,0.088439404964447,0.0,0.0,0.1552361398935318,24.76274871826172,25.0,0.8764654994010925,-4353.78173828125,63.5848274230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.938232421875,304.3902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.533203125,18000.0,0.0,0.0,0.0972313433885574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218224614858627,0.1218267083168029,-4.243952844262822e-06,0.0,9.8677453934215e-05,0.0,0.0,4.754271030426025,0.0,0.0,0.0,0.2731167376041412,4.0,0.0,1.0
839760,293.1239624023437,297.1499938964844,293.1499938964844,0.0028587279375642,-217.2678680419922,294.9569396972656,0.4749725759029388,0.050000000745058,0.0467610582709312,294.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.4749725759029388,0.050000000745058,0.0492416471242904,293.2339782714844,297.1499938964844,293.1499938964844,0.003911904990673,-229.7438201904297,296.34246826171875,0.4749725759029388,0.050000000745058,0.03636971488595,293.1034545898437,297.1499938964844,293.1499938964844,0.0877178832888603,-2171.677734375,304.144775390625,0.6941904425621033,0.1439345926046371,0.1377409398555755,293.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.4749725759029388,0.050000000745058,0.2335811704397201,291.1233215332031,291.1499938964844,271.5966796875,270.0595092773437,283.9607238769531,293.4229736328125,291.1234436035156,1.0,0.2055542916059494,0.9662768840789796,0.9662768840789796,1.0,1.0,-0.6044561862945557,0.2623471915721893,0.3421089947223663,0.0886018276214599,0.0,0.0,0.1569815725088119,24.75755882263184,25.0,0.8877727389335632,-4371.91455078125,63.704044342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388427734375,304.4139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55859375,18000.0,0.0,0.0,0.0976480543613433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226573437452316,0.1226615831255912,-4.245349828124745e-06,0.0,9.91003616945818e-05,0.0,0.0,4.789256095886231,0.0,0.0,0.0,0.2732508480548858,4.0,0.0,1.0
839820,293.118408203125,297.1499938964844,293.1499938964844,0.0028772489167749,-218.65994262695312,294.9819030761719,0.4750218391418457,0.050000000745058,0.0467601604759693,294.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.4750218391418457,0.050000000745058,0.0492407009005546,293.2276611328125,297.1499938964844,293.1499938964844,0.0039029978215694,-229.2368927001953,296.3313293457031,0.4750218391418457,0.050000000745058,0.0363690145313739,293.1016540527344,297.1499938964844,293.1499938964844,0.0888765901327133,-2194.413330078125,304.14459228515625,0.6968462467193604,0.1454805880784988,0.1391917616128921,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.4750218391418457,0.050000000745058,0.2335766851902008,291.1239624023437,291.1499938964844,271.5400085449219,270.0230712890625,283.922607421875,293.3987731933594,291.12408447265625,1.0,0.2056775689125061,0.9665371179580688,0.9665371179580688,1.0,1.0,-0.6061888337135315,0.2630956768989563,0.3430931866168976,0.0889361277222633,0.0,0.0,0.1604088097810745,24.74758529663086,25.0,0.8747273683547974,-4408.03759765625,63.94852828979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,304.45977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.607421875,18000.0,0.0,0.0,0.0984746515750885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243128478527069,0.1243170946836471,-4.248131972417468e-06,0.0,9.99392505036667e-05,0.0,0.0,4.858760356903076,0.0,0.0,0.0,0.2735174000263214,4.0,0.0,1.0
839880,293.118408203125,297.1499938964844,293.1499938964844,0.0028772489167749,-218.65994262695312,294.9819030761719,0.4750218391418457,0.050000000745058,0.0467601604759693,294.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.4750218391418457,0.050000000745058,0.0492407009005546,293.2276611328125,297.1499938964844,293.1499938964844,0.0039029978215694,-229.2368927001953,296.3313293457031,0.4750218391418457,0.050000000745058,0.0363690145313739,293.1016540527344,297.1499938964844,293.1499938964844,0.0888765901327133,-2194.413330078125,304.14459228515625,0.6968462467193604,0.1454805880784988,0.1391917616128921,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.4750218391418457,0.050000000745058,0.2335766851902008,291.1239624023437,291.1499938964844,271.5400085449219,270.0230712890625,283.922607421875,293.3987731933594,291.12408447265625,1.0,0.2056775689125061,0.9665371179580688,0.9665371179580688,1.0,1.0,-0.6061888337135315,0.2630956768989563,0.3430931866168976,0.0889361277222633,0.0,0.0,0.1604088097810745,24.74758529663086,25.0,0.8747273683547974,-4408.03759765625,63.94852828979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,304.45977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.607421875,18000.0,0.0,0.0,0.0984746515750885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243128478527069,0.1243170946836471,-4.248131972417468e-06,0.0,9.99392505036667e-05,0.0,0.0,4.858760356903076,0.0,0.0,0.0,0.2735174000263214,4.0,0.0,1.0
839940,293.1128234863281,297.1499938964844,293.1499938964844,0.0028973184525966,-220.16848754882807,295.0089111328125,0.4750708341598511,0.050000000745058,0.0467592664062976,294.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.4750708341598511,0.050000000745058,0.0492397584021091,293.2212829589844,297.1499938964844,293.1499938964844,0.0038958634249866,-228.82989501953125,296.3224182128906,0.4750708341598511,0.050000000745058,0.0363683179020881,293.0998840332031,297.1499938964844,293.1499938964844,0.0900644436478614,-2217.73046875,304.1444091796875,0.6995442509651184,0.1470645517110824,0.1406790763139724,293.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.4750708341598511,0.050000000745058,0.2335722148418426,291.12457275390625,291.1499938964844,271.4833374023437,269.9870910644531,283.8853759765625,293.3760986328125,291.12469482421875,1.0,0.2058054208755493,0.966797411441803,0.966797411441803,1.0,1.0,-0.6079654097557068,0.2638616263866424,0.3441037535667419,0.0892824083566665,0.0,0.0,0.1637582331895828,24.73813819885254,25.0,0.8227881193161011,-4443.98779296875,64.2005844116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421081542969,304.5038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65234375,18000.0,0.0,0.0,0.0992920771241188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12595134973526,0.1259556114673614,-4.250900019542314e-06,0.0,0.0001007688333629,0.0,0.0,4.927722454071045,0.0,0.0,0.0,0.2737820744514465,4.0,0.0,1.0
840000,293.1128234863281,297.1499938964844,293.1499938964844,0.0028973184525966,-220.16848754882807,295.0089111328125,0.4750708341598511,0.050000000745058,0.0467592664062976,294.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.4750708341598511,0.050000000745058,0.0492397584021091,293.2212829589844,297.1499938964844,293.1499938964844,0.0038958634249866,-228.82989501953125,296.3224182128906,0.4750708341598511,0.050000000745058,0.0363683179020881,293.0998840332031,297.1499938964844,293.1499938964844,0.0900644436478614,-2217.73046875,304.1444091796875,0.6995442509651184,0.1470645517110824,0.1406790763139724,293.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.4750708341598511,0.050000000745058,0.2335722148418426,291.12457275390625,291.1499938964844,271.4833374023437,269.9870910644531,283.8853759765625,293.3760986328125,291.12469482421875,1.0,0.2058054208755493,0.966797411441803,0.966797411441803,1.0,1.0,-0.6079654097557068,0.2638616263866424,0.3441037535667419,0.0892824083566665,0.0,0.0,0.1637582331895828,24.73813819885254,25.0,0.8227881193161011,-4443.98779296875,64.2005844116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421081542969,304.5038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65234375,18000.0,0.0,0.0,0.0992920771241188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12595134973526,0.1259556114673614,-4.250900019542314e-06,0.0,0.0001007688333629,0.0,0.0,4.927722454071045,0.0,0.0,0.0,0.2737820744514465,4.0,0.0,1.0
840060,293.107177734375,297.1499938964844,293.1499938964844,0.0029189109336584,-221.7914886474609,295.0378723144531,0.4751196205615997,0.050000000745058,0.0467583760619163,294.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.4751196205615997,0.050000000745058,0.0492388196289539,293.21490478515625,297.1499938964844,293.1499938964844,0.0038904640823602,-228.5209808349609,296.3157043457031,0.4751196205615997,0.050000000745058,0.0363676249980926,293.09814453125,297.1499938964844,293.1499938964844,0.0912796854972839,-2241.588134765625,304.1442565917969,0.7022768259048462,0.1486837118864059,0.142200231552124,293.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.4751196205615997,0.050000000745058,0.2335677593946457,291.1251220703125,291.1499938964844,271.4266662597656,269.95147705078125,283.8490600585937,293.3548583984375,291.1252136230469,1.0,0.2059375792741775,0.9670527577400208,0.9670527577400208,1.0,1.0,-0.6097825169563293,0.2646436393260956,0.3451389074325561,0.0896400138735771,0.0,0.0,0.1670382618904113,24.72919273376465,25.0,0.7518736720085144,-4479.7900390625,64.45976257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94403076171875,304.54638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6875,18000.0,0.0,0.0,0.100100576877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275757104158401,0.1275799572467804,-4.253657152730739e-06,0.0,0.000101589357655,0.0,0.0,4.9962568283081055,0.0,0.0,0.0,0.2740452885627746,4.0,0.0,1.0
840120,293.107177734375,297.1499938964844,293.1499938964844,0.0029189109336584,-221.7914886474609,295.0378723144531,0.4751196205615997,0.050000000745058,0.0467583760619163,294.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.4751196205615997,0.050000000745058,0.0492388196289539,293.21490478515625,297.1499938964844,293.1499938964844,0.0038904640823602,-228.5209808349609,296.3157043457031,0.4751196205615997,0.050000000745058,0.0363676249980926,293.09814453125,297.1499938964844,293.1499938964844,0.0912796854972839,-2241.588134765625,304.1442565917969,0.7022768259048462,0.1486837118864059,0.142200231552124,293.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.4751196205615997,0.050000000745058,0.2335677593946457,291.1251220703125,291.1499938964844,271.4266662597656,269.95147705078125,283.8490600585937,293.3548583984375,291.1252136230469,1.0,0.2059375792741775,0.9670527577400208,0.9670527577400208,1.0,1.0,-0.6097825169563293,0.2646436393260956,0.3451389074325561,0.0896400138735771,0.0,0.0,0.1670382618904113,24.72919273376465,25.0,0.7518736720085144,-4479.7900390625,64.45976257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94403076171875,304.54638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6875,18000.0,0.0,0.0,0.100100576877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275757104158401,0.1275799572467804,-4.253657152730739e-06,0.0,0.000101589357655,0.0,0.0,4.9962568283081055,0.0,0.0,0.0,0.2740452885627746,4.0,0.0,1.0
840180,293.1015319824219,297.1499938964844,293.1499938964844,0.0029420561622828,-223.5310516357422,295.06884765625,0.4751681685447693,0.050000000745058,0.046757485717535,294.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4751681685447693,0.050000000745058,0.049237884581089,293.20855712890625,297.1499938964844,293.1499938964844,0.0038868291303515,-228.31187438964844,296.3111877441406,0.4751681685447693,0.050000000745058,0.0363669320940971,293.09649658203125,297.1499938964844,293.1499938964844,0.0925217494368553,-2265.968505859375,304.14410400390625,0.7050390839576721,0.1503368914127349,0.1437539756298065,293.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4751681685447693,0.050000000745058,0.2335633337497711,291.1256103515625,291.1499938964844,271.3699951171875,269.9161682128906,283.8135681152344,293.3350524902344,291.1257019042969,1.0,0.2060738950967788,0.9673081040382384,0.9673081040382384,1.0,1.0,-0.6116388440132141,0.2654411196708679,0.3461977243423462,0.0900087505578994,0.0,0.0,0.1702545434236526,24.72073554992676,25.0,0.6746482849121094,-4515.4560546875,64.72589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460144042969,304.5873413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.712890625,18000.0,0.0,0.0,0.1009005233645439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291876882314682,0.1291919350624084,-4.256406555214198e-06,0.0,0.0001024012017296,0.0,0.0,5.064438343048096,0.0,0.0,0.0,0.2743073105812073,4.0,0.0,1.0
840240,293.1015319824219,297.1499938964844,293.1499938964844,0.0029420561622828,-223.5310516357422,295.06884765625,0.4751681685447693,0.050000000745058,0.046757485717535,294.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4751681685447693,0.050000000745058,0.049237884581089,293.20855712890625,297.1499938964844,293.1499938964844,0.0038868291303515,-228.31187438964844,296.3111877441406,0.4751681685447693,0.050000000745058,0.0363669320940971,293.09649658203125,297.1499938964844,293.1499938964844,0.0925217494368553,-2265.968505859375,304.14410400390625,0.7050390839576721,0.1503368914127349,0.1437539756298065,293.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4751681685447693,0.050000000745058,0.2335633337497711,291.1256103515625,291.1499938964844,271.3699951171875,269.9161682128906,283.8135681152344,293.3350524902344,291.1257019042969,1.0,0.2060738950967788,0.9673081040382384,0.9673081040382384,1.0,1.0,-0.6116388440132141,0.2654411196708679,0.3461977243423462,0.0900087505578994,0.0,0.0,0.1702545434236526,24.72073554992676,25.0,0.6746482849121094,-4515.4560546875,64.72589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460144042969,304.5873413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.712890625,18000.0,0.0,0.0,0.1009005233645439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291876882314682,0.1291919350624084,-4.256406555214198e-06,0.0,0.0001024012017296,0.0,0.0,5.064438343048096,0.0,0.0,0.0,0.2743073105812073,4.0,0.0,1.0
840300,293.09869384765625,297.1499938964844,293.1499938964844,0.0029542173724621,-224.44497680664065,295.0850830078125,0.4751923680305481,0.050000000745058,0.0467570424079895,294.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.4751923680305481,0.050000000745058,0.0492374189198017,293.2053527832031,297.1499938964844,293.1499938964844,0.0038856773171573,-228.2449951171875,296.3097839355469,0.4751923680305481,0.050000000745058,0.0363665893673896,293.0956726074219,297.1499938964844,293.1499938964844,0.0931526273488998,-2278.347900390625,304.1440124511719,0.7064297199249268,0.1511757671833038,0.1445426493883133,293.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.4751923680305481,0.050000000745058,0.2335611134767532,291.1258544921875,291.1499938964844,271.3416748046875,269.89862060546875,283.796142578125,293.3256530761719,291.1259460449219,1.0,0.2061435729265213,0.9674357771873474,0.9674357771873474,1.0,1.0,-0.612581193447113,0.2658454477787018,0.3467357456684112,0.090197205543518,0.0,0.0,0.1718406826257705,24.71668243408203,25.0,0.6384416222572327,-4533.24267578125,64.86149597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9469909667969,304.6072692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.1012975424528122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129989743232727,0.1299939900636673,-4.2577798922138754e-06,0.0,0.0001028041224344,0.0,0.0,5.09842586517334,0.0,0.0,0.0,0.2744379937648773,4.0,0.0,1.0
840360,293.0958557128906,297.1499938964844,293.1499938964844,0.0029667422641068,-225.3860778808593,295.101806640625,0.4752165377140045,0.050000000745058,0.0467566028237342,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.4752165377140045,0.050000000745058,0.0492369532585144,293.2021789550781,297.1499938964844,293.1499938964844,0.0038849376142024,-228.20144653320312,296.3088684082031,0.4752165377140045,0.050000000745058,0.0363662466406822,293.0948791503906,297.1499938964844,293.1499938964844,0.0937894284725189,-2290.83935546875,304.1439514160156,0.7078247666358948,0.1520219892263412,0.1453383266925811,293.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.4752165377140045,0.050000000745058,0.2335589081048965,291.1260681152344,291.1499938964844,271.3133239746094,269.881103515625,283.7789306640625,293.31658935546875,291.12615966796875,1.0,0.2062141597270965,0.9675599932670592,0.9675599932670592,1.0,1.0,-0.6135319471359253,0.2662530243396759,0.347278892993927,0.090388111770153,0.0,0.0,0.1734140813350677,24.71273231506348,25.0,0.6057358384132385,-4551.0087890625,64.99861907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94793701171875,304.6268920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73046875,18000.0,0.0,0.0,0.1016929075121879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130790039896965,0.1307943016290664,-4.259152774466202e-06,0.0,0.0001032053769449,0.0,0.0,5.132380485534668,0.0,0.0,0.0,0.2745685875415802,4.0,0.0,1.0
840420,293.09014892578125,297.1499938964844,293.1499938964844,0.002992964349687,-227.35574340820312,295.13677978515625,0.4752647876739502,0.050000000745058,0.0467557199299335,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.4752647876739502,0.050000000745058,0.0492360219359397,293.19580078125,297.1499938964844,293.1499938964844,0.0038847746327519,-228.18869018554688,296.3087463378906,0.4752647876739502,0.050000000745058,0.036365557461977,293.0932922363281,297.1499938964844,293.1499938964844,0.0950815752148628,-2316.16796875,304.1438293457031,0.7106005549430847,0.1537377536296844,0.1469514816999435,293.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.4752647876739502,0.050000000745058,0.2335544973611831,291.12646484375,291.1499938964844,271.25665283203125,269.84619140625,283.7454528808594,293.300048828125,291.1265563964844,1.0,0.2063581198453903,0.9678084254264832,0.9678084254264832,1.0,1.0,-0.6154595613479614,0.2670784592628479,0.3483811318874359,0.0907776281237602,0.0,0.0,0.1765211522579193,24.705127716064453,25.0,0.6028358936309814,-4586.384765625,65.27761840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94976806640625,304.6651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1024790778756141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323847621679306,0.132389023900032,-4.261899448465556e-06,0.0,0.000104003236629,0.0,0.0,5.200168132781982,0.0,0.0,0.0,0.2748294770717621,4.0,0.0,1.0
840480,293.09014892578125,297.1499938964844,293.1499938964844,0.002992964349687,-227.35574340820312,295.13677978515625,0.4752647876739502,0.050000000745058,0.0467557199299335,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.4752647876739502,0.050000000745058,0.0492360219359397,293.19580078125,297.1499938964844,293.1499938964844,0.0038847746327519,-228.18869018554688,296.3087463378906,0.4752647876739502,0.050000000745058,0.036365557461977,293.0932922363281,297.1499938964844,293.1499938964844,0.0950815752148628,-2316.16796875,304.1438293457031,0.7106005549430847,0.1537377536296844,0.1469514816999435,293.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.4752647876739502,0.050000000745058,0.2335544973611831,291.12646484375,291.1499938964844,271.25665283203125,269.84619140625,283.7454528808594,293.300048828125,291.1265563964844,1.0,0.2063581198453903,0.9678084254264832,0.9678084254264832,1.0,1.0,-0.6154595613479614,0.2670784592628479,0.3483811318874359,0.0907776281237602,0.0,0.0,0.1765211522579193,24.705127716064453,25.0,0.6028358936309814,-4586.384765625,65.27761840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94976806640625,304.6651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1024790778756141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323847621679306,0.132389023900032,-4.261899448465556e-06,0.0,0.000104003236629,0.0,0.0,5.200168132781982,0.0,0.0,0.0,0.2748294770717621,4.0,0.0,1.0
840540,293.084228515625,297.1499938964844,293.1499938964844,0.0030212728306651,-229.4764404296875,295.1746520996094,0.4753149449825287,0.050000000745058,0.0467547997832298,294.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4753149449825287,0.050000000745058,0.0492350570857524,293.1893310546875,297.1499938964844,293.1499938964844,0.0038865807000547,-228.282470703125,296.3113708496094,0.4753149449825287,0.050000000745058,0.03636484593153,293.0916442871094,297.1499938964844,293.1499938964844,0.0964056104421615,-2342.08251953125,304.1436767578125,0.713346004486084,0.1555078327655792,0.1486081182956695,293.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4753149449825287,0.050000000745058,0.2335499078035354,291.1273193359375,291.1499938964844,271.20001220703125,269.8114318847656,283.71826171875,293.2942810058594,291.12762451171875,1.0,0.2065059095621109,0.968056857585907,0.968056857585907,1.0,1.0,-0.6174390912055969,0.267924815416336,0.3495142757892608,0.0911808609962463,0.0,0.0,0.1794963628053665,24.69708251953125,25.0,1.6386256217956543,-4620.46484375,65.56462860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515380859375,304.703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.875,18000.0,0.0,0.0,0.1032585501670837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339495778083801,0.1339538395404815,-4.264638391759945e-06,0.0,0.0001047943078447,0.0,0.0,5.266886234283447,0.0,0.0,0.0,0.2750866413116455,4.0,0.0,1.0
840600,293.084228515625,297.1499938964844,293.1499938964844,0.0030212728306651,-229.4764404296875,295.1746520996094,0.4753149449825287,0.050000000745058,0.0467547997832298,294.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4753149449825287,0.050000000745058,0.0492350570857524,293.1893310546875,297.1499938964844,293.1499938964844,0.0038865807000547,-228.282470703125,296.3113708496094,0.4753149449825287,0.050000000745058,0.03636484593153,293.0916442871094,297.1499938964844,293.1499938964844,0.0964056104421615,-2342.08251953125,304.1436767578125,0.713346004486084,0.1555078327655792,0.1486081182956695,293.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4753149449825287,0.050000000745058,0.2335499078035354,291.1273193359375,291.1499938964844,271.20001220703125,269.8114318847656,283.71826171875,293.2942810058594,291.12762451171875,1.0,0.2065059095621109,0.968056857585907,0.968056857585907,1.0,1.0,-0.6174390912055969,0.267924815416336,0.3495142757892608,0.0911808609962463,0.0,0.0,0.1794963628053665,24.69708251953125,25.0,1.6386256217956543,-4620.46484375,65.56462860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515380859375,304.703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.875,18000.0,0.0,0.0,0.1032585501670837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339495778083801,0.1339538395404815,-4.264638391759945e-06,0.0,0.0001047943078447,0.0,0.0,5.266886234283447,0.0,0.0,0.0,0.2750866413116455,4.0,0.0,1.0
840660,293.0780639648437,297.1499938964844,293.1499938964844,0.0030513950623571,-231.72608947753903,295.2156677246094,0.475367784500122,0.050000000745058,0.0467538312077522,294.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.475367784500122,0.050000000745058,0.0492340363562107,293.1827392578125,297.1499938964844,293.1499938964844,0.0038901779334992,-228.4716339111328,296.3169860839844,0.475367784500122,0.050000000745058,0.0363640896975994,293.0899658203125,297.1499938964844,293.1499938964844,0.0977683886885643,-2368.7021484375,304.1435241699219,0.7160873413085938,0.1573288738727569,0.1503175050020218,293.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.475367784500122,0.050000000745058,0.2335450649261474,291.12890625,291.1499938964844,271.1433410644531,269.7767028808594,283.6916198730469,293.28973388671875,291.12921142578125,1.0,0.2066579759120941,0.9682987928390504,0.9682987928390504,1.0,1.0,-0.6194813847541809,0.2687966525554657,0.3506847620010376,0.0916000828146934,0.0,0.0,0.1821995377540588,24.688316345214844,25.0,2.007899761199951,-4653.05322265625,65.8610610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95367431640625,304.7366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.30078125,18000.0,0.0,0.0,0.1040269434452056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353990733623504,0.1354033499956131,-4.267256827006349e-06,0.0,0.0001055741231539,0.0,0.0,5.328921318054199,0.0,0.0,0.0,0.2753270268440246,4.0,0.0,1.0
840720,293.0780639648437,297.1499938964844,293.1499938964844,0.0030513950623571,-231.72608947753903,295.2156677246094,0.475367784500122,0.050000000745058,0.0467538312077522,294.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.475367784500122,0.050000000745058,0.0492340363562107,293.1827392578125,297.1499938964844,293.1499938964844,0.0038901779334992,-228.4716339111328,296.3169860839844,0.475367784500122,0.050000000745058,0.0363640896975994,293.0899658203125,297.1499938964844,293.1499938964844,0.0977683886885643,-2368.7021484375,304.1435241699219,0.7160873413085938,0.1573288738727569,0.1503175050020218,293.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.475367784500122,0.050000000745058,0.2335450649261474,291.12890625,291.1499938964844,271.1433410644531,269.7767028808594,283.6916198730469,293.28973388671875,291.12921142578125,1.0,0.2066579759120941,0.9682987928390504,0.9682987928390504,1.0,1.0,-0.6194813847541809,0.2687966525554657,0.3506847620010376,0.0916000828146934,0.0,0.0,0.1821995377540588,24.688316345214844,25.0,2.007899761199951,-4653.05322265625,65.8610610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95367431640625,304.7366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.30078125,18000.0,0.0,0.0,0.1040269434452056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353990733623504,0.1354033499956131,-4.267256827006349e-06,0.0,0.0001055741231539,0.0,0.0,5.328921318054199,0.0,0.0,0.0,0.2753270268440246,4.0,0.0,1.0
840780,293.0718688964844,297.1499938964844,293.1499938964844,0.0030832679476588,-234.1096954345703,295.2586669921875,0.4754208922386169,0.050000000745058,0.0467528589069843,294.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.4754208922386169,0.050000000745058,0.0492330119013786,293.1761474609375,297.1499938964844,293.1499938964844,0.0038956825155764,-228.7727203369141,296.32470703125,0.4754208922386169,0.050000000745058,0.0363633334636688,293.0883178710937,297.1499938964844,293.1499938964844,0.0991668999195098,-2395.96923828125,304.1433410644531,0.7188059091567993,0.1591836661100387,0.1520622074604034,293.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.4754208922386169,0.050000000745058,0.2335402071475982,291.1300354003906,291.1499938964844,271.086669921875,269.7419738769531,283.6649780273437,293.2851257324219,291.13018798828125,1.0,0.2068142592906952,0.9685407280921936,0.9685407280921936,1.0,1.0,-0.621566116809845,0.2696854472160339,0.351880669593811,0.0920310989022255,0.0,0.0,0.1847741454839706,24.67984390258789,25.0,1.3427727222442627,-4684.72265625,66.16499328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9565124511719,304.766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.546875,18000.0,0.0,0.0,0.1047782599925994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367701143026352,0.1367743760347366,-4.269710188964382e-06,0.0,0.000106336614408,0.0,0.0,5.387690544128418,0.0,0.0,0.0,0.2755547165870666,4.0,0.0,1.0
840840,293.0718688964844,297.1499938964844,293.1499938964844,0.0030832679476588,-234.1096954345703,295.2586669921875,0.4754208922386169,0.050000000745058,0.0467528589069843,294.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.4754208922386169,0.050000000745058,0.0492330119013786,293.1761474609375,297.1499938964844,293.1499938964844,0.0038956825155764,-228.7727203369141,296.32470703125,0.4754208922386169,0.050000000745058,0.0363633334636688,293.0883178710937,297.1499938964844,293.1499938964844,0.0991668999195098,-2395.96923828125,304.1433410644531,0.7188059091567993,0.1591836661100387,0.1520622074604034,293.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.4754208922386169,0.050000000745058,0.2335402071475982,291.1300354003906,291.1499938964844,271.086669921875,269.7419738769531,283.6649780273437,293.2851257324219,291.13018798828125,1.0,0.2068142592906952,0.9685407280921936,0.9685407280921936,1.0,1.0,-0.621566116809845,0.2696854472160339,0.351880669593811,0.0920310989022255,0.0,0.0,0.1847741454839706,24.67984390258789,25.0,1.3427727222442627,-4684.72265625,66.16499328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9565124511719,304.766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.546875,18000.0,0.0,0.0,0.1047782599925994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367701143026352,0.1367743760347366,-4.269710188964382e-06,0.0,0.000106336614408,0.0,0.0,5.387690544128418,0.0,0.0,0.0,0.2755547165870666,4.0,0.0,1.0
840900,293.0687866210937,297.1499938964844,293.1499938964844,0.0030998801812529,-235.3536376953125,295.28082275390625,0.4754471778869629,0.050000000745058,0.0467523746192455,294.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4754471778869629,0.050000000745058,0.049232505261898,293.1728210449219,297.1499938964844,293.1499938964844,0.0038991675246506,-228.9667053222656,296.3292541503906,0.4754471778869629,0.050000000745058,0.0363629609346389,293.0875244140625,297.1499938964844,293.1499938964844,0.0998779013752937,-2409.808349609375,304.14324951171875,0.7201554179191589,0.1601210832595825,0.1529446244239807,293.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4754471778869629,0.050000000745058,0.233537808060646,291.1303405761719,291.1499938964844,271.0583190917969,269.7245788574219,283.65167236328125,293.2828063964844,291.13043212890625,1.0,0.2068938761949539,0.9686616659164428,0.9686616659164428,1.0,1.0,-0.6226205825805664,0.2701345980167389,0.3524859547615051,0.0922502279281616,0.0,0.0,0.1860531121492386,24.67584991455078,25.0,0.9271366000175476,-4700.583984375,66.3193588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95819091796875,304.7815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5703125,18000.0,0.0,0.0,0.1051465645432472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374511420726776,0.1374554187059402,-4.270910721970722e-06,0.0,0.0001067103949026,0.0,0.0,5.416903972625732,0.0,0.0,0.0,0.2756676375865936,4.0,0.0,1.0
840960,293.065673828125,297.1499938964844,293.1499938964844,0.0031168847344815,-236.62745666503903,295.3033752441406,0.4754732847213745,0.050000000745058,0.0467518977820873,294.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.4754732847213745,0.050000000745058,0.0492319986224174,293.1695251464844,297.1499938964844,293.1499938964844,0.0039031014312058,-229.18698120117188,296.3343200683594,0.4754732847213745,0.050000000745058,0.0363625884056091,293.0867614746094,297.1499938964844,293.1499938964844,0.1005954667925834,-2423.75634765625,304.1431884765625,0.7214985489845276,0.1610641181468963,0.1538324952125549,293.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.4754732847213745,0.050000000745058,0.2335354089736938,291.1304931640625,291.1499938964844,271.0299987792969,269.7071838378906,283.63836669921875,293.28045654296875,291.13055419921875,1.0,0.206974372267723,0.968778908252716,0.968778908252716,1.0,1.0,-0.6236816048622131,0.2705862820148468,0.3530953228473663,0.0924714058637619,0.0,0.0,0.1873353868722915,24.672019958496094,25.0,0.5493358373641968,-4716.5478515625,66.47511291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599609375,304.7962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5546875,18000.0,0.0,0.0,0.1055105179548263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381357163190841,0.1381399929523468,-4.272111254977062e-06,0.0,0.0001070797661668,0.0,0.0,5.446291446685791,0.0,0.0,0.0,0.2757810950279236,4.0,0.0,1.0
841020,293.0595092773437,297.1499938964844,293.1499938964844,0.0031521203927695,-239.2674102783203,295.3498229980469,0.47552490234375,0.050000000745058,0.0467509515583515,294.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.47552490234375,0.050000000745058,0.0492310039699077,293.1629333496094,297.1499938964844,293.1499938964844,0.0039123585447669,-229.7078094482422,296.3459167480469,0.47552490234375,0.050000000745058,0.03636185079813,293.0852966308594,297.1499938964844,293.1499938964844,0.102049320936203,-2451.9541015625,304.1430358886719,0.7241708636283875,0.1629665344953537,0.1556241959333419,293.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.47552490234375,0.050000000745058,0.2335306853055954,291.13055419921875,291.1499938964844,270.97332763671875,269.6722717285156,283.6117858886719,293.2757568359375,291.1305236816406,1.0,0.2071379870176315,0.9690132737159728,0.9690132737159728,1.0,1.0,-0.6258229613304138,0.2714971303939819,0.3543258011341095,0.0929199084639549,0.0,0.0,0.1899231672286987,24.66486167907715,25.0,-0.001549286302179,-4748.8837890625,66.79074096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635925292969,304.82574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.44921875,18000.0,0.0,0.0,0.1062267571687698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395247429609298,0.1395290046930313,-4.274540970072849e-06,0.0,0.0001078066561603,0.0,0.0,5.505999565124512,0.0,0.0,0.0,0.2760115265846252,4.0,0.0,1.0
841080,293.0595092773437,297.1499938964844,293.1499938964844,0.0031521203927695,-239.2674102783203,295.3498229980469,0.47552490234375,0.050000000745058,0.0467509515583515,294.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.47552490234375,0.050000000745058,0.0492310039699077,293.1629333496094,297.1499938964844,293.1499938964844,0.0039123585447669,-229.7078094482422,296.3459167480469,0.47552490234375,0.050000000745058,0.03636185079813,293.0852966308594,297.1499938964844,293.1499938964844,0.102049320936203,-2451.9541015625,304.1430358886719,0.7241708636283875,0.1629665344953537,0.1556241959333419,293.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.47552490234375,0.050000000745058,0.2335306853055954,291.13055419921875,291.1499938964844,270.97332763671875,269.6722717285156,283.6117858886719,293.2757568359375,291.1305236816406,1.0,0.2071379870176315,0.9690132737159728,0.9690132737159728,1.0,1.0,-0.6258229613304138,0.2714971303939819,0.3543258011341095,0.0929199084639549,0.0,0.0,0.1899231672286987,24.66486167907715,25.0,-0.001549286302179,-4748.8837890625,66.79074096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635925292969,304.82574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.44921875,18000.0,0.0,0.0,0.1062267571687698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395247429609298,0.1395290046930313,-4.274540970072849e-06,0.0,0.0001078066561603,0.0,0.0,5.505999565124512,0.0,0.0,0.0,0.2760115265846252,4.0,0.0,1.0
841140,293.05340576171875,297.1499938964844,293.1499938964844,0.0031888976227492,-242.02151489257807,295.3981018066406,0.4755757749080658,0.050000000745058,0.0467500165104866,294.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.4755757749080658,0.050000000745058,0.0492300167679786,293.1563415527344,297.1499938964844,293.1499938964844,0.0039233653806149,-230.3283233642578,296.359619140625,0.4755757749080658,0.050000000745058,0.0363611243665218,293.0838928222656,297.1499938964844,293.1499938964844,0.1035247221589088,-2480.483642578125,304.14288330078125,0.7268295288085938,0.1648883372545242,0.1574346274137497,293.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.4755757749080658,0.050000000745058,0.2335260063409805,291.1304016113281,291.1499938964844,270.9166564941406,269.63720703125,283.585205078125,293.2710266113281,291.13037109375,1.0,0.2073047161102295,0.9692476987838744,0.9692476987838744,1.0,1.0,-0.6279868483543396,0.2724166810512543,0.3555701971054077,0.093375951051712,0.0,0.0,0.1925474852323532,24.65830421447754,25.0,-0.2709987759590149,-4781.7900390625,67.11136627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668884277344,304.8553161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.302734375,18000.0,0.0,0.0,0.1069323197007179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140946477651596,0.1409507542848587,-4.277030711818952e-06,0.0,0.000108522712253,0.0,0.0,5.567244052886963,0.0,0.0,0.0,0.2762479186058044,4.0,0.0,1.0
841200,293.05340576171875,297.1499938964844,293.1499938964844,0.0031888976227492,-242.02151489257807,295.3981018066406,0.4755757749080658,0.050000000745058,0.0467500165104866,294.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.4755757749080658,0.050000000745058,0.0492300167679786,293.1563415527344,297.1499938964844,293.1499938964844,0.0039233653806149,-230.3283233642578,296.359619140625,0.4755757749080658,0.050000000745058,0.0363611243665218,293.0838928222656,297.1499938964844,293.1499938964844,0.1035247221589088,-2480.483642578125,304.14288330078125,0.7268295288085938,0.1648883372545242,0.1574346274137497,293.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.4755757749080658,0.050000000745058,0.2335260063409805,291.1304016113281,291.1499938964844,270.9166564941406,269.63720703125,283.585205078125,293.2710266113281,291.13037109375,1.0,0.2073047161102295,0.9692476987838744,0.9692476987838744,1.0,1.0,-0.6279868483543396,0.2724166810512543,0.3555701971054077,0.093375951051712,0.0,0.0,0.1925474852323532,24.65830421447754,25.0,-0.2709987759590149,-4781.7900390625,67.11136627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668884277344,304.8553161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.302734375,18000.0,0.0,0.0,0.1069323197007179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140946477651596,0.1409507542848587,-4.277030711818952e-06,0.0,0.000108522712253,0.0,0.0,5.567244052886963,0.0,0.0,0.0,0.2762479186058044,4.0,0.0,1.0
841260,293.04736328125,297.1499938964844,293.1499938964844,0.0032272764947265,-244.8925018310547,295.4483642578125,0.4756259620189667,0.050000000745058,0.0467490926384925,294.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.4756259620189667,0.050000000745058,0.049229048192501,293.1498107910156,297.1499938964844,293.1499938964844,0.0039361836388707,-231.050537109375,296.37554931640625,0.4756259620189667,0.050000000745058,0.0363604053854942,293.08258056640625,297.1499938964844,293.1499938964844,0.105019986629486,-2509.3076171875,304.14276123046875,0.7294828295707703,0.1668289601802826,0.1592631340026855,293.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.4756259620189667,0.050000000745058,0.2335214018821716,291.13018798828125,291.1499938964844,270.8599853515625,269.60186767578125,283.5586242675781,293.2662658691406,291.1301574707031,1.0,0.2074744552373886,0.9694753289222716,0.9694753289222716,1.0,1.0,-0.630172610282898,0.2733445763587951,0.3568280339241028,0.0938391909003257,0.0,0.0,0.195204883813858,24.652315139770508,25.0,-0.3169033229351043,-4815.208984375,67.43685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.8846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15625,18000.0,0.0,0.0,0.107632927596569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424019485712051,0.1424062252044677,-4.27959457738325e-06,0.0,0.0001092337406589,0.0,0.0,5.630092620849609,0.0,0.0,0.0,0.276490718126297,4.0,0.0,1.0
841320,293.04736328125,297.1499938964844,293.1499938964844,0.0032272764947265,-244.8925018310547,295.4483642578125,0.4756259620189667,0.050000000745058,0.0467490926384925,294.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.4756259620189667,0.050000000745058,0.049229048192501,293.1498107910156,297.1499938964844,293.1499938964844,0.0039361836388707,-231.050537109375,296.37554931640625,0.4756259620189667,0.050000000745058,0.0363604053854942,293.08258056640625,297.1499938964844,293.1499938964844,0.105019986629486,-2509.3076171875,304.14276123046875,0.7294828295707703,0.1668289601802826,0.1592631340026855,293.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.4756259620189667,0.050000000745058,0.2335214018821716,291.13018798828125,291.1499938964844,270.8599853515625,269.60186767578125,283.5586242675781,293.2662658691406,291.1301574707031,1.0,0.2074744552373886,0.9694753289222716,0.9694753289222716,1.0,1.0,-0.630172610282898,0.2733445763587951,0.3568280339241028,0.0938391909003257,0.0,0.0,0.195204883813858,24.652315139770508,25.0,-0.3169033229351043,-4815.208984375,67.43685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.8846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15625,18000.0,0.0,0.0,0.107632927596569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424019485712051,0.1424062252044677,-4.27959457738325e-06,0.0,0.0001092337406589,0.0,0.0,5.630092620849609,0.0,0.0,0.0,0.276490718126297,4.0,0.0,1.0
841380,293.0413818359375,297.1499938964844,293.1499938964844,0.003267116844654,-247.8685607910156,295.50054931640625,0.4756757020950317,0.050000000745058,0.0467481799423694,294.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4756757020950317,0.050000000745058,0.0492280833423137,293.1432800292969,297.1499938964844,293.1499938964844,0.0039506801404058,-231.8660430908203,296.3936767578125,0.4756757020950317,0.050000000745058,0.0363596938550472,293.08135986328125,297.1499938964844,293.1499938964844,0.1065325736999511,-2538.374267578125,304.1426696777344,0.7321351170539856,0.1687859445810318,0.1611073911190033,293.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4756757020950317,0.050000000745058,0.2335168421268463,291.1300048828125,291.1499938964844,270.8033447265625,269.5662841796875,283.5321044921875,293.261474609375,291.1300048828125,1.0,0.2076468169689178,0.969702959060669,0.969702959060669,1.0,1.0,-0.6323773264884949,0.2742797434329986,0.3580976128578186,0.0943090841174125,0.0,0.0,0.1978825628757476,24.646778106689453,25.0,-0.2568663656711578,-4849.0048828125,67.7667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711303710937,304.9134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.021484375,18000.0,0.0,0.0,0.108334794640541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14388507604599,0.1438893526792526,-4.282224381313426e-06,0.0,0.0001099460423574,0.0,0.0,5.6942973136901855,0.0,0.0,0.0,0.2767390310764313,4.0,0.0,1.0
841440,293.0413818359375,297.1499938964844,293.1499938964844,0.003267116844654,-247.8685607910156,295.50054931640625,0.4756757020950317,0.050000000745058,0.0467481799423694,294.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4756757020950317,0.050000000745058,0.0492280833423137,293.1432800292969,297.1499938964844,293.1499938964844,0.0039506801404058,-231.8660430908203,296.3936767578125,0.4756757020950317,0.050000000745058,0.0363596938550472,293.08135986328125,297.1499938964844,293.1499938964844,0.1065325736999511,-2538.374267578125,304.1426696777344,0.7321351170539856,0.1687859445810318,0.1611073911190033,293.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4756757020950317,0.050000000745058,0.2335168421268463,291.1300048828125,291.1499938964844,270.8033447265625,269.5662841796875,283.5321044921875,293.261474609375,291.1300048828125,1.0,0.2076468169689178,0.969702959060669,0.969702959060669,1.0,1.0,-0.6323773264884949,0.2742797434329986,0.3580976128578186,0.0943090841174125,0.0,0.0,0.1978825628757476,24.646778106689453,25.0,-0.2568663656711578,-4849.0048828125,67.7667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711303710937,304.9134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.021484375,18000.0,0.0,0.0,0.108334794640541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14388507604599,0.1438893526792526,-4.282224381313426e-06,0.0,0.0001099460423574,0.0,0.0,5.6942973136901855,0.0,0.0,0.0,0.2767390310764313,4.0,0.0,1.0
