time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841500,293.0384216308594,297.1499938964844,293.1499938964844,0.0032876129262149,-249.39781188964844,295.52740478515625,0.4757003784179687,0.050000000745058,0.046747725456953,294.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.4757003784179687,0.050000000745058,0.0492276065051555,293.1400451660156,297.1499938964844,293.1499938964844,0.0039585875347256,-232.310302734375,296.403564453125,0.4757003784179687,0.050000000745058,0.0363593436777591,293.0807800292969,297.1499938964844,293.1499938964844,0.1072952151298523,-2552.995361328125,304.1426086425781,0.7334628105163574,0.1697704792022705,0.1620353311300277,293.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.4757003784179687,0.050000000745058,0.2335145622491836,291.12994384765625,291.1499938964844,270.7749938964844,269.54833984375,283.5188293457031,293.2590637207031,291.12994384765625,1.0,0.2077339589595794,0.9698167443275452,0.9698167443275452,1.0,1.0,-0.6334866881370544,0.2747499942779541,0.3587366938591003,0.0945464819669723,0.0,0.0,0.1992262303829193,24.64417839050293,25.0,-0.2120803296566009,-4866.01220703125,67.93328094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,304.9275817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.96484375,18000.0,0.0,0.0,0.1086878329515457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446355879306793,0.1446398794651031,-4.283563157514436e-06,0.0,0.0001103043323382,0.0,0.0,5.726851940155029,0.0,0.0,0.0,0.2768650650978088,4.0,0.0,1.0
841560,293.03546142578125,297.1499938964844,293.1499938964844,0.0033084691967815,-250.95266723632807,295.5547180175781,0.4757249653339386,0.050000000745058,0.0467472746968269,294.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4757249653339386,0.050000000745058,0.0492271296679973,293.13677978515625,297.1499938964844,293.1499938964844,0.0039669079706072,-232.7774353027344,296.4140014648437,0.4757249653339386,0.050000000745058,0.0363589897751808,293.0802001953125,297.1499938964844,293.1499938964844,0.1080617606639862,-2567.66845703125,304.1425476074219,0.7347918748855591,0.1707586497068405,0.162966713309288,293.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4757249653339386,0.050000000745058,0.2335123121738433,291.1298828125,291.1499938964844,270.7466735839844,269.53033447265625,283.5055847167969,293.25665283203125,291.1298828125,1.0,0.2078216969966888,0.9699273109436036,0.9699273109436036,1.0,1.0,-0.6346002221107483,0.2752217948436737,0.3593783974647522,0.0947853401303291,0.0,0.0,0.2005717605352401,24.64167213439941,25.0,-0.1684405356645584,-4883.0791015625,68.100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9717102050781,304.94146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.91015625,18000.0,0.0,0.0,0.1090429127216339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453912109136581,0.1453955024480819,-4.2849155761359725e-06,0.0,0.0001106646959669,0.0,0.0,5.759669780731201,0.0,0.0,0.0,0.2769921720027923,4.0,0.0,1.0
841620,293.0295715332031,297.1499938964844,293.1499938964844,0.0033513030502945,-254.1419677734375,295.6107788085937,0.4757739007472992,0.050000000745058,0.0467463731765747,294.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4757739007472992,0.050000000745058,0.0492261797189712,293.1303405761719,297.1499938964844,293.1499938964844,0.0039848373271524,-233.7828063964844,296.4365539550781,0.4757739007472992,0.050000000745058,0.0363582894206047,293.0791320800781,297.1499938964844,293.1499938964844,0.1096066832542419,-2597.172119140625,304.1424560546875,0.7374565005302429,0.1727457493543625,0.1648398339748382,293.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4757739007472992,0.050000000745058,0.2335078120231628,291.1298217773437,291.1499938964844,270.69000244140625,269.4939880371094,283.47906494140625,293.2518005371094,291.1298217773437,1.0,0.2079988718032837,0.9701483249664308,0.9701483249664308,1.0,1.0,-0.6368396878242493,0.2761701643466949,0.3606695234775543,0.0952675640583038,0.0,0.0,0.2032665908336639,24.63692855834961,25.0,-0.0974631756544113,-4917.37548828125,68.43891143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97125244140625,304.9685974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80859375,18000.0,0.0,0.0,0.1097612231969833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469167023897171,0.1469209790229797,-4.287659521651221e-06,0.0,0.0001113936887122,0.0,0.0,5.826055526733398,0.0,0.0,0.0,0.2772495448589325,4.0,0.0,1.0
841680,293.0295715332031,297.1499938964844,293.1499938964844,0.0033513030502945,-254.1419677734375,295.6107788085937,0.4757739007472992,0.050000000745058,0.0467463731765747,294.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4757739007472992,0.050000000745058,0.0492261797189712,293.1303405761719,297.1499938964844,293.1499938964844,0.0039848373271524,-233.7828063964844,296.4365539550781,0.4757739007472992,0.050000000745058,0.0363582894206047,293.0791320800781,297.1499938964844,293.1499938964844,0.1096066832542419,-2597.172119140625,304.1424560546875,0.7374565005302429,0.1727457493543625,0.1648398339748382,293.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4757739007472992,0.050000000745058,0.2335078120231628,291.1298217773437,291.1499938964844,270.69000244140625,269.4939880371094,283.47906494140625,293.2518005371094,291.1298217773437,1.0,0.2079988718032837,0.9701483249664308,0.9701483249664308,1.0,1.0,-0.6368396878242493,0.2761701643466949,0.3606695234775543,0.0952675640583038,0.0,0.0,0.2032665908336639,24.63692855834961,25.0,-0.0974631756544113,-4917.37548828125,68.43891143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97125244140625,304.9685974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80859375,18000.0,0.0,0.0,0.1097612231969833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469167023897171,0.1469209790229797,-4.287659521651221e-06,0.0,0.0001113936887122,0.0,0.0,5.826055526733398,0.0,0.0,0.0,0.2772495448589325,4.0,0.0,1.0
841740,293.0237731933594,297.1499938964844,293.1499938964844,0.003395594889298,-257.43408203125,295.668701171875,0.4758225977420807,0.050000000745058,0.0467454753816127,294.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4758225977420807,0.050000000745058,0.0492252372205257,293.1239013671875,297.1499938964844,293.1499938964844,0.0040044421330094,-234.8805389404297,296.4612121582031,0.4758225977420807,0.050000000745058,0.0363575927913188,293.078125,297.1499938964844,293.1499938964844,0.1111665591597557,-2626.8701171875,304.1423645019531,0.7401314973831177,0.1747460812330246,0.1667255908250808,293.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4758225977420807,0.050000000745058,0.2335033267736435,291.1297912597656,291.1499938964844,270.6333312988281,269.45721435546875,283.4526062011719,293.2469482421875,291.1297912597656,1.0,0.208178162574768,0.9703693985939026,0.9703693985939026,1.0,1.0,-0.6390944123268127,0.2771243453025818,0.3619700670242309,0.0957554578781127,0.0,0.0,0.2059643864631652,24.632503509521484,25.0,-0.0505289696156978,-4951.88134765625,68.78073120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,304.994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.712890625,18000.0,0.0,0.0,0.1104922816157341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484598964452743,0.1484641879796981,-4.290452125133015e-06,0.0,0.0001121356181101,0.0,0.0,5.893391132354736,0.0,0.0,0.0,0.2775108814239502,4.0,0.0,1.0
841800,293.0237731933594,297.1499938964844,293.1499938964844,0.003395594889298,-257.43408203125,295.668701171875,0.4758225977420807,0.050000000745058,0.0467454753816127,294.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4758225977420807,0.050000000745058,0.0492252372205257,293.1239013671875,297.1499938964844,293.1499938964844,0.0040044421330094,-234.8805389404297,296.4612121582031,0.4758225977420807,0.050000000745058,0.0363575927913188,293.078125,297.1499938964844,293.1499938964844,0.1111665591597557,-2626.8701171875,304.1423645019531,0.7401314973831177,0.1747460812330246,0.1667255908250808,293.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4758225977420807,0.050000000745058,0.2335033267736435,291.1297912597656,291.1499938964844,270.6333312988281,269.45721435546875,283.4526062011719,293.2469482421875,291.1297912597656,1.0,0.208178162574768,0.9703693985939026,0.9703693985939026,1.0,1.0,-0.6390944123268127,0.2771243453025818,0.3619700670242309,0.0957554578781127,0.0,0.0,0.2059643864631652,24.632503509521484,25.0,-0.0505289696156978,-4951.88134765625,68.78073120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,304.994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.712890625,18000.0,0.0,0.0,0.1104922816157341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484598964452743,0.1484641879796981,-4.290452125133015e-06,0.0,0.0001121356181101,0.0,0.0,5.893391132354736,0.0,0.0,0.0,0.2775108814239502,4.0,0.0,1.0
841860,293.0180358886719,297.1499938964844,293.1499938964844,0.0034413640387356,-260.8297424316406,295.7284545898437,0.4758710265159607,0.050000000745058,0.0467445850372314,294.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4758710265159607,0.050000000745058,0.0492242984473705,293.1175231933594,297.1499938964844,293.1499938964844,0.0040257493965327,-236.07180786132807,296.4880065917969,0.4758710265159607,0.050000000745058,0.0363568998873233,293.0771789550781,297.1499938964844,293.1499938964844,0.1127410158514976,-2656.75390625,304.1423034667969,0.74281907081604,0.1767590194940567,0.1686234027147293,293.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4758710265159607,0.050000000745058,0.2334988713264465,291.1297607421875,291.1499938964844,270.57666015625,269.4198913574219,283.4261169433594,293.2420959472656,291.1297607421875,1.0,0.2083594799041748,0.9705842137336732,0.9705842137336732,1.0,1.0,-0.6413636207580566,0.2780839800834656,0.363279640674591,0.0962486863136291,0.0,0.0,0.2086635380983352,24.62836647033692,25.0,-0.0232129115611314,-4986.60107421875,69.12616729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,305.0203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.1112380400300026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500199884176254,0.1500242799520492,-4.293292931834003e-06,0.0,0.0001128924704971,0.0,0.0,5.961647033691406,0.0,0.0,0.0,0.2777760624885559,4.0,0.0,1.0
841920,293.0180358886719,297.1499938964844,293.1499938964844,0.0034413640387356,-260.8297424316406,295.7284545898437,0.4758710265159607,0.050000000745058,0.0467445850372314,294.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4758710265159607,0.050000000745058,0.0492242984473705,293.1175231933594,297.1499938964844,293.1499938964844,0.0040257493965327,-236.07180786132807,296.4880065917969,0.4758710265159607,0.050000000745058,0.0363568998873233,293.0771789550781,297.1499938964844,293.1499938964844,0.1127410158514976,-2656.75390625,304.1423034667969,0.74281907081604,0.1767590194940567,0.1686234027147293,293.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4758710265159607,0.050000000745058,0.2334988713264465,291.1297607421875,291.1499938964844,270.57666015625,269.4198913574219,283.4261169433594,293.2420959472656,291.1297607421875,1.0,0.2083594799041748,0.9705842137336732,0.9705842137336732,1.0,1.0,-0.6413636207580566,0.2780839800834656,0.363279640674591,0.0962486863136291,0.0,0.0,0.2086635380983352,24.62836647033692,25.0,-0.0232129115611314,-4986.60107421875,69.12616729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,305.0203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.1112380400300026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500199884176254,0.1500242799520492,-4.293292931834003e-06,0.0,0.0001128924704971,0.0,0.0,5.961647033691406,0.0,0.0,0.0,0.2777760624885559,4.0,0.0,1.0
841980,293.0123596191406,297.1499938964844,293.1499938964844,0.0034886193461716,-264.32958984375,295.7900085449219,0.4759193360805511,0.050000000745058,0.0467436946928501,294.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4759193360805511,0.050000000745058,0.0492233596742153,293.1111755371094,297.1499938964844,293.1499938964844,0.0040487628430128,-237.3572540283203,296.51690673828125,0.4759193360805511,0.050000000745058,0.0363562069833278,293.0762939453125,297.1499938964844,293.1499938964844,0.114330306649208,-2686.829833984375,304.1422119140625,0.7455204725265503,0.1787837743759155,0.1705324649810791,293.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4759193360805511,0.050000000745058,0.2334944307804107,291.12969970703125,291.1499938964844,270.5199890136719,269.3820495605469,283.3996887207031,293.2371826171875,291.1296691894531,1.0,0.2085426896810531,0.9707990288734436,0.9707990288734436,1.0,1.0,-0.6436463594436646,0.2790487706661224,0.3645975589752197,0.0967470854520797,0.0,0.0,0.2113743871450424,24.624481201171875,25.0,-0.2044621258974075,-5021.03564453125,69.4750747680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96514892578125,305.0461730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.1119985207915306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515996009111404,0.1516038924455642,-4.296181941754185e-06,0.0,0.0001136642604251,0.0,0.0,6.030940532684326,0.0,0.0,0.0,0.2780455648899078,4.0,0.0,1.0
842040,293.0123596191406,297.1499938964844,293.1499938964844,0.0034886193461716,-264.32958984375,295.7900085449219,0.4759193360805511,0.050000000745058,0.0467436946928501,294.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4759193360805511,0.050000000745058,0.0492233596742153,293.1111755371094,297.1499938964844,293.1499938964844,0.0040487628430128,-237.3572540283203,296.51690673828125,0.4759193360805511,0.050000000745058,0.0363562069833278,293.0762939453125,297.1499938964844,293.1499938964844,0.114330306649208,-2686.829833984375,304.1422119140625,0.7455204725265503,0.1787837743759155,0.1705324649810791,293.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4759193360805511,0.050000000745058,0.2334944307804107,291.12969970703125,291.1499938964844,270.5199890136719,269.3820495605469,283.3996887207031,293.2371826171875,291.1296691894531,1.0,0.2085426896810531,0.9707990288734436,0.9707990288734436,1.0,1.0,-0.6436463594436646,0.2790487706661224,0.3645975589752197,0.0967470854520797,0.0,0.0,0.2113743871450424,24.624481201171875,25.0,-0.2044621258974075,-5021.03564453125,69.4750747680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96514892578125,305.0461730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.1119985207915306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515996009111404,0.1516038924455642,-4.296181941754185e-06,0.0,0.0001136642604251,0.0,0.0,6.030940532684326,0.0,0.0,0.0,0.2780455648899078,4.0,0.0,1.0
842100,293.0095520019531,297.1499938964844,293.1499938964844,0.0035127960145473,-266.1177978515625,295.82147216796875,0.4759434461593628,0.050000000745058,0.0467432476580143,294.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.4759434461593628,0.050000000745058,0.0492228902876377,293.1080017089844,297.1499938964844,293.1499938964844,0.0040609259158372,-238.03616333007807,296.5321350097656,0.4759434461593628,0.050000000745058,0.0363558605313301,293.07586669921875,297.1499938964844,293.1499938964844,0.1151306629180908,-2701.942138671875,304.1421813964844,0.7468768358230591,0.1798005402088165,0.1714911758899688,293.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.4759434461593628,0.050000000745058,0.2334922105073928,291.1296081542969,291.1499938964844,270.4916687011719,269.3629150390625,283.3864440917969,293.2347412109375,291.1296081542969,1.0,0.2086349874734878,0.9709064364433287,0.9709064364433287,1.0,1.0,-0.6447927355766296,0.2795330882072449,0.3652596473693847,0.0969981998205185,0.0,0.0,0.2127445638179779,24.62262725830078,25.0,-0.0612324997782707,-5039.38818359375,69.65082550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96368408203125,305.0580444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.423828125,18000.0,0.0,0.0,0.1123843714594841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524033844470977,0.1524076908826828,-4.297652594686952e-06,0.0,0.0001140558524639,0.0,0.0,6.066265106201172,0.0,0.0,0.0,0.2781829535961151,4.0,0.0,1.0
842160,293.0067443847656,297.1499938964844,293.1499938964844,0.003537357551977,-267.9296569824219,295.8534851074219,0.4759674966335296,0.050000000745058,0.0467428043484687,294.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4759674966335296,0.050000000745058,0.0492224246263504,293.1048583984375,297.1499938964844,293.1499938964844,0.00407350435853,-238.73513793945312,296.54803466796875,0.4759674966335296,0.050000000745058,0.0363555140793323,293.0754699707031,297.1499938964844,293.1499938964844,0.1159315779805183,-2717.036865234375,304.14215087890625,0.748236894607544,0.1808201074600219,0.1724525094032287,293.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4759674966335296,0.050000000745058,0.233489990234375,291.1297302246094,291.1499938964844,270.4633483886719,269.3435974121094,283.37322998046875,293.2322998046875,291.1298828125,1.0,0.2087277173995971,0.971009075641632,0.971009075641632,1.0,1.0,-0.6459422707557678,0.280018538236618,0.3659237027168274,0.0972504466772079,0.0,0.0,0.2140828818082809,24.620826721191406,25.0,0.6404706239700317,-5058.81494140625,69.82740020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96197509765625,305.0678405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41015625,18000.0,0.0,0.0,0.1127761080861091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532059907913208,0.1532102823257446,-4.299140982766403e-06,0.0,0.0001144534107879,0.0,0.0,6.101608753204346,0.0,0.0,0.0,0.2783205211162567,4.0,0.0,1.0
842220,293.0011901855469,297.1499938964844,293.1499938964844,0.0035873700398951,-271.60009765625,295.9196472167969,0.4760155975818634,0.050000000745058,0.0467419177293777,294.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.4760155975818634,0.050000000745058,0.0492214895784854,293.0985717773437,297.1499938964844,293.1499938964844,0.004099688027054,-240.17724609375,296.58209228515625,0.4760155975818634,0.050000000745058,0.0363548249006271,293.0746765136719,297.1499938964844,293.1499938964844,0.1175304055213928,-2747.079345703125,304.14208984375,0.7509676814079285,0.1828666478395462,0.1743824034929275,293.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.4760155975818634,0.050000000745058,0.2334855496883392,291.1312561035156,291.1499938964844,270.4066772460937,269.30450439453125,283.3468322753906,293.2273864746094,291.13165283203125,1.0,0.2089144140481948,0.9712142944335938,0.9712142944335938,1.0,1.0,-0.6482500433921814,0.2809928059577942,0.3672572374343872,0.0977584049105644,0.0,0.0,0.2164900004863739,24.61736488342285,25.0,2.29960560798645,-5096.99609375,70.18291473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574584960937,305.0811462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.912109375,18000.0,0.0,0.0,0.1135826483368873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547002047300338,0.1547045111656189,-4.302044089854462e-06,0.0,0.0001152719487436,0.0,0.0,6.16771125793457,0.0,0.0,0.0,0.2785793542861938,4.0,0.0,1.0
842280,293.0011901855469,297.1499938964844,293.1499938964844,0.0035873700398951,-271.60009765625,295.9196472167969,0.4760155975818634,0.050000000745058,0.0467419177293777,294.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.4760155975818634,0.050000000745058,0.0492214895784854,293.0985717773437,297.1499938964844,293.1499938964844,0.004099688027054,-240.17724609375,296.58209228515625,0.4760155975818634,0.050000000745058,0.0363548249006271,293.0746765136719,297.1499938964844,293.1499938964844,0.1175304055213928,-2747.079345703125,304.14208984375,0.7509676814079285,0.1828666478395462,0.1743824034929275,293.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.4760155975818634,0.050000000745058,0.2334855496883392,291.1312561035156,291.1499938964844,270.4066772460937,269.30450439453125,283.3468322753906,293.2273864746094,291.13165283203125,1.0,0.2089144140481948,0.9712142944335938,0.9712142944335938,1.0,1.0,-0.6482500433921814,0.2809928059577942,0.3672572374343872,0.0977584049105644,0.0,0.0,0.2164900004863739,24.61736488342285,25.0,2.29960560798645,-5096.99609375,70.18291473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574584960937,305.0811462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.912109375,18000.0,0.0,0.0,0.1135826483368873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547002047300338,0.1547045111656189,-4.302044089854462e-06,0.0,0.0001152719487436,0.0,0.0,6.16771125793457,0.0,0.0,0.0,0.2785793542861938,4.0,0.0,1.0
842340,292.9957275390625,297.1499938964844,293.1499938964844,0.0036386894062161,-275.3583984375,295.987548828125,0.47606360912323,0.050000000745058,0.0467410311102867,294.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.47606360912323,0.050000000745058,0.0492205582559108,293.09234619140625,297.1499938964844,293.1499938964844,0.0041274325922131,-241.70407104492188,296.61822509765625,0.47606360912323,0.050000000745058,0.0363541357219219,293.0739440917969,297.1499938964844,293.1499938964844,0.1191418170928955,-2777.272705078125,304.1420593261719,0.7537117600440979,0.184922456741333,0.1763211339712143,293.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.47606360912323,0.050000000745058,0.2334811240434646,291.1329040527344,291.1499938964844,270.3500061035156,269.2646789550781,283.3204040527344,293.2224426269531,291.1330871582031,1.0,0.2091026902198791,0.9714195132255554,0.9714195132255554,1.0,1.0,-0.650568425655365,0.2819710969924927,0.3685973286628723,0.0982707142829895,0.0,0.0,0.2186446040868759,24.614103317260746,25.0,1.6790608167648315,-5131.27001953125,70.54145050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9526672363281,305.0908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.498046875,18000.0,0.0,0.0,0.1144108027219772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560217291116714,0.1560260355472564,-4.304656613385305e-06,0.0,0.0001161124164354,0.0,0.0,6.226368427276611,0.0,0.0,0.0,0.2788105010986328,4.0,0.0,1.0
842400,292.9957275390625,297.1499938964844,293.1499938964844,0.0036386894062161,-275.3583984375,295.987548828125,0.47606360912323,0.050000000745058,0.0467410311102867,294.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.47606360912323,0.050000000745058,0.0492205582559108,293.09234619140625,297.1499938964844,293.1499938964844,0.0041274325922131,-241.70407104492188,296.61822509765625,0.47606360912323,0.050000000745058,0.0363541357219219,293.0739440917969,297.1499938964844,293.1499938964844,0.1191418170928955,-2777.272705078125,304.1420593261719,0.7537117600440979,0.184922456741333,0.1763211339712143,293.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.47606360912323,0.050000000745058,0.2334811240434646,291.1329040527344,291.1499938964844,270.3500061035156,269.2646789550781,283.3204040527344,293.2224426269531,291.1330871582031,1.0,0.2091026902198791,0.9714195132255554,0.9714195132255554,1.0,1.0,-0.650568425655365,0.2819710969924927,0.3685973286628723,0.0982707142829895,0.0,0.0,0.2186446040868759,24.614103317260746,25.0,1.6790608167648315,-5131.27001953125,70.54145050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9526672363281,305.0908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.498046875,18000.0,0.0,0.0,0.1144108027219772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560217291116714,0.1560260355472564,-4.304656613385305e-06,0.0,0.0001161124164354,0.0,0.0,6.226368427276611,0.0,0.0,0.0,0.2788105010986328,4.0,0.0,1.0
842460,292.9903259277344,297.1499938964844,293.1499938964844,0.0036916567478328,-279.2404479980469,296.056396484375,0.476111501455307,0.050000000745058,0.0467401482164859,294.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.476111501455307,0.050000000745058,0.0492196269333362,293.0861511230469,297.1499938964844,293.1499938964844,0.0041570994071662,-243.3456115722656,296.6556701660156,0.476111501455307,0.050000000745058,0.0363534465432167,293.0732727050781,297.1499938964844,293.1499938964844,0.1207778826355934,-2807.863037109375,304.1419677734375,0.7564687728881836,0.186987429857254,0.178268477320671,293.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.476111501455307,0.050000000745058,0.2334767132997512,291.1332702636719,291.1499938964844,270.2933654785156,269.2245178222656,283.29400634765625,293.217529296875,291.1332702636719,1.0,0.2092924863100052,0.9716199636459352,0.9716199636459352,1.0,1.0,-0.6528971195220947,0.2829538881778717,0.369943231344223,0.0987858027219772,0.0,0.0,0.2208426892757415,24.61101150512696,25.0,0.4133437573909759,-5165.26318359375,70.9029769897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948974609375,305.10113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.46484375,18000.0,0.0,0.0,0.1152449697256088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573421210050583,0.1573464274406433,-4.307139079173794e-06,0.0,0.0001169589886558,0.0,0.0,6.284916400909424,0.0,0.0,0.0,0.279039591550827,4.0,0.0,1.0
842520,292.9903259277344,297.1499938964844,293.1499938964844,0.0036916567478328,-279.2404479980469,296.056396484375,0.476111501455307,0.050000000745058,0.0467401482164859,294.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.476111501455307,0.050000000745058,0.0492196269333362,293.0861511230469,297.1499938964844,293.1499938964844,0.0041570994071662,-243.3456115722656,296.6556701660156,0.476111501455307,0.050000000745058,0.0363534465432167,293.0732727050781,297.1499938964844,293.1499938964844,0.1207778826355934,-2807.863037109375,304.1419677734375,0.7564687728881836,0.186987429857254,0.178268477320671,293.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.476111501455307,0.050000000745058,0.2334767132997512,291.1332702636719,291.1499938964844,270.2933654785156,269.2245178222656,283.29400634765625,293.217529296875,291.1332702636719,1.0,0.2092924863100052,0.9716199636459352,0.9716199636459352,1.0,1.0,-0.6528971195220947,0.2829538881778717,0.369943231344223,0.0987858027219772,0.0,0.0,0.2208426892757415,24.61101150512696,25.0,0.4133437573909759,-5165.26318359375,70.9029769897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948974609375,305.10113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.46484375,18000.0,0.0,0.0,0.1152449697256088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573421210050583,0.1573464274406433,-4.307139079173794e-06,0.0,0.0001169589886558,0.0,0.0,6.284916400909424,0.0,0.0,0.0,0.279039591550827,4.0,0.0,1.0
842580,292.9849548339844,297.1499938964844,293.1499938964844,0.0037462948821485,-283.2462158203125,296.1262512207031,0.4761593341827392,0.050000000745058,0.0467392653226852,294.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.4761593341827392,0.050000000745058,0.0492186956107616,293.0799865722656,297.1499938964844,293.1499938964844,0.0041886833496391,-245.1003875732422,296.694580078125,0.4761593341827392,0.050000000745058,0.0363527610898017,293.0726318359375,297.1499938964844,293.1499938964844,0.1224382892251014,-2838.839599609375,304.1418762207031,0.7592379450798035,0.1890614181756973,0.18022421002388,293.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.4761593341827392,0.050000000745058,0.2334723025560379,291.13250732421875,291.1499938964844,270.2368469238281,269.1844177246094,283.2676086425781,293.2125549316406,291.1321105957031,1.0,0.2094836980104446,0.97182035446167,0.97182035446167,1.0,1.0,-0.6552359461784363,0.2839418351650238,0.3712940812110901,0.0993021205067634,0.0,0.0,0.2232058048248291,24.608051300048828,25.0,-1.9690892696380613,-5195.8828125,71.26740264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468994140625,305.1212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.064453125,18000.0,0.0,0.0,0.1160748302936554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1587443947792053,0.1587487012147903,-4.309706582716899e-06,0.0,0.0001178011953015,0.0,0.0,6.347128868103027,0.0,0.0,0.0,0.27928227186203,4.0,0.0,1.0
842640,292.9849548339844,297.1499938964844,293.1499938964844,0.0037462948821485,-283.2462158203125,296.1262512207031,0.4761593341827392,0.050000000745058,0.0467392653226852,294.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.4761593341827392,0.050000000745058,0.0492186956107616,293.0799865722656,297.1499938964844,293.1499938964844,0.0041886833496391,-245.1003875732422,296.694580078125,0.4761593341827392,0.050000000745058,0.0363527610898017,293.0726318359375,297.1499938964844,293.1499938964844,0.1224382892251014,-2838.839599609375,304.1418762207031,0.7592379450798035,0.1890614181756973,0.18022421002388,293.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.4761593341827392,0.050000000745058,0.2334723025560379,291.13250732421875,291.1499938964844,270.2368469238281,269.1844177246094,283.2676086425781,293.2125549316406,291.1321105957031,1.0,0.2094836980104446,0.97182035446167,0.97182035446167,1.0,1.0,-0.6552359461784363,0.2839418351650238,0.3712940812110901,0.0993021205067634,0.0,0.0,0.2232058048248291,24.608051300048828,25.0,-1.9690892696380613,-5195.8828125,71.26740264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468994140625,305.1212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.064453125,18000.0,0.0,0.0,0.1160748302936554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1587443947792053,0.1587487012147903,-4.309706582716899e-06,0.0,0.0001178011953015,0.0,0.0,6.347128868103027,0.0,0.0,0.0,0.27928227186203,4.0,0.0,1.0
842700,292.9822998046875,297.1499938964844,293.1499938964844,0.0037743113934993,-285.3056030273437,296.1612548828125,0.4761832654476166,0.050000000745058,0.0467388220131397,294.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.4761832654476166,0.050000000745058,0.0492182299494743,293.076904296875,297.1499938964844,293.1499938964844,0.0042052986100316,-246.03028869628903,296.7142944335937,0.4761832654476166,0.050000000745058,0.0363524183630943,293.07232666015625,297.1499938964844,293.1499938964844,0.123283214867115,-2854.585205078125,304.1418151855469,0.760627269744873,0.1901020854711532,0.1812054514884948,293.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.4761832654476166,0.050000000745058,0.2334700971841812,291.1311950683594,291.1499938964844,270.2086181640625,269.1643981933594,283.25439453125,293.2100830078125,291.130615234375,1.0,0.2095798552036285,0.9719205498695374,0.9719205498695374,1.0,1.0,-0.6564093828201294,0.284437894821167,0.3719715178012848,0.0995607674121856,0.0,0.0,0.2245932221412658,24.60660171508789,25.0,-3.2504003047943115,-5211.8271484375,71.45074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94683837890625,305.1361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.48828125,18000.0,0.0,0.0,0.1164817586541175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595471203327179,0.1595514267683029,-4.311104476073524e-06,0.0,0.0001182141786557,0.0,0.0,6.3826985359191895,0.0,0.0,0.0,0.2794202864170074,4.0,0.0,1.0
842760,292.9796447753906,297.1499938964844,293.1499938964844,0.0038027681875973,-287.3959655761719,296.1965637207031,0.4762072265148163,0.050000000745058,0.0467383787035942,294.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.4762072265148163,0.050000000745058,0.049217764288187,293.0738220214844,297.1499938964844,293.1499938964844,0.0042224125936627,-246.98829650878903,296.734375,0.4762072265148163,0.050000000745058,0.0363520719110965,293.072021484375,297.1499938964844,293.1499938964844,0.1241334676742553,-2870.409423828125,304.1417541503906,0.7620195746421814,0.1911452859640121,0.18218894302845,293.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.4762072265148163,0.050000000745058,0.2334678769111633,291.129638671875,291.1499938964844,270.1803894042969,269.14434814453125,283.2412109375,293.20758056640625,291.1290588378906,1.0,0.2096763402223587,0.9720166325569152,0.9720166325569152,1.0,1.0,-0.6575855612754822,0.2849352359771728,0.3726502954959869,0.0998196750879287,0.0,0.0,0.2261095196008682,24.60516166687012,25.0,-3.883126020431519,-5228.73486328125,71.63481903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,305.1541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7734375,18000.0,0.0,0.0,0.1168843433260917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160440593957901,0.160444900393486,-4.312649252824485e-06,0.0,0.0001186227527796,0.0,0.0,6.422325134277344,0.0,0.0,0.0,0.2795735597610473,4.0,0.0,1.0
842820,292.974365234375,297.1499938964844,293.1499938964844,0.0038607949391007,-291.6439208984375,296.2686767578125,0.47625532746315,0.050000000745058,0.0467374883592128,294.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.47625532746315,0.050000000745058,0.0492168255150318,293.0676574707031,297.1499938964844,293.1499938964844,0.0042579439468681,-248.9691619873047,296.7763671875,0.47625532746315,0.050000000745058,0.036351379007101,293.0714416503906,297.1499938964844,293.1499938964844,0.1258407682180404,-2902.10400390625,304.14166259765625,0.7648139595985413,0.1932396590709686,0.1841634213924408,293.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.47625532746315,0.050000000745058,0.2334634363651275,291.1268005371094,291.1499938964844,270.12408447265625,269.1043395996094,283.2147827148437,293.2025146484375,291.1263732910156,1.0,0.2098703682422638,0.9722087979316713,0.9722087979316713,1.0,1.0,-0.6599467992782593,0.2859344184398651,0.3740123510360718,0.1003386303782463,0.0,0.0,0.2294071763753891,24.60228729248047,25.0,-3.533430814743042,-5265.4619140625,72.00531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482727050781,305.1969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.552734375,18000.0,0.0,0.0,0.1176824122667312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624423414468765,0.1624466627836227,-4.31621674579219e-06,0.0,0.0001194326905533,0.0,0.0,6.511458396911621,0.0,0.0,0.0,0.279919296503067,4.0,0.0,1.0
842880,292.974365234375,297.1499938964844,293.1499938964844,0.0038607949391007,-291.6439208984375,296.2686767578125,0.47625532746315,0.050000000745058,0.0467374883592128,294.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.47625532746315,0.050000000745058,0.0492168255150318,293.0676574707031,297.1499938964844,293.1499938964844,0.0042579439468681,-248.9691619873047,296.7763671875,0.47625532746315,0.050000000745058,0.036351379007101,293.0714416503906,297.1499938964844,293.1499938964844,0.1258407682180404,-2902.10400390625,304.14166259765625,0.7648139595985413,0.1932396590709686,0.1841634213924408,293.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.47625532746315,0.050000000745058,0.2334634363651275,291.1268005371094,291.1499938964844,270.12408447265625,269.1043395996094,283.2147827148437,293.2025146484375,291.1263732910156,1.0,0.2098703682422638,0.9722087979316713,0.9722087979316713,1.0,1.0,-0.6599467992782593,0.2859344184398651,0.3740123510360718,0.1003386303782463,0.0,0.0,0.2294071763753891,24.60228729248047,25.0,-3.533430814743042,-5265.4619140625,72.00531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482727050781,305.1969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.552734375,18000.0,0.0,0.0,0.1176824122667312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624423414468765,0.1624466627836227,-4.31621674579219e-06,0.0,0.0001194326905533,0.0,0.0,6.511458396911621,0.0,0.0,0.0,0.279919296503067,4.0,0.0,1.0
842940,292.9691467285156,297.1499938964844,293.1499938964844,0.0039201374165713,-295.9471740722656,296.3437805175781,0.4763036370277405,0.050000000745058,0.0467365980148315,294.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.4763036370277405,0.050000000745058,0.0492158867418766,293.0615234375,297.1499938964844,293.1499938964844,0.0042949505150318,-251.0037841796875,296.8216552734375,0.4763036370277405,0.050000000745058,0.0363506861031055,293.07086181640625,297.1499938964844,293.1499938964844,0.1275359839200973,-2933.43408203125,304.1416320800781,0.767619788646698,0.1953442394733429,0.1861475557088852,293.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.4763036370277405,0.050000000745058,0.2334589809179306,291.1261291503906,291.1499938964844,270.0679016113281,269.0643615722656,283.1883544921875,293.19744873046875,291.1264038085937,1.0,0.2100657820701599,0.972400963306427,0.972400963306427,1.0,1.0,-0.6623196005821228,0.2869394421577453,0.3753801584243774,0.1008591130375862,0.0,0.0,0.2326775193214416,24.599424362182617,25.0,0.3655279278755188,-5309.30615234375,72.3788833618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478759765625,305.2328796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2265625,18000.0,0.0,0.0,0.1184932589530944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645470708608627,0.1645513921976089,-4.320216248743236e-06,0.0,0.0001202555940835,0.0,0.0,6.605844497680664,0.0,0.0,0.0,0.280287891626358,4.0,0.0,1.0
843000,292.9691467285156,297.1499938964844,293.1499938964844,0.0039201374165713,-295.9471740722656,296.3437805175781,0.4763036370277405,0.050000000745058,0.0467365980148315,294.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.4763036370277405,0.050000000745058,0.0492158867418766,293.0615234375,297.1499938964844,293.1499938964844,0.0042949505150318,-251.0037841796875,296.8216552734375,0.4763036370277405,0.050000000745058,0.0363506861031055,293.07086181640625,297.1499938964844,293.1499938964844,0.1275359839200973,-2933.43408203125,304.1416320800781,0.767619788646698,0.1953442394733429,0.1861475557088852,293.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.4763036370277405,0.050000000745058,0.2334589809179306,291.1261291503906,291.1499938964844,270.0679016113281,269.0643615722656,283.1883544921875,293.19744873046875,291.1264038085937,1.0,0.2100657820701599,0.972400963306427,0.972400963306427,1.0,1.0,-0.6623196005821228,0.2869394421577453,0.3753801584243774,0.1008591130375862,0.0,0.0,0.2326775193214416,24.599424362182617,25.0,0.3655279278755188,-5309.30615234375,72.3788833618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478759765625,305.2328796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2265625,18000.0,0.0,0.0,0.1184932589530944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645470708608627,0.1645513921976089,-4.320216248743236e-06,0.0,0.0001202555940835,0.0,0.0,6.605844497680664,0.0,0.0,0.0,0.280287891626358,4.0,0.0,1.0
843060,292.9640197753906,297.1499938964844,293.1499938964844,0.0039805052801966,-300.2777404785156,296.4222717285156,0.4763520359992981,0.050000000745058,0.0467357002198696,294.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.4763520359992981,0.050000000745058,0.049214944243431,293.055419921875,297.1499938964844,293.1499938964844,0.0043331454508006,-253.07150268554688,296.8706359863281,0.4763520359992981,0.050000000745058,0.0363499894738197,293.0703430175781,297.1499938964844,293.1499938964844,0.1292124688625335,-2964.27587890625,304.1416320800781,0.7704343199729919,0.197457879781723,0.1881404668092727,293.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.4763520359992981,0.050000000745058,0.2334545105695724,291.1284484863281,291.1499938964844,270.0118713378906,269.0244445800781,283.1619873046875,293.1923522949219,291.12890625,1.0,0.210262581706047,0.9725865125656128,0.9725865125656128,1.0,1.0,-0.6647028923034668,0.2879496812820434,0.3767532408237457,0.1013808697462081,0.0,0.0,0.2354011386632919,24.596614837646484,25.0,2.7434914112091064,-5348.60498046875,72.75543975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449462890625,305.2593078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1193366721272468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663823872804641,0.1663867086172104,-4.324038854974788e-06,0.0,0.0001211115522892,0.0,0.0,6.688913345336914,0.0,0.0,0.0,0.2806170582771301,4.0,0.0,1.0
843120,292.9640197753906,297.1499938964844,293.1499938964844,0.0039805052801966,-300.2777404785156,296.4222717285156,0.4763520359992981,0.050000000745058,0.0467357002198696,294.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.4763520359992981,0.050000000745058,0.049214944243431,293.055419921875,297.1499938964844,293.1499938964844,0.0043331454508006,-253.07150268554688,296.8706359863281,0.4763520359992981,0.050000000745058,0.0363499894738197,293.0703430175781,297.1499938964844,293.1499938964844,0.1292124688625335,-2964.27587890625,304.1416320800781,0.7704343199729919,0.197457879781723,0.1881404668092727,293.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.4763520359992981,0.050000000745058,0.2334545105695724,291.1284484863281,291.1499938964844,270.0118713378906,269.0244445800781,283.1619873046875,293.1923522949219,291.12890625,1.0,0.210262581706047,0.9725865125656128,0.9725865125656128,1.0,1.0,-0.6647028923034668,0.2879496812820434,0.3767532408237457,0.1013808697462081,0.0,0.0,0.2354011386632919,24.596614837646484,25.0,2.7434914112091064,-5348.60498046875,72.75543975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449462890625,305.2593078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1193366721272468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663823872804641,0.1663867086172104,-4.324038854974788e-06,0.0,0.0001211115522892,0.0,0.0,6.688913345336914,0.0,0.0,0.0,0.2806170582771301,4.0,0.0,1.0
843180,292.9589233398437,297.1499938964844,293.1499938964844,0.0040420647710561,-304.68475341796875,296.50201416015625,0.4764004647731781,0.050000000745058,0.0467348061501979,294.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4764004647731781,0.050000000745058,0.0492140017449855,293.04937744140625,297.1499938964844,293.1499938964844,0.004372923169285,-255.22608947753903,296.9213256835937,0.4764004647731781,0.050000000745058,0.0363492928445339,293.06982421875,297.1499938964844,293.1499938964844,0.1309080272912979,-2995.399169921875,304.1415710449219,0.7732550501823425,0.199580043554306,0.1901413798332214,293.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4764004647731781,0.050000000745058,0.2334500253200531,291.1302185058594,291.1499938964844,269.9559936523437,268.9845275878906,283.1356506347656,293.1872863769531,291.1304626464844,1.0,0.2104606926441192,0.9727720022201538,0.9727720022201538,1.0,1.0,-0.6670958399772644,0.2889648079872131,0.3781310319900512,0.1019039079546928,0.0,0.0,0.2379036545753479,24.59388542175293,25.0,2.163671493530273,-5384.94287109375,73.1348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418029785156,305.2796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.96484375,18000.0,0.0,0.0,0.1201950311660766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680203378200531,0.1680246740579605,-4.327402621129295e-06,0.0,0.0001219826808664,0.0,0.0,6.763190746307373,0.0,0.0,0.0,0.2809119522571563,4.0,0.0,1.0
843240,292.9589233398437,297.1499938964844,293.1499938964844,0.0040420647710561,-304.68475341796875,296.50201416015625,0.4764004647731781,0.050000000745058,0.0467348061501979,294.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4764004647731781,0.050000000745058,0.0492140017449855,293.04937744140625,297.1499938964844,293.1499938964844,0.004372923169285,-255.22608947753903,296.9213256835937,0.4764004647731781,0.050000000745058,0.0363492928445339,293.06982421875,297.1499938964844,293.1499938964844,0.1309080272912979,-2995.399169921875,304.1415710449219,0.7732550501823425,0.199580043554306,0.1901413798332214,293.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4764004647731781,0.050000000745058,0.2334500253200531,291.1302185058594,291.1499938964844,269.9559936523437,268.9845275878906,283.1356506347656,293.1872863769531,291.1304626464844,1.0,0.2104606926441192,0.9727720022201538,0.9727720022201538,1.0,1.0,-0.6670958399772644,0.2889648079872131,0.3781310319900512,0.1019039079546928,0.0,0.0,0.2379036545753479,24.59388542175293,25.0,2.163671493530273,-5384.94287109375,73.1348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418029785156,305.2796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.96484375,18000.0,0.0,0.0,0.1201950311660766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680203378200531,0.1680246740579605,-4.327402621129295e-06,0.0,0.0001219826808664,0.0,0.0,6.763190746307373,0.0,0.0,0.0,0.2809119522571563,4.0,0.0,1.0
