time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843300,292.9564208984375,297.1499938964844,293.1499938964844,0.0040735751390457,-306.9382019042969,296.5422668457031,0.4764247238636017,0.050000000745058,0.0467343553900718,294.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.4764247238636017,0.050000000745058,0.0492135286331176,293.0463562011719,297.1499938964844,293.1499938964844,0.0043936129659414,-256.3480224609375,296.9472045898437,0.4764247238636017,0.050000000745058,0.0363489426672458,293.069580078125,297.1499938964844,293.1499938964844,0.1317645460367202,-3011.096923828125,304.1415710449219,0.7746675610542297,0.2006445676088333,0.1911450028419494,293.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.4764247238636017,0.050000000745058,0.233447790145874,291.1307067871094,291.1499938964844,269.9281311035156,268.964599609375,283.1224975585937,293.18475341796875,291.130859375,1.0,0.2105602622032165,0.9728648066520692,0.9728648066520692,1.0,1.0,-0.6682960987091064,0.2894743084907532,0.3788217902183532,0.1021659895777702,0.0,0.0,0.239139899611473,24.59254264831543,25.0,1.6341571807861328,-5402.9931640625,73.32572174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405212402344,305.2894897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.041015625,18000.0,0.0,0.0,0.120625726878643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688269078731537,0.1688312441110611,-4.329010607762029e-06,0.0,0.0001224197767442,0.0,0.0,6.799766540527344,0.0,0.0,0.0,0.2810564041137695,4.0,0.0,1.0
843360,292.95391845703125,297.1499938964844,293.1499938964844,0.004105519503355,-309.21942138671875,296.58282470703125,0.47644904255867,0.050000000745058,0.0467339046299457,294.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.47644904255867,0.050000000745058,0.0492130517959594,293.0433349609375,297.1499938964844,293.1499938964844,0.0044147875159978,-257.495849609375,296.9734802246094,0.47644904255867,0.050000000745058,0.0363485924899578,293.0693359375,297.1499938964844,293.1499938964844,0.1326257735490799,-3026.861328125,304.1415405273437,0.7760812640190125,0.2017116695642471,0.1921507716178894,293.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.47644904255867,0.050000000745058,0.2334455400705337,291.1310119628906,291.1499938964844,269.9002990722656,268.94464111328125,283.1095275878906,293.1824645996094,291.131103515625,1.0,0.2106601446866989,0.9729538559913636,0.9729538559913636,1.0,1.0,-0.6694989204406738,0.2899850010871887,0.3795138895511627,0.102428413927555,0.0,0.0,0.2403730899095535,24.59119987487793,25.0,1.1657066345214844,-5421.04541015625,73.51729583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,305.29937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.056640625,18000.0,0.0,0.0,0.1210565119981765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169634073972702,0.1696383953094482,-4.330610863689799e-06,0.0,0.0001228569744853,0.0,0.0,6.8364033699035645,0.0,0.0,0.0,0.2812009453773498,4.0,0.0,1.0
843420,292.9486389160156,297.1499938964844,293.1499938964844,0.0041713220998644,-313.8998718261719,296.6659545898437,0.4764991998672485,0.050000000745058,0.0467329770326614,294.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4764991998672485,0.050000000745058,0.0492120757699012,293.0371398925781,297.1499938964844,293.1499938964844,0.0044590006582438,-259.8839416503906,297.0281677246094,0.4764991998672485,0.050000000745058,0.0363478697836399,293.0687561035156,297.1499938964844,293.1499938964844,0.1343632489442825,-3058.595458984375,304.1414489746094,0.7789279818534851,0.2038698494434356,0.1941793262958526,293.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4764991998672485,0.050000000745058,0.2334409058094024,291.1317749023437,291.1499938964844,269.84478759765625,268.9048156738281,283.0892639160156,293.18756103515625,291.13201904296875,1.0,0.2108611166477203,0.9731318950653076,0.9731318950653076,1.0,1.0,-0.6719247102737427,0.2910155355930328,0.3809091448783874,0.1029571592807769,0.0,0.0,0.2427609264850616,24.58796119689941,25.0,1.5254144668579102,-5456.044921875,73.90402221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9381103515625,305.3205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.16796875,18000.0,0.0,0.0,0.1219151616096496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712306886911392,0.1712350100278854,-4.333809556555934e-06,0.0,0.0001237283868249,0.0,0.0,6.9090681076049805,0.0,0.0,0.0,0.2814876437187195,4.0,0.0,1.0
843480,292.9486389160156,297.1499938964844,293.1499938964844,0.0041713220998644,-313.8998718261719,296.6659545898437,0.4764991998672485,0.050000000745058,0.0467329770326614,294.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4764991998672485,0.050000000745058,0.0492120757699012,293.0371398925781,297.1499938964844,293.1499938964844,0.0044590006582438,-259.8839416503906,297.0281677246094,0.4764991998672485,0.050000000745058,0.0363478697836399,293.0687561035156,297.1499938964844,293.1499938964844,0.1343632489442825,-3058.595458984375,304.1414489746094,0.7789279818534851,0.2038698494434356,0.1941793262958526,293.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4764991998672485,0.050000000745058,0.2334409058094024,291.1317749023437,291.1499938964844,269.84478759765625,268.9048156738281,283.0892639160156,293.18756103515625,291.13201904296875,1.0,0.2108611166477203,0.9731318950653076,0.9731318950653076,1.0,1.0,-0.6719247102737427,0.2910155355930328,0.3809091448783874,0.1029571592807769,0.0,0.0,0.2427609264850616,24.58796119689941,25.0,1.5254144668579102,-5456.044921875,73.90402221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9381103515625,305.3205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.16796875,18000.0,0.0,0.0,0.1219151616096496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712306886911392,0.1712350100278854,-4.333809556555934e-06,0.0,0.0001237283868249,0.0,0.0,6.9090681076049805,0.0,0.0,0.0,0.2814876437187195,4.0,0.0,1.0
843540,292.9431457519531,297.1499938964844,293.1499938964844,0.004239231813699,-318.70245361328125,296.7518615722656,0.4765515923500061,0.050000000745058,0.0467320084571838,294.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4765515923500061,0.050000000745058,0.0492110550403595,293.0307312011719,297.1499938964844,293.1499938964844,0.0045053581707179,-262.3749694824219,297.08575439453125,0.4765515923500061,0.050000000745058,0.0363471172749996,293.0681457519531,297.1499938964844,293.1499938964844,0.1361241787672042,-3090.663818359375,304.141357421875,0.7818061113357544,0.2060544937849044,0.1962355524301529,293.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4765515923500061,0.050000000745058,0.2334360480308532,291.13299560546875,291.1499938964844,269.7895202636719,268.864990234375,283.0689392089844,293.1927795410156,291.1331787109375,1.0,0.2110640853643417,0.9733099937438964,0.9733099937438964,1.0,1.0,-0.674383282661438,0.2920606434345245,0.3823226392269134,0.1034926325082779,0.0,0.0,0.2449408322572708,24.583934783935547,25.0,1.427658200263977,-5489.74951171875,74.29647827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9381408691406,305.33953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.623046875,18000.0,0.0,0.0,0.1227626129984855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727106124162674,0.1727149486541748,-4.336870915722102e-06,0.0,0.0001245884486706,0.0,0.0,6.976743698120117,0.0,0.0,0.0,0.2817561030387878,4.0,0.0,1.0
843600,292.9431457519531,297.1499938964844,293.1499938964844,0.004239231813699,-318.70245361328125,296.7518615722656,0.4765515923500061,0.050000000745058,0.0467320084571838,294.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4765515923500061,0.050000000745058,0.0492110550403595,293.0307312011719,297.1499938964844,293.1499938964844,0.0045053581707179,-262.3749694824219,297.08575439453125,0.4765515923500061,0.050000000745058,0.0363471172749996,293.0681457519531,297.1499938964844,293.1499938964844,0.1361241787672042,-3090.663818359375,304.141357421875,0.7818061113357544,0.2060544937849044,0.1962355524301529,293.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4765515923500061,0.050000000745058,0.2334360480308532,291.13299560546875,291.1499938964844,269.7895202636719,268.864990234375,283.0689392089844,293.1927795410156,291.1331787109375,1.0,0.2110640853643417,0.9733099937438964,0.9733099937438964,1.0,1.0,-0.674383282661438,0.2920606434345245,0.3823226392269134,0.1034926325082779,0.0,0.0,0.2449408322572708,24.583934783935547,25.0,1.427658200263977,-5489.74951171875,74.29647827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9381408691406,305.33953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.623046875,18000.0,0.0,0.0,0.1227626129984855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727106124162674,0.1727149486541748,-4.336870915722102e-06,0.0,0.0001245884486706,0.0,0.0,6.976743698120117,0.0,0.0,0.0,0.2817561030387878,4.0,0.0,1.0
843660,292.9375305175781,297.1499938964844,293.1499938964844,0.0043092402629554,-323.6357116699219,296.8395690917969,0.4766047298908233,0.050000000745058,0.046731024980545,294.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.4766047298908233,0.050000000745058,0.0492100194096565,293.0242919921875,297.1499938964844,293.1499938964844,0.0045539438724517,-264.98175048828125,297.1454467773437,0.4766047298908233,0.050000000745058,0.0363463535904884,293.0675048828125,297.1499938964844,293.1499938964844,0.1379128545522689,-3123.158935546875,304.1412658691406,0.7846987247467041,0.2082573175430297,0.1983100324869156,293.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.4766047298908233,0.050000000745058,0.2334311455488205,291.1336364746094,291.1499938964844,269.73443603515625,268.8251647949219,283.04888916015625,293.1982727050781,291.1337280273437,1.0,0.2112690955400467,0.973480761051178,0.973480761051178,1.0,1.0,-0.6768636703491211,0.2931155264377594,0.3837481439113617,0.1040324717760086,0.0,0.0,0.2470731437206268,24.57975959777832,25.0,0.7690314054489136,-5523.0283203125,74.69365692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9397888183594,305.35797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.771484375,18000.0,0.0,0.0,0.1235907524824142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741403490304947,0.1741447001695633,-4.339779025031021e-06,0.0,0.0001254289090866,0.0,0.0,7.042204856872559,0.0,0.0,0.0,0.2820155620574951,4.0,0.0,1.0
843720,292.9375305175781,297.1499938964844,293.1499938964844,0.0043092402629554,-323.6357116699219,296.8395690917969,0.4766047298908233,0.050000000745058,0.046731024980545,294.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.4766047298908233,0.050000000745058,0.0492100194096565,293.0242919921875,297.1499938964844,293.1499938964844,0.0045539438724517,-264.98175048828125,297.1454467773437,0.4766047298908233,0.050000000745058,0.0363463535904884,293.0675048828125,297.1499938964844,293.1499938964844,0.1379128545522689,-3123.158935546875,304.1412658691406,0.7846987247467041,0.2082573175430297,0.1983100324869156,293.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.4766047298908233,0.050000000745058,0.2334311455488205,291.1336364746094,291.1499938964844,269.73443603515625,268.8251647949219,283.04888916015625,293.1982727050781,291.1337280273437,1.0,0.2112690955400467,0.973480761051178,0.973480761051178,1.0,1.0,-0.6768636703491211,0.2931155264377594,0.3837481439113617,0.1040324717760086,0.0,0.0,0.2470731437206268,24.57975959777832,25.0,0.7690314054489136,-5523.0283203125,74.69365692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9397888183594,305.35797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.771484375,18000.0,0.0,0.0,0.1235907524824142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741403490304947,0.1741447001695633,-4.339779025031021e-06,0.0,0.0001254289090866,0.0,0.0,7.042204856872559,0.0,0.0,0.0,0.2820155620574951,4.0,0.0,1.0
843780,292.931884765625,297.1499938964844,293.1499938964844,0.0043814866803586,-328.70281982421875,296.9291381835937,0.4766582548618316,0.050000000745058,0.0467300303280353,294.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.4766582548618316,0.050000000745058,0.0492089726030826,293.01776123046875,297.1499938964844,293.1499938964844,0.0046048499643802,-267.7048034667969,297.20733642578125,0.4766582548618316,0.050000000745058,0.0363455787301063,293.0668640136719,297.1499938964844,293.1499938964844,0.1397240906953811,-3155.97705078125,304.1411437988281,0.7876001000404358,0.2104766964912414,0.2004002183675766,293.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.4766582548618316,0.050000000745058,0.2334261834621429,291.1339111328125,291.1499938964844,269.6795959472656,268.785400390625,283.0292663574219,293.2043762207031,291.1339416503906,1.0,0.2114761471748352,0.9736515283584596,0.9736515283584596,1.0,1.0,-0.6793628334999084,0.2941789329051971,0.3851839005947113,0.104576289653778,0.0,0.0,0.249199092388153,24.57558822631836,25.0,0.385928064584732,-5556.615234375,75.09526824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94268798828125,305.377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1243969574570655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755765527486801,0.1755808889865875,-4.342675310908817e-06,0.0,0.0001262471050722,0.0,0.0,7.108078479766846,0.0,0.0,0.0,0.2822760939598083,4.0,0.0,1.0
843840,292.931884765625,297.1499938964844,293.1499938964844,0.0043814866803586,-328.70281982421875,296.9291381835937,0.4766582548618316,0.050000000745058,0.0467300303280353,294.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.4766582548618316,0.050000000745058,0.0492089726030826,293.01776123046875,297.1499938964844,293.1499938964844,0.0046048499643802,-267.7048034667969,297.20733642578125,0.4766582548618316,0.050000000745058,0.0363455787301063,293.0668640136719,297.1499938964844,293.1499938964844,0.1397240906953811,-3155.97705078125,304.1411437988281,0.7876001000404358,0.2104766964912414,0.2004002183675766,293.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.4766582548618316,0.050000000745058,0.2334261834621429,291.1339111328125,291.1499938964844,269.6795959472656,268.785400390625,283.0292663574219,293.2043762207031,291.1339416503906,1.0,0.2114761471748352,0.9736515283584596,0.9736515283584596,1.0,1.0,-0.6793628334999084,0.2941789329051971,0.3851839005947113,0.104576289653778,0.0,0.0,0.249199092388153,24.57558822631836,25.0,0.385928064584732,-5556.615234375,75.09526824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94268798828125,305.377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1243969574570655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755765527486801,0.1755808889865875,-4.342675310908817e-06,0.0,0.0001262471050722,0.0,0.0,7.108078479766846,0.0,0.0,0.0,0.2822760939598083,4.0,0.0,1.0
843900,292.9290466308594,297.1499938964844,293.1499938964844,0.0044184098951518,-331.28173828125,296.9747009277344,0.4766851663589477,0.050000000745058,0.0467295348644256,294.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.4766851663589477,0.050000000745058,0.0492084510624408,293.0144958496094,297.1499938964844,293.1499938964844,0.0046311491169035,-269.107177734375,297.2391662597656,0.4766851663589477,0.050000000745058,0.0363451912999153,293.0665588378906,297.1499938964844,293.1499938964844,0.1406370997428894,-3172.48486328125,304.14111328125,0.7890533208847046,0.2115925550460815,0.2014511674642563,293.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.4766851663589477,0.050000000745058,0.2334236949682235,291.1340026855469,291.1499938964844,269.6522827148437,268.7655029296875,283.0196228027344,293.20770263671875,291.1340637207031,1.0,0.2115804553031921,0.9737369418144226,0.9737369418144226,1.0,1.0,-0.6806194186210632,0.2947138249874115,0.3859055936336517,0.1048497334122657,0.0,0.0,0.2502548694610595,24.57351303100586,25.0,0.2979814410209656,-5573.46142578125,75.29776000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9444580078125,305.3869934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73046875,18000.0,0.0,0.0,0.1247918829321861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762949377298355,0.1762992739677429,-4.344131411926355e-06,0.0,0.0001266478939214,0.0,0.0,7.141098499298096,0.0,0.0,0.0,0.2824068069458008,4.0,0.0,1.0
843960,292.9262084960937,297.1499938964844,293.1499938964844,0.004455838818103,-333.88818359375,297.0207824707031,0.4767121374607086,0.050000000745058,0.0467290356755256,294.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4767121374607086,0.050000000745058,0.0492079220712184,293.0111999511719,297.1499938964844,293.1499938964844,0.0046579907648265,-270.5352478027344,297.2716064453125,0.4767121374607086,0.050000000745058,0.0363448038697242,293.06622314453125,297.1499938964844,293.1499938964844,0.1415547728538513,-3189.0537109375,304.1410522460937,0.7905077934265137,0.2127124369144439,0.2025058716535568,293.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4767121374607086,0.050000000745058,0.2334212064743042,291.13409423828125,291.1499938964844,269.6250305175781,268.7456359863281,283.0101318359375,293.2112121582031,291.1341247558594,1.0,0.2116852700710296,0.9738182425498962,0.9738182425498962,1.0,1.0,-0.6818804740905762,0.2952506840229034,0.3866298198699951,0.1051241308450698,0.0,0.0,0.251305490732193,24.571447372436523,25.0,0.2468363493680954,-5590.314453125,75.50135803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9463806152344,305.39678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1251817196607589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177012637257576,0.1770169734954834,-4.34559069617535e-06,0.0,0.0001270435313927,0.0,0.0,7.174134254455566,0.0,0.0,0.0,0.2825376093387604,4.0,0.0,1.0
844020,292.9205017089844,297.1499938964844,293.1499938964844,0.0045322673395276,-339.18560791015625,297.1144104003906,0.4767663180828094,0.050000000745058,0.046728029847145,294.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.4767663180828094,0.050000000745058,0.0492068640887737,293.0046081542969,297.1499938964844,293.1499938964844,0.0047133089974522,-273.4676208496094,297.33819580078125,0.4767663180828094,0.050000000745058,0.0363440215587616,293.0655822753906,297.1499938964844,293.1499938964844,0.1434033364057541,-3222.3583984375,304.1409606933594,0.7934185266494751,0.2149632722139358,0.2046257853507995,293.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.4767663180828094,0.050000000745058,0.2334161847829818,291.13427734375,291.1499938964844,269.5707092285156,268.70587158203125,282.99151611328125,293.2187194824219,291.1343078613281,1.0,0.2118963450193405,0.9739808440208436,0.9739808440208436,1.0,1.0,-0.6844152212142944,0.2963300347328186,0.3880851864814758,0.1056758463382721,0.0,0.0,0.2533915638923645,24.567344665527344,25.0,0.2130427211523056,-5624.0078125,75.91172790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,305.4163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.708984375,18000.0,0.0,0.0,0.1259477883577346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784462928771972,0.1784506440162658,-4.348518359620357e-06,0.0,0.0001278209820156,0.0,0.0,7.24026346206665,0.0,0.0,0.0,0.2827996909618377,4.0,0.0,1.0
844080,292.9205017089844,297.1499938964844,293.1499938964844,0.0045322673395276,-339.18560791015625,297.1144104003906,0.4767663180828094,0.050000000745058,0.046728029847145,294.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.4767663180828094,0.050000000745058,0.0492068640887737,293.0046081542969,297.1499938964844,293.1499938964844,0.0047133089974522,-273.4676208496094,297.33819580078125,0.4767663180828094,0.050000000745058,0.0363440215587616,293.0655822753906,297.1499938964844,293.1499938964844,0.1434033364057541,-3222.3583984375,304.1409606933594,0.7934185266494751,0.2149632722139358,0.2046257853507995,293.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.4767663180828094,0.050000000745058,0.2334161847829818,291.13427734375,291.1499938964844,269.5707092285156,268.70587158203125,282.99151611328125,293.2187194824219,291.1343078613281,1.0,0.2118963450193405,0.9739808440208436,0.9739808440208436,1.0,1.0,-0.6844152212142944,0.2963300347328186,0.3880851864814758,0.1056758463382721,0.0,0.0,0.2533915638923645,24.567344665527344,25.0,0.2130427211523056,-5624.0078125,75.91172790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,305.4163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.708984375,18000.0,0.0,0.0,0.1259477883577346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784462928771972,0.1784506440162658,-4.348518359620357e-06,0.0,0.0001278209820156,0.0,0.0,7.24026346206665,0.0,0.0,0.0,0.2827996909618377,4.0,0.0,1.0
844140,292.9147644042969,297.1499938964844,293.1499938964844,0.0046108565293252,-344.5969543457031,297.2100524902344,0.4768207371234894,0.050000000745058,0.0467270202934742,294.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.4768207371234894,0.050000000745058,0.0492058023810386,292.9979858398437,297.1499938964844,293.1499938964844,0.0047708707861602,-276.5032653808594,297.4071350097656,0.4768207371234894,0.050000000745058,0.0363432392477989,293.0649719238281,297.1499938964844,293.1499938964844,0.1452691853046417,-3255.879150390625,304.140869140625,0.7963298559188843,0.2172287553548813,0.2067595720291137,293.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.4768207371234894,0.050000000745058,0.2334111481904983,291.1344299316406,291.1499938964844,269.51666259765625,268.6661376953125,282.973388671875,293.2269287109375,291.1344909667969,1.0,0.2121093869209289,0.9741434454917908,0.9741434454917908,1.0,1.0,-0.6869665384292603,0.2974168062210083,0.3895497322082519,0.106231577694416,0.0,0.0,0.2554546892642975,24.56329727172852,25.0,0.2199955433607101,-5657.6083984375,76.32634735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544677734375,305.4356994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.705078125,18000.0,0.0,0.0,0.1266973614692688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798757761716842,0.1798801273107528,-4.351456027507084e-06,0.0,0.000128581712488,0.0,0.0,7.306387901306152,0.0,0.0,0.0,0.2830619812011719,4.0,0.0,1.0
844200,292.9147644042969,297.1499938964844,293.1499938964844,0.0046108565293252,-344.5969543457031,297.2100524902344,0.4768207371234894,0.050000000745058,0.0467270202934742,294.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.4768207371234894,0.050000000745058,0.0492058023810386,292.9979858398437,297.1499938964844,293.1499938964844,0.0047708707861602,-276.5032653808594,297.4071350097656,0.4768207371234894,0.050000000745058,0.0363432392477989,293.0649719238281,297.1499938964844,293.1499938964844,0.1452691853046417,-3255.879150390625,304.140869140625,0.7963298559188843,0.2172287553548813,0.2067595720291137,293.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.4768207371234894,0.050000000745058,0.2334111481904983,291.1344299316406,291.1499938964844,269.51666259765625,268.6661376953125,282.973388671875,293.2269287109375,291.1344909667969,1.0,0.2121093869209289,0.9741434454917908,0.9741434454917908,1.0,1.0,-0.6869665384292603,0.2974168062210083,0.3895497322082519,0.106231577694416,0.0,0.0,0.2554546892642975,24.56329727172852,25.0,0.2199955433607101,-5657.6083984375,76.32634735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544677734375,305.4356994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.705078125,18000.0,0.0,0.0,0.1266973614692688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798757761716842,0.1798801273107528,-4.351456027507084e-06,0.0,0.000128581712488,0.0,0.0,7.306387901306152,0.0,0.0,0.0,0.2830619812011719,4.0,0.0,1.0
844260,292.9090270996094,297.1499938964844,293.1499938964844,0.0046916832216084,-350.1236877441406,297.3077697753906,0.4768754243850708,0.050000000745058,0.046726007014513,294.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.4768754243850708,0.050000000745058,0.049204733222723,292.9913330078125,297.1499938964844,293.1499938964844,0.0048307427205145,-279.64361572265625,297.4784545898437,0.4768754243850708,0.050000000745058,0.0363424494862556,293.0643615722656,297.1499938964844,293.1499938964844,0.1471521109342575,-3289.611083984375,304.1407775878906,0.7992393970489502,0.2195084393024444,0.2089067846536636,293.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.4768754243850708,0.050000000745058,0.2334060817956924,291.1346130371094,291.1499938964844,269.4629211425781,268.6264343261719,282.9557800292969,293.2358093261719,291.1346435546875,1.0,0.2123243659734726,0.974298894405365,0.974298894405365,1.0,1.0,-0.6895339488983154,0.2985106408596039,0.3910233080387115,0.1067912951111793,0.0,0.0,0.2574948668479919,24.55932235717773,25.0,0.2204386591911316,-5691.0517578125,76.74520874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95831298828125,305.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1274329721927642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813000589609146,0.1813044100999832,-4.3544000618567225e-06,0.0,0.0001293282548431,0.0,0.0,7.372457027435303,0.0,0.0,0.0,0.2833243310451507,4.0,0.0,1.0
844320,292.9090270996094,297.1499938964844,293.1499938964844,0.0046916832216084,-350.1236877441406,297.3077697753906,0.4768754243850708,0.050000000745058,0.046726007014513,294.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.4768754243850708,0.050000000745058,0.049204733222723,292.9913330078125,297.1499938964844,293.1499938964844,0.0048307427205145,-279.64361572265625,297.4784545898437,0.4768754243850708,0.050000000745058,0.0363424494862556,293.0643615722656,297.1499938964844,293.1499938964844,0.1471521109342575,-3289.611083984375,304.1407775878906,0.7992393970489502,0.2195084393024444,0.2089067846536636,293.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.4768754243850708,0.050000000745058,0.2334060817956924,291.1346130371094,291.1499938964844,269.4629211425781,268.6264343261719,282.9557800292969,293.2358093261719,291.1346435546875,1.0,0.2123243659734726,0.974298894405365,0.974298894405365,1.0,1.0,-0.6895339488983154,0.2985106408596039,0.3910233080387115,0.1067912951111793,0.0,0.0,0.2574948668479919,24.55932235717773,25.0,0.2204386591911316,-5691.0517578125,76.74520874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95831298828125,305.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1274329721927642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813000589609146,0.1813044100999832,-4.3544000618567225e-06,0.0,0.0001293282548431,0.0,0.0,7.372457027435303,0.0,0.0,0.0,0.2833243310451507,4.0,0.0,1.0
844380,292.9032592773437,297.1499938964844,293.1499938964844,0.0047748098149895,-355.765869140625,297.4075012207031,0.4769302904605865,0.050000000745058,0.0467249862849712,294.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.4769302904605865,0.050000000745058,0.0492036640644073,292.9846496582031,297.1499938964844,293.1499938964844,0.0048929671756923,-282.8887023925781,297.5521545410156,0.4769302904605865,0.050000000745058,0.036341655999422,293.0637512207031,297.1499938964844,293.1499938964844,0.1490517109632492,-3323.546142578125,304.14068603515625,0.8021444082260132,0.2218015491962433,0.2110667526721954,293.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.4769302904605865,0.050000000745058,0.2334009855985641,291.134765625,291.1499938964844,269.4095153808594,268.58673095703125,282.9386901855469,293.2453918457031,291.1347961425781,1.0,0.2125412374734878,0.9744543433189392,0.9744543433189392,1.0,1.0,-0.6921166181564331,0.2996111810207367,0.392505407333374,0.1073551028966903,0.0,0.0,0.2595150470733642,24.555429458618164,25.0,0.204985961318016,-5724.322265625,77.16820526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,305.4728698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6953125,18000.0,0.0,0.0,0.1281575560569763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827206015586853,0.1827249526977539,-4.357351372163976e-06,0.0,0.0001300636213272,0.0,0.0,7.438534736633301,0.0,0.0,0.0,0.2835869193077087,4.0,0.0,1.0
844440,292.9032592773437,297.1499938964844,293.1499938964844,0.0047748098149895,-355.765869140625,297.4075012207031,0.4769302904605865,0.050000000745058,0.0467249862849712,294.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.4769302904605865,0.050000000745058,0.0492036640644073,292.9846496582031,297.1499938964844,293.1499938964844,0.0048929671756923,-282.8887023925781,297.5521545410156,0.4769302904605865,0.050000000745058,0.036341655999422,293.0637512207031,297.1499938964844,293.1499938964844,0.1490517109632492,-3323.546142578125,304.14068603515625,0.8021444082260132,0.2218015491962433,0.2110667526721954,293.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.4769302904605865,0.050000000745058,0.2334009855985641,291.134765625,291.1499938964844,269.4095153808594,268.58673095703125,282.9386901855469,293.2453918457031,291.1347961425781,1.0,0.2125412374734878,0.9744543433189392,0.9744543433189392,1.0,1.0,-0.6921166181564331,0.2996111810207367,0.392505407333374,0.1073551028966903,0.0,0.0,0.2595150470733642,24.555429458618164,25.0,0.204985961318016,-5724.322265625,77.16820526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,305.4728698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6953125,18000.0,0.0,0.0,0.1281575560569763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827206015586853,0.1827249526977539,-4.357351372163976e-06,0.0,0.0001300636213272,0.0,0.0,7.438534736633301,0.0,0.0,0.0,0.2835869193077087,4.0,0.0,1.0
844500,292.9003601074219,297.1499938964844,293.1499938964844,0.0048172590322792,-358.6304931640625,297.4581298828125,0.4769577980041504,0.050000000745058,0.0467244759202003,294.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.4769577980041504,0.050000000745058,0.049203123897314,292.9812927246094,297.1499938964844,293.1499938964844,0.0049249795265495,-284.5506896972656,297.5898742675781,0.4769577980041504,0.050000000745058,0.0363412611186504,293.0634460449219,297.1499938964844,293.1499938964844,0.1500076502561569,-3340.587158203125,304.140625,0.8035945296287537,0.2229529172182083,0.2121513187885284,293.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.4769577980041504,0.050000000745058,0.2333984375,291.13482666015625,291.1499938964844,269.3829040527344,268.56689453125,282.9303283691406,293.2504272460937,291.1348876953125,1.0,0.2126503735780716,0.9745320677757264,0.9745320677757264,1.0,1.0,-0.6934134364128113,0.3001638650894165,0.3932495713233948,0.1076385527849197,0.0,0.0,0.2605186402797699,24.55352020263672,25.0,0.1933207213878631,-5740.8916015625,77.38123321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.689453125,18000.0,0.0,0.0,0.128516599535942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834300756454467,0.1834344416856765,-4.358830665296409e-06,0.0,0.0001304280012845,0.0,0.0,7.471604824066162,0.0,0.0,0.0,0.2837184071540832,4.0,0.0,1.0
844560,292.8974609375,297.1499938964844,293.1499938964844,0.0048603140749037,-361.52435302734375,297.5092468261719,0.4769853353500366,0.050000000745058,0.0467239655554294,294.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.4769853353500366,0.050000000745058,0.049202587455511,292.9779357910156,297.1499938964844,293.1499938964844,0.0049576060846447,-286.2392883300781,297.6282043457031,0.4769853353500366,0.050000000745058,0.0363408625125885,293.0631408691406,297.1499938964844,293.1499938964844,0.1509675532579422,-3357.67529296875,304.1405944824219,0.8050425052642822,0.2241073995828628,0.2132387906312942,293.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.4769853353500366,0.050000000745058,0.2333958894014358,291.1349182128906,291.1499938964844,269.3564147949219,268.54705810546875,282.9220886230469,293.255615234375,291.13494873046875,1.0,0.2127599567174911,0.9746055603027344,0.9746055603027344,1.0,1.0,-0.6947137117385864,0.3007179796695709,0.3939957320690155,0.1079229712486267,0.0,0.0,0.2615183591842651,24.551637649536133,25.0,0.1812077909708023,-5757.41845703125,77.59526062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96484375,305.4906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.1288739293813705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841393411159515,0.1841436922550201,-4.36031359640765e-06,0.0,0.000130790649564,0.0,0.0,7.50471019744873,0.0,0.0,0.0,0.2838501036167145,4.0,0.0,1.0
844620,292.89166259765625,297.1499938964844,293.1499938964844,0.0049482616595923,-367.3986206054688,297.6130676269531,0.4770404994487762,0.050000000745058,0.0467229411005973,294.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.4770404994487762,0.050000000745058,0.0492015071213245,292.9712219238281,297.1499938964844,293.1499938964844,0.0050247022882103,-289.6949462890625,297.7066650390625,0.4770404994487762,0.050000000745058,0.0363400653004646,293.06256103515625,297.1499938964844,293.1499938964844,0.1528989374637603,-3391.9853515625,304.1405029296875,0.8079076409339905,0.2264250814914703,0.2154220938682556,293.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.4770404994487762,0.050000000745058,0.2333907634019851,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.9060363769531,293.2665405273437,291.1350402832031,1.0,0.2129804790019989,0.9747524857521056,0.9747524857521056,1.0,1.0,-0.6973243355751038,0.3018305599689483,0.3954938054084778,0.1084948703646659,0.0,0.0,0.2635070979595184,24.54795455932617,25.0,0.1611066907644271,-5790.345703125,78.02626037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96728515625,305.5078430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.658203125,18000.0,0.0,0.0,0.1295848786830902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855579614639282,0.185562327504158,-4.363290372566553e-06,0.0,0.0001315121771767,0.0,0.0,7.571063995361328,0.0,0.0,0.0,0.2841141819953918,4.0,0.0,1.0
844680,292.89166259765625,297.1499938964844,293.1499938964844,0.0049482616595923,-367.3986206054688,297.6130676269531,0.4770404994487762,0.050000000745058,0.0467229411005973,294.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.4770404994487762,0.050000000745058,0.0492015071213245,292.9712219238281,297.1499938964844,293.1499938964844,0.0050247022882103,-289.6949462890625,297.7066650390625,0.4770404994487762,0.050000000745058,0.0363400653004646,293.06256103515625,297.1499938964844,293.1499938964844,0.1528989374637603,-3391.9853515625,304.1405029296875,0.8079076409339905,0.2264250814914703,0.2154220938682556,293.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.4770404994487762,0.050000000745058,0.2333907634019851,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.9060363769531,293.2665405273437,291.1350402832031,1.0,0.2129804790019989,0.9747524857521056,0.9747524857521056,1.0,1.0,-0.6973243355751038,0.3018305599689483,0.3954938054084778,0.1084948703646659,0.0,0.0,0.2635070979595184,24.54795455932617,25.0,0.1611066907644271,-5790.345703125,78.02626037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96728515625,305.5078430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.658203125,18000.0,0.0,0.0,0.1295848786830902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855579614639282,0.185562327504158,-4.363290372566553e-06,0.0,0.0001315121771767,0.0,0.0,7.571063995361328,0.0,0.0,0.0,0.2841141819953918,4.0,0.0,1.0
844740,292.8858642578125,297.1499938964844,293.1499938964844,0.0050387349911034,-373.388916015625,297.7189025878906,0.477095752954483,0.050000000745058,0.0467219166457653,294.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.477095752954483,0.050000000745058,0.0492004267871379,292.9644775390625,297.1499938964844,293.1499938964844,0.005094317253679,-293.2558288574219,297.7875061035156,0.477095752954483,0.050000000745058,0.0363392680883407,293.06201171875,297.1499938964844,293.1499938964844,0.1548450589179992,-3426.4609375,304.14044189453125,0.8107022047042847,0.2287537008523941,0.2176158279180526,293.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.477095752954483,0.050000000745058,0.2333856374025344,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8905029296875,293.278076171875,291.1351623535156,1.0,0.2132027298212051,0.974899411201477,0.974899411201477,1.0,1.0,-0.6999474763870239,0.3029484450817108,0.3969990313053131,0.1090708598494529,0.0,0.0,0.2654819786548614,24.544397354125977,25.0,0.1502219885587692,-5823.10205078125,78.46109771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,305.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6328125,18000.0,0.0,0.0,0.1302927583456039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869770884513855,0.1869814544916153,-4.3662839743774384e-06,0.0,0.0001322305906796,0.0,0.0,7.637627601623535,0.0,0.0,0.0,0.2843793332576751,4.0,0.0,1.0
844800,292.8858642578125,297.1499938964844,293.1499938964844,0.0050387349911034,-373.388916015625,297.7189025878906,0.477095752954483,0.050000000745058,0.0467219166457653,294.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.477095752954483,0.050000000745058,0.0492004267871379,292.9644775390625,297.1499938964844,293.1499938964844,0.005094317253679,-293.2558288574219,297.7875061035156,0.477095752954483,0.050000000745058,0.0363392680883407,293.06201171875,297.1499938964844,293.1499938964844,0.1548450589179992,-3426.4609375,304.14044189453125,0.8107022047042847,0.2287537008523941,0.2176158279180526,293.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.477095752954483,0.050000000745058,0.2333856374025344,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8905029296875,293.278076171875,291.1351623535156,1.0,0.2132027298212051,0.974899411201477,0.974899411201477,1.0,1.0,-0.6999474763870239,0.3029484450817108,0.3969990313053131,0.1090708598494529,0.0,0.0,0.2654819786548614,24.544397354125977,25.0,0.1502219885587692,-5823.10205078125,78.46109771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,305.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6328125,18000.0,0.0,0.0,0.1302927583456039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869770884513855,0.1869814544916153,-4.3662839743774384e-06,0.0,0.0001322305906796,0.0,0.0,7.637627601623535,0.0,0.0,0.0,0.2843793332576751,4.0,0.0,1.0
844860,292.8800354003906,297.1499938964844,293.1499938964844,0.0051318183541297,-379.4951171875,297.8268127441406,0.4771510362625122,0.050000000745058,0.0467208884656429,294.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.4771510362625122,0.050000000745058,0.0491993464529514,292.95770263671875,297.1499938964844,293.1499938964844,0.0051665119826793,-296.92193603515625,297.8707275390625,0.4771510362625122,0.050000000745058,0.0363384671509265,293.0614624023437,297.1499938964844,293.1499938964844,0.1568050384521484,-3461.08544921875,304.1403503417969,0.8134375810623169,0.2310922592878341,0.2198190689086914,293.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.4771510362625122,0.050000000745058,0.2333805114030838,291.13525390625,291.1499938964844,269.1991882324219,268.4280700683594,282.87548828125,293.2902526855469,291.1352844238281,1.0,0.2134266495704651,0.9750382900238036,0.9750382900238036,1.0,1.0,-0.7025820016860962,0.3040709793567657,0.3985110223293304,0.1096507683396339,0.0,0.0,0.2674425542354584,24.54098129272461,25.0,0.1515961587429046,-5855.68115234375,78.89962768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,305.54058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.607421875,18000.0,0.0,0.0,0.1309995502233505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883965134620666,0.1884008944034576,-4.369295311335009e-06,0.0,0.0001329478836851,0.0,0.0,7.704394817352295,0.0,0.0,0.0,0.2846454977989197,4.0,0.0,1.0
844920,292.8800354003906,297.1499938964844,293.1499938964844,0.0051318183541297,-379.4951171875,297.8268127441406,0.4771510362625122,0.050000000745058,0.0467208884656429,294.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.4771510362625122,0.050000000745058,0.0491993464529514,292.95770263671875,297.1499938964844,293.1499938964844,0.0051665119826793,-296.92193603515625,297.8707275390625,0.4771510362625122,0.050000000745058,0.0363384671509265,293.0614624023437,297.1499938964844,293.1499938964844,0.1568050384521484,-3461.08544921875,304.1403503417969,0.8134375810623169,0.2310922592878341,0.2198190689086914,293.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.4771510362625122,0.050000000745058,0.2333805114030838,291.13525390625,291.1499938964844,269.1991882324219,268.4280700683594,282.87548828125,293.2902526855469,291.1352844238281,1.0,0.2134266495704651,0.9750382900238036,0.9750382900238036,1.0,1.0,-0.7025820016860962,0.3040709793567657,0.3985110223293304,0.1096507683396339,0.0,0.0,0.2674425542354584,24.54098129272461,25.0,0.1515961587429046,-5855.68115234375,78.89962768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,305.54058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.607421875,18000.0,0.0,0.0,0.1309995502233505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883965134620666,0.1884008944034576,-4.369295311335009e-06,0.0,0.0001329478836851,0.0,0.0,7.704394817352295,0.0,0.0,0.0,0.2846454977989197,4.0,0.0,1.0
844980,292.8741760253906,297.1499938964844,293.1499938964844,0.0052276020869612,-385.7171936035156,297.9367980957031,0.4772063493728637,0.050000000745058,0.0467198602855205,294.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4772063493728637,0.050000000745058,0.0491982623934745,292.9508972167969,297.1499938964844,293.1499938964844,0.0052413521334528,-300.69317626953125,297.9563903808594,0.4772063493728637,0.050000000745058,0.0363376699388027,293.0609436035156,297.1499938964844,293.1499938964844,0.1587779074907302,-3495.8408203125,304.1402893066406,0.8161246180534363,0.233439639210701,0.2220307886600494,293.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4772063493728637,0.050000000745058,0.2333753705024719,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.86102294921875,293.3030700683594,291.1353759765625,1.0,0.2136521637439727,0.9751771092414856,0.9751771092414856,1.0,1.0,-0.705226719379425,0.3051977157592773,0.4000289738178253,0.1102346703410148,0.0,0.0,0.2693872451782226,24.53772354125977,25.0,0.1634649634361267,-5888.0703125,79.34169006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,305.55621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58984375,18000.0,0.0,0.0,0.1317066401243209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898151189088821,0.1898194998502731,-4.372323019197211e-06,0.0,0.0001336654968326,0.0,0.0,7.771315097808838,0.0,0.0,0.0,0.284912496805191,4.0,0.0,1.0
845040,292.8741760253906,297.1499938964844,293.1499938964844,0.0052276020869612,-385.7171936035156,297.9367980957031,0.4772063493728637,0.050000000745058,0.0467198602855205,294.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4772063493728637,0.050000000745058,0.0491982623934745,292.9508972167969,297.1499938964844,293.1499938964844,0.0052413521334528,-300.69317626953125,297.9563903808594,0.4772063493728637,0.050000000745058,0.0363376699388027,293.0609436035156,297.1499938964844,293.1499938964844,0.1587779074907302,-3495.8408203125,304.1402893066406,0.8161246180534363,0.233439639210701,0.2220307886600494,293.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4772063493728637,0.050000000745058,0.2333753705024719,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.86102294921875,293.3030700683594,291.1353759765625,1.0,0.2136521637439727,0.9751771092414856,0.9751771092414856,1.0,1.0,-0.705226719379425,0.3051977157592773,0.4000289738178253,0.1102346703410148,0.0,0.0,0.2693872451782226,24.53772354125977,25.0,0.1634649634361267,-5888.0703125,79.34169006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,305.55621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58984375,18000.0,0.0,0.0,0.1317066401243209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898151189088821,0.1898194998502731,-4.372323019197211e-06,0.0,0.0001336654968326,0.0,0.0,7.771315097808838,0.0,0.0,0.0,0.284912496805191,4.0,0.0,1.0
