time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845100,292.8712463378906,297.1499938964844,293.1499938964844,0.0052765365689992,-388.8716430664063,297.9925537109375,0.4772339761257171,0.050000000745058,0.0467193461954593,294.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.4772339761257171,0.050000000745058,0.0491977222263813,292.947509765625,297.1499938964844,293.1499938964844,0.0052797850221395,-302.6181945800781,298.0000915527344,0.4772339761257171,0.050000000745058,0.0363372676074504,293.0606994628906,297.1499938964844,293.1499938964844,0.1597688496112823,-3513.26171875,304.1402587890625,0.8174529671669006,0.2346162497997284,0.2231394946575164,293.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.4772339761257171,0.050000000745058,0.2333728075027465,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,282.8539733886719,293.3096923828125,291.13543701171875,1.0,0.213765487074852,0.9752465486526488,0.9752465486526488,1.0,1.0,-0.7065524458885193,0.3057624697685241,0.4007899761199951,0.1105280965566635,0.0,0.0,0.2703529894351959,24.53615951538086,25.0,0.1723197996616363,-5904.189453125,79.56400299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9717102050781,305.5638732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58203125,18000.0,0.0,0.0,0.1320605874061584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190523624420166,0.190528005361557,-4.373842330096522e-06,0.0,0.0001340247108601,0.0,0.0,7.804810047149658,0.0,0.0,0.0,0.285046249628067,4.0,0.0,1.0
845160,292.8683166503906,297.1499938964844,293.1499938964844,0.0053261839784681,-392.05511474609375,298.048828125,0.4772616028785705,0.050000000745058,0.0467188321053981,294.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4772616028785705,0.050000000745058,0.049197182059288,292.944091796875,297.1499938964844,293.1499938964844,0.0053189080208539,-304.569580078125,298.04443359375,0.4772616028785705,0.050000000745058,0.0363368690013885,293.0604553222656,297.1499938964844,293.1499938964844,0.1607625931501388,-3530.70751953125,304.1402282714844,0.8187724947929382,0.2357946038246154,0.224249854683876,293.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4772616028785705,0.050000000745058,0.2333702445030212,291.135498046875,291.1499938964844,269.0963134765625,268.34881591796875,282.8470458984375,293.31646728515625,291.1355285644531,1.0,0.213879182934761,0.9753118753433228,0.9753118753433228,1.0,1.0,-0.7078801989555359,0.3063279092311859,0.40155228972435,0.1108224168419838,0.0,0.0,0.2713139653205871,24.534645080566406,25.0,0.18308025598526,-5920.25537109375,79.78711700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971923828125,305.5714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.578125,18000.0,0.0,0.0,0.1324148923158645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191231295466423,0.1912356615066528,-4.375364369479939e-06,0.0,0.0001343842741334,0.0,0.0,7.838314056396484,0.0,0.0,0.0,0.2851800620555877,4.0,0.0,1.0
845220,292.8624572753906,297.1499938964844,293.1499938964844,0.0054276678711175,-398.5087890625,298.1629333496094,0.4773167073726654,0.050000000745058,0.0467178076505661,294.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4773167073726654,0.050000000745058,0.0491961017251014,292.9372863769531,297.1499938964844,293.1499938964844,0.0053992546163499,-308.5509948730469,298.1348876953125,0.4773167073726654,0.050000000745058,0.0363360717892646,293.0599975585937,297.1499938964844,293.1499938964844,0.1627579182386398,-3565.664794921875,304.14013671875,0.8213887214660645,0.238155797123909,0.2264750003814697,293.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4773167073726654,0.050000000745058,0.2333651185035705,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8336181640625,293.3304443359375,291.1356811523437,1.0,0.2141075879335403,0.9754425287246704,0.9754425287246704,1.0,1.0,-0.7105410695075989,0.3074608147144317,0.4030802249908447,0.1114139109849929,0.0,0.0,0.2732200622558594,24.531763076782227,25.0,0.208617627620697,-5952.21923828125,80.23570251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721374511719,305.5862121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.576171875,18000.0,0.0,0.0,0.1331245303153991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926429569721222,0.1926473379135131,-4.378414814709686e-06,0.0,0.0001351044775219,0.0,0.0,7.905294418334961,0.0,0.0,0.0,0.2854477763175964,4.0,0.0,1.0
845280,292.8624572753906,297.1499938964844,293.1499938964844,0.0054276678711175,-398.5087890625,298.1629333496094,0.4773167073726654,0.050000000745058,0.0467178076505661,294.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4773167073726654,0.050000000745058,0.0491961017251014,292.9372863769531,297.1499938964844,293.1499938964844,0.0053992546163499,-308.5509948730469,298.1348876953125,0.4773167073726654,0.050000000745058,0.0363360717892646,293.0599975585937,297.1499938964844,293.1499938964844,0.1627579182386398,-3565.664794921875,304.14013671875,0.8213887214660645,0.238155797123909,0.2264750003814697,293.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4773167073726654,0.050000000745058,0.2333651185035705,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8336181640625,293.3304443359375,291.1356811523437,1.0,0.2141075879335403,0.9754425287246704,0.9754425287246704,1.0,1.0,-0.7105410695075989,0.3074608147144317,0.4030802249908447,0.1114139109849929,0.0,0.0,0.2732200622558594,24.531763076782227,25.0,0.208617627620697,-5952.21923828125,80.23570251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721374511719,305.5862121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.576171875,18000.0,0.0,0.0,0.1331245303153991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926429569721222,0.1926473379135131,-4.378414814709686e-06,0.0,0.0001351044775219,0.0,0.0,7.905294418334961,0.0,0.0,0.0,0.2854477763175964,4.0,0.0,1.0
845340,292.8565673828125,297.1499938964844,293.1499938964844,0.005532166454941,-405.078369140625,298.27911376953125,0.4773716628551483,0.050000000745058,0.046716783195734,294.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.4773716628551483,0.050000000745058,0.0491950251162052,292.9304504394531,297.1499938964844,293.1499938964844,0.0054824748076498,-312.6375427246094,298.2277526855469,0.4773716628551483,0.050000000745058,0.0363352783024311,293.0595703125,297.1499938964844,293.1499938964844,0.1647626459598541,-3600.6904296875,304.1401062011719,0.8239794373512268,0.2405217289924621,0.228704884648323,293.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.4773716628551483,0.050000000745058,0.233360007405281,291.13580322265625,291.1499938964844,268.9950561523437,268.2696228027344,282.8207092285156,293.3450012207031,291.1358337402344,1.0,0.2143373191356659,0.9755732417106628,0.9755732417106628,1.0,1.0,-0.7132076025009155,0.3085957467556,0.4046118259429931,0.1120091378688812,0.0,0.0,0.2751027047634125,24.529102325439453,25.0,0.2362022846937179,-5983.9443359375,80.68721008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721984863281,305.6006774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.583984375,18000.0,0.0,0.0,0.1338353008031845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940477937459945,0.1940521746873855,-4.381469807412941e-06,0.0,0.0001358258159598,0.0,0.0,7.972145080566406,0.0,0.0,0.0,0.2857151925563812,4.0,0.0,1.0
845400,292.8565673828125,297.1499938964844,293.1499938964844,0.005532166454941,-405.078369140625,298.27911376953125,0.4773716628551483,0.050000000745058,0.046716783195734,294.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.4773716628551483,0.050000000745058,0.0491950251162052,292.9304504394531,297.1499938964844,293.1499938964844,0.0054824748076498,-312.6375427246094,298.2277526855469,0.4773716628551483,0.050000000745058,0.0363352783024311,293.0595703125,297.1499938964844,293.1499938964844,0.1647626459598541,-3600.6904296875,304.1401062011719,0.8239794373512268,0.2405217289924621,0.228704884648323,293.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.4773716628551483,0.050000000745058,0.233360007405281,291.13580322265625,291.1499938964844,268.9950561523437,268.2696228027344,282.8207092285156,293.3450012207031,291.1358337402344,1.0,0.2143373191356659,0.9755732417106628,0.9755732417106628,1.0,1.0,-0.7132076025009155,0.3085957467556,0.4046118259429931,0.1120091378688812,0.0,0.0,0.2751027047634125,24.529102325439453,25.0,0.2362022846937179,-5983.9443359375,80.68721008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721984863281,305.6006774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.583984375,18000.0,0.0,0.0,0.1338353008031845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940477937459945,0.1940521746873855,-4.381469807412941e-06,0.0,0.0001358258159598,0.0,0.0,7.972145080566406,0.0,0.0,0.0,0.2857151925563812,4.0,0.0,1.0
845460,292.8506774902344,297.1499938964844,293.1499938964844,0.0056398026645183,-411.763916015625,298.3973693847656,0.4774263501167297,0.050000000745058,0.0467157661914825,294.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.4774263501167297,0.050000000745058,0.0491939522325992,292.923583984375,297.1499938964844,293.1499938964844,0.0055686570703983,-316.8292541503906,298.3230285644531,0.4774263501167297,0.050000000745058,0.0363344848155975,293.0592041015625,297.1499938964844,293.1499938964844,0.1667754501104354,-3635.760986328125,304.1400451660156,0.8265494108200073,0.2428908050060272,0.2309380024671554,293.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.4774263501167297,0.050000000745058,0.2333549261093139,291.135986328125,291.1499938964844,268.9450988769531,268.2300720214844,282.8083190917969,293.360107421875,291.1360168457031,1.0,0.2145682126283645,0.975695788860321,0.975695788860321,1.0,1.0,-0.7158780694007874,0.309731662273407,0.4061464071273803,0.1126078516244888,0.0,0.0,0.2769592106342315,24.526687622070312,25.0,0.265630692243576,-6015.41259765625,81.14139556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721984863281,305.6148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.603515625,18000.0,0.0,0.0,0.1345464140176773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954434663057327,0.1954478472471237,-4.384524345368845e-06,0.0,0.0001365475181955,0.0,0.0,8.038753509521484,0.0,0.0,0.0,0.2859818637371063,4.0,0.0,1.0
845520,292.8506774902344,297.1499938964844,293.1499938964844,0.0056398026645183,-411.763916015625,298.3973693847656,0.4774263501167297,0.050000000745058,0.0467157661914825,294.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.4774263501167297,0.050000000745058,0.0491939522325992,292.923583984375,297.1499938964844,293.1499938964844,0.0055686570703983,-316.8292541503906,298.3230285644531,0.4774263501167297,0.050000000745058,0.0363344848155975,293.0592041015625,297.1499938964844,293.1499938964844,0.1667754501104354,-3635.760986328125,304.1400451660156,0.8265494108200073,0.2428908050060272,0.2309380024671554,293.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.4774263501167297,0.050000000745058,0.2333549261093139,291.135986328125,291.1499938964844,268.9450988769531,268.2300720214844,282.8083190917969,293.360107421875,291.1360168457031,1.0,0.2145682126283645,0.975695788860321,0.975695788860321,1.0,1.0,-0.7158780694007874,0.309731662273407,0.4061464071273803,0.1126078516244888,0.0,0.0,0.2769592106342315,24.526687622070312,25.0,0.265630692243576,-6015.41259765625,81.14139556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721984863281,305.6148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.603515625,18000.0,0.0,0.0,0.1345464140176773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954434663057327,0.1954478472471237,-4.384524345368845e-06,0.0,0.0001365475181955,0.0,0.0,8.038753509521484,0.0,0.0,0.0,0.2859818637371063,4.0,0.0,1.0
845580,292.84478759765625,297.1499938964844,293.1499938964844,0.0057507078163325,-418.5656433105469,298.5177307128906,0.4774807095527649,0.050000000745058,0.0467147529125213,294.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.4774807095527649,0.050000000745058,0.0491928830742836,292.916748046875,297.1499938964844,293.1499938964844,0.0056578977964818,-321.126220703125,298.4207458496094,0.4774807095527649,0.050000000745058,0.0363336987793445,293.058837890625,297.1499938964844,293.1499938964844,0.1687948256731033,-3670.85107421875,304.1399841308594,0.8291022777557373,0.2452612668275833,0.2331727445125579,293.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.4774807095527649,0.050000000745058,0.233349859714508,291.1361999511719,291.1499938964844,268.8955993652344,268.1905212402344,282.79644775390625,293.375732421875,291.13623046875,1.0,0.2148001492023468,0.975818395614624,0.975818395614624,1.0,1.0,-0.7185505628585815,0.3108677566051483,0.4076828062534332,0.1132100969552993,0.0,0.0,0.2787865698337555,24.5245418548584,25.0,0.2950734496116638,-6046.6044921875,81.59796905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,305.6288146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.63671875,18000.0,0.0,0.0,0.1352568119764328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968273967504501,0.1968317925930023,-4.387572062114487e-06,0.0,0.0001372684637317,0.0,0.0,8.104995727539062,0.0,0.0,0.0,0.2862472832202911,4.0,0.0,1.0
845640,292.84478759765625,297.1499938964844,293.1499938964844,0.0057507078163325,-418.5656433105469,298.5177307128906,0.4774807095527649,0.050000000745058,0.0467147529125213,294.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.4774807095527649,0.050000000745058,0.0491928830742836,292.916748046875,297.1499938964844,293.1499938964844,0.0056578977964818,-321.126220703125,298.4207458496094,0.4774807095527649,0.050000000745058,0.0363336987793445,293.058837890625,297.1499938964844,293.1499938964844,0.1687948256731033,-3670.85107421875,304.1399841308594,0.8291022777557373,0.2452612668275833,0.2331727445125579,293.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.4774807095527649,0.050000000745058,0.233349859714508,291.1361999511719,291.1499938964844,268.8955993652344,268.1905212402344,282.79644775390625,293.375732421875,291.13623046875,1.0,0.2148001492023468,0.975818395614624,0.975818395614624,1.0,1.0,-0.7185505628585815,0.3108677566051483,0.4076828062534332,0.1132100969552993,0.0,0.0,0.2787865698337555,24.5245418548584,25.0,0.2950734496116638,-6046.6044921875,81.59796905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,305.6288146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.63671875,18000.0,0.0,0.0,0.1352568119764328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968273967504501,0.1968317925930023,-4.387572062114487e-06,0.0,0.0001372684637317,0.0,0.0,8.104995727539062,0.0,0.0,0.0,0.2862472832202911,4.0,0.0,1.0
845700,292.8418273925781,297.1499938964844,293.1499938964844,0.0058074304834008,-422.0101318359375,298.57867431640625,0.4775077402591705,0.050000000745058,0.046714249998331,294.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.4775077402591705,0.050000000745058,0.0491923540830612,292.9132995605469,297.1499938964844,293.1499938964844,0.0057036969810724,-323.3141784667969,298.4704895019531,0.4775077402591705,0.050000000745058,0.0363333038985729,293.0586853027344,297.1499938964844,293.1499938964844,0.1698065102100372,-3688.39501953125,304.1399841308594,0.830373227596283,0.2464464455842971,0.2342901974916458,293.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.4775077402591705,0.050000000745058,0.2333473563194275,291.13629150390625,291.1499938964844,268.8710327148437,268.1707458496094,282.7906799316406,293.3837585449219,291.1363525390625,1.0,0.2149164676666259,0.9758796691894532,0.9758796691894532,1.0,1.0,-0.7198868989944458,0.3114355504512787,0.4084513783454895,0.1135125234723091,0.0,0.0,0.2796885073184967,24.523578643798828,25.0,0.3091378808021545,-6062.08984375,81.82705688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97235107421875,305.6357116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65625,18000.0,0.0,0.0,0.1356113106012344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975142061710357,0.1975185871124267,-4.3890922825085e-06,0.0,0.0001376282452838,0.0,0.0,8.137940406799316,0.0,0.0,0.0,0.2863793671131134,4.0,0.0,1.0
845760,292.8388671875,297.1499938964844,293.1499938964844,0.0058650244027376,-425.4837951660156,298.64013671875,0.4775346517562866,0.050000000745058,0.0467137470841407,294.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.4775346517562866,0.050000000745058,0.0491918250918388,292.90985107421875,297.1499938964844,293.1499938964844,0.005750355310738,-325.5311279296875,298.5208740234375,0.4775346517562866,0.050000000745058,0.0363329164683818,293.0585632324219,297.1499938964844,293.1499938964844,0.1708190441131591,-3705.93017578125,304.13995361328125,0.8316404223442078,0.2476302236318588,0.2354071736335754,293.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.4775346517562866,0.050000000745058,0.2333448529243469,291.13641357421875,291.1499938964844,268.8465576171875,268.1509704589844,282.7850646972656,293.3918762207031,291.136474609375,1.0,0.2150329947471618,0.9759374260902404,0.9759374260902404,1.0,1.0,-0.7212227582931519,0.3120028078556061,0.4092199206352234,0.1138156875967979,0.0,0.0,0.2805822193622589,24.52270698547364,25.0,0.3231872022151947,-6077.4970703125,82.05660247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725036621094,305.642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.1359650939702987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981971859931945,0.1982015669345855,-4.390608410176355e-06,0.0,0.0001379872846882,0.0,0.0,8.17074966430664,0.0,0.0,0.0,0.2865109741687774,4.0,0.0,1.0
845820,292.8341369628906,297.1499938964844,293.1499938964844,0.0059590646997094,-431.1033935546875,298.7395935058594,0.4775665402412414,0.050000000745058,0.046713151037693,294.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.4775665402412414,0.050000000745058,0.0491911992430686,292.903076171875,297.1499938964844,293.1499938964844,0.005831005051732,-329.333984375,298.60614013671875,0.4775665402412414,0.050000000745058,0.0363324508070945,293.05914306640625,297.1499938964844,293.1499938964844,0.1723721027374267,-3732.748291015625,304.1400451660156,0.8335591554641724,0.2493691891431808,0.237114205956459,293.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.4775665402412414,0.050000000745058,0.2333418726921081,291.1366577148437,291.1499938964844,268.8077087402344,268.1193542480469,282.7766418457031,293.40557861328125,291.13671875,1.0,0.2152181416749954,0.9760298132896424,0.9760298132896424,1.0,1.0,-0.7232658267021179,0.3128696978092193,0.4103961586952209,0.1142821088433265,0.0,0.0,0.2819888293743133,24.525972366333008,25.0,0.5042018294334412,-6101.57470703125,82.41416931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,305.65380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1365289241075515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992797255516052,0.1992841213941574,-4.393024028104264e-06,0.0,0.0001385594950988,0.0,0.0,8.222855567932129,0.0,0.0,0.0,0.2867200672626495,4.0,0.0,1.0
845880,292.8329467773437,297.1499938964844,293.1499938964844,0.0059829424135386,-432.5193786621094,298.76470947265625,0.4775700569152832,0.050000000745058,0.0467130839824676,294.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.4775700569152832,0.050000000745058,0.049191128462553,292.9010925292969,297.1499938964844,293.1499938964844,0.0058522643521428,-330.3298645019531,298.62860107421875,0.4775700569152832,0.050000000745058,0.0363323986530303,293.0594482421875,297.1499938964844,293.1499938964844,0.1727300137281417,-3738.907958984375,304.14013671875,0.8339937329292297,0.2497669607400894,0.2375062853097915,293.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.4775700569152832,0.050000000745058,0.2333415299654007,291.1367492675781,291.1499938964844,268.79803466796875,268.1114807128906,282.7746276855469,293.4092102050781,291.1368408203125,1.0,0.2152635902166366,0.9760529398918152,0.9760529398918152,1.0,1.0,-0.7237358093261719,0.3130689561367035,0.410666823387146,0.1143899038434028,0.0,0.0,0.2823304533958435,24.52861785888672,25.0,0.6382685303688049,-6107.37939453125,82.4989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9729919433594,305.6567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.767578125,18000.0,0.0,0.0,0.1366691440343856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995461732149124,0.1995505690574646,-4.393624294607434e-06,0.0,0.0001387017982779,0.0,0.0,8.235706329345703,0.0,0.0,0.0,0.286771684885025,4.0,0.0,1.0
845940,292.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.8916931152344,0.4775706529617309,0.0,0.0467130653560161,294.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.4775706529617309,0.0,0.0491911061108112,292.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,298.746337890625,0.4775706529617309,0.0,0.0363323837518692,293.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.14068603515625,0.8359622955322266,0.0,0.2393052279949188,293.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.4775706529617309,0.0,0.2333414256572723,291.13775634765625,294.1499938964844,268.75,268.0719909667969,282.76519775390625,293.4280090332031,291.13800048828125,0.0,0.0,0.97616845369339,0.97616845369339,1.0,1.0,-0.7258946299552917,0.3139837384223938,0.4119109213352203,0.114887811243534,0.0,0.0,0.0,24.548452377319336,60.0,1.6001137495040894,-6134.712890625,82.89835357666016,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743347167969,305.67156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.232421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2008048295974731,0.2008092254400253,-4.3965401346213184e-06,0.0,0.0,0.0,0.0,8.296635627746582,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.8916931152344,0.4775706529617309,0.0,0.0467130653560161,294.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.4775706529617309,0.0,0.0491911061108112,292.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,298.746337890625,0.4775706529617309,0.0,0.0363323837518692,293.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.14068603515625,0.8359622955322266,0.0,0.2393052279949188,293.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.4775706529617309,0.0,0.2333414256572723,291.13775634765625,294.1499938964844,268.75,268.0719909667969,282.76519775390625,293.4280090332031,291.13800048828125,0.0,0.0,0.97616845369339,0.97616845369339,1.0,1.0,-0.7258946299552917,0.3139837384223938,0.4119109213352203,0.114887811243534,0.0,0.0,0.0,24.548452377319336,60.0,1.6001137495040894,-6134.712890625,82.89835357666016,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743347167969,305.67156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.232421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2008048295974731,0.2008092254400253,-4.3965401346213184e-06,0.0,0.0,0.0,0.0,8.296635627746582,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3404846191406,0.0,0.0,0.0002573252713773,293.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0002709758991841,292.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2619323730469,0.0,0.0,0.0002001418906729,292.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.51953125,0.0,0.0,0.0009675751207396,293.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0012853930238634,291.1513061523437,294.1499938964844,268.7041931152344,268.0342102050781,281.2079772949219,289.96368408203125,291.1412353515625,0.0,0.0,0.585701048374176,0.585701048374176,1.0,1.0,-0.0035186172462999,0.0054678921587765,-0.0019492750288918,-0.010416891425848,0.0,0.0,0.0,0.0,60.0,-81.9942398071289,-0.0,-8.727680551601225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216934089161139e-18,4.22135040645156e-18,-4.4160531419242226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3404846191406,0.0,0.0,0.0002573252713773,293.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0002709758991841,292.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2619323730469,0.0,0.0,0.0002001418906729,292.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.51953125,0.0,0.0,0.0009675751207396,293.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0012853930238634,291.1513061523437,294.1499938964844,268.7041931152344,268.0342102050781,281.2079772949219,289.96368408203125,291.1412353515625,0.0,0.0,0.585701048374176,0.585701048374176,1.0,1.0,-0.0035186172462999,0.0054678921587765,-0.0019492750288918,-0.010416891425848,0.0,0.0,0.0,0.0,60.0,-81.9942398071289,-0.0,-8.727680551601225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216934089161139e-18,4.22135040645156e-18,-4.4160531419242226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3017883300781,0.0,0.0,9.895362745737656e-05,293.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0001042029398377,292.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2239685058594,0.0,0.0,7.696393004152924e-05,292.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4691772460937,0.0,0.0,0.0001249985798494,293.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0004942938685417,291.1513977050781,294.1499938964844,268.6827087402344,268.0166015625,281.0173034667969,287.52117919921875,291.1397399902344,0.0,0.0,0.3904673755168915,0.3904673755168915,1.0,1.0,-0.0010793299879878,0.0024537565186619,-0.0013744265306741,-0.0126903289929032,0.0,0.0,0.0,0.0,60.0,-48.98846435546875,-0.0,-7.942792024095979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1799070662931178e-20,-1.4111080864695234e-20,2.312009999815668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2755432128906,0.0,0.0,9.41104080993682e-05,293.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,9.910279186442494e-05,292.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1981811523437,0.0,0.0,7.319698488572612e-05,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4537048339844,0.0,0.0,9.93947178358212e-05,293.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0004701009602285,291.1514587402344,294.1499938964844,268.6621398925781,267.9997863769531,280.9049377441406,285.2958679199219,291.13873291015625,0.0,0.0,0.1952336877584457,0.1952336877584457,1.0,1.0,-0.0010031081037595,0.0006167817628011,0.0003863263409584,-0.014412865974009,0.0,0.0,0.0,0.0,60.0,-27.87828063964844,-0.0,-6.860716439405223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.652361033030864e-21,-7.06226692937958e-21,2.409905694400325e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2497863769531,0.0,0.0,9.40111349336803e-05,293.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.899825090542436e-05,292.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1729431152344,0.0,0.0,7.311977242352441e-05,292.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4393615722656,0.0,0.0,9.900449367705733e-05,292.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0004696050891652,291.1515197753906,294.1499938964844,268.6424865722656,267.9837341308594,280.7956848144531,283.3411560058594,291.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018204338848,2.7739584851360632e-08,0.0010017927270382,-0.01493676379323,0.0,0.0,0.0,0.0,60.0,-19.924352645874023,-0.0,-6.84156873376196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.635543174863825e-21,-7.079171625355066e-21,2.4436282485428494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2242431640625,0.0,0.0,9.398062684340402e-05,293.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.896612755255774e-05,292.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1478576660156,0.0,0.0,7.309604552574456e-05,292.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.42510986328125,0.0,0.0,9.896649135043845e-05,292.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0004694526724051,291.1515808105469,294.1499938964844,268.6236877441406,267.96844482421875,280.68731689453125,281.6244201660156,291.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013917926698,6.027549126486065e-09,0.0010013858554884,-0.014841447584331,0.0,0.0,0.0,0.0,60.0,-17.049650192260742,-0.0,-6.83702907622319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.63519138076542e-21,-7.079517361001719e-21,2.444326182184691e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1736145019531,0.0,0.0,9.39171077334322e-05,293.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.889923239825292e-05,292.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.09820556640625,0.0,0.0,7.304663449758664e-05,292.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3968811035156,0.0,0.0,9.88994652288966e-05,292.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0004691353824455,291.15167236328125,294.1499938964844,268.58856201171875,267.9400939941406,280.4730834960937,278.7898864746094,291.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,0.0,60.0,-15.636677742004396,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.635182898932967e-21,-7.079524631143822e-21,2.444341328314072e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1736145019531,0.0,0.0,9.39171077334322e-05,293.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.889923239825292e-05,292.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.09820556640625,0.0,0.0,7.304663449758664e-05,292.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3968811035156,0.0,0.0,9.88994652288966e-05,292.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0004691353824455,291.15167236328125,294.1499938964844,268.58856201171875,267.9400939941406,280.4730834960937,278.7898864746094,291.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,0.0,60.0,-15.636677742004396,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.635182898932967e-21,-7.079524631143822e-21,2.444341328314072e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1236572265625,0.0,0.0,9.384752047481015e-05,293.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.882595622912048e-05,292.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0491943359375,0.0,0.0,7.299251592485234e-05,292.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3690185546875,0.0,0.0,9.882618178380652e-05,292.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0004687877662945,291.1517639160156,294.1499938964844,268.5566101074219,267.9144897460937,280.26220703125,276.5960693359375,291.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,0.0,60.0,-15.460074424743652,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1236572265625,0.0,0.0,9.384752047481015e-05,293.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.882595622912048e-05,292.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0491943359375,0.0,0.0,7.299251592485234e-05,292.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3690185546875,0.0,0.0,9.882618178380652e-05,292.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0004687877662945,291.1517639160156,294.1499938964844,268.5566101074219,267.9144897460937,280.26220703125,276.5960693359375,291.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,0.0,60.0,-15.460074424743652,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0743713378906,0.0,0.0,9.377281094202772e-05,293.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.874728129943831e-05,292.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0008239746094,0.0,0.0,7.293441012734547e-05,292.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3415222167969,0.0,0.0,9.874751413008198e-05,292.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0004684145969804,291.15185546875,294.1499938964844,268.5275573730469,267.8914794921875,280.0546875,274.89337158203125,291.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,0.0,60.0,-15.442853927612305,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0743713378906,0.0,0.0,9.377281094202772e-05,293.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.874728129943831e-05,292.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0008239746094,0.0,0.0,7.293441012734547e-05,292.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3415222167969,0.0,0.0,9.874751413008198e-05,292.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0004684145969804,291.15185546875,294.1499938964844,268.5275573730469,267.8914794921875,280.0546875,274.89337158203125,291.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,0.0,60.0,-15.442853927612305,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0257263183594,0.0,0.0,9.369393228553236e-05,293.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.86642189673148e-05,292.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9530639648437,0.0,0.0,7.287305925274268e-05,292.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143920898437,0.0,0.0,9.866444452200084e-05,292.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0004680205893237,291.1519470214844,294.1499938964844,268.5011901855469,267.870849609375,279.8504943847656,273.5672912597656,291.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,0.0,60.0,-15.443511009216309,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0257263183594,0.0,0.0,9.369393228553236e-05,293.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.86642189673148e-05,292.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9530639648437,0.0,0.0,7.287305925274268e-05,292.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143920898437,0.0,0.0,9.866444452200084e-05,292.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0004680205893237,291.1519470214844,294.1499938964844,268.5011901855469,267.870849609375,279.8504943847656,273.5672912597656,291.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,0.0,60.0,-15.443511009216309,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0016174316406,0.0,0.0,9.365320875076576e-05,293.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,9.862134174909444e-05,292.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.929443359375,0.0,0.0,7.284138700924814e-05,292.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,9.862156730378048e-05,292.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004678171826526,291.1519775390625,294.1499938964844,268.4889831542969,267.8613586425781,279.7496643066406,273.0175170898437,291.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,0.0,60.0,-15.444009780883787,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9776916503906,0.0,0.0,9.361179400002584e-05,293.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.85777223831974e-05,292.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.90594482421875,0.0,0.0,7.280916906893253e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28759765625,0.0,0.0,9.857794793788344e-05,292.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0004676102835219,291.1520080566406,294.1499938964844,268.47735595703125,267.8524169921875,279.649658203125,272.5309143066406,291.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,0.0,60.0,-15.444028854370115,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9303283691406,0.0,0.0,9.352726192446426e-05,293.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.848871559370308e-05,292.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8594665527344,0.0,0.0,7.274343079188839e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611694335937,0.0,0.0,9.848893387243152e-05,292.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0004671880451496,291.1520690917969,294.1499938964844,268.4557800292969,267.8360290527344,279.4521484375,271.7166442871094,291.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,0.0,60.0,-15.44239616394043,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9303283691406,0.0,0.0,9.352726192446426e-05,293.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.848871559370308e-05,292.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8594665527344,0.0,0.0,7.274343079188839e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611694335937,0.0,0.0,9.848893387243152e-05,292.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0004671880451496,291.1520690917969,294.1499938964844,268.4557800292969,267.8360290527344,279.4521484375,271.7166442871094,291.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,0.0,60.0,-15.44239616394043,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.883544921875,0.0,0.0,9.344117279397324e-05,293.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.839804988587277e-05,292.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8135681152344,0.0,0.0,7.267646287800744e-05,292.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350769042969,0.0,0.0,9.839826816460118e-05,292.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0004667580069508,291.152099609375,294.1499938964844,268.436279296875,267.82147216796875,279.2579345703125,271.0744323730469,291.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,0.0,60.0,-15.438632011413574,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
