time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847200,292.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.883544921875,0.0,0.0,9.344117279397324e-05,293.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.839804988587277e-05,292.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8135681152344,0.0,0.0,7.267646287800744e-05,292.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350769042969,0.0,0.0,9.839826816460118e-05,292.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0004667580069508,291.152099609375,294.1499938964844,268.436279296875,267.82147216796875,279.2579345703125,271.0744323730469,291.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,0.0,60.0,-15.438632011413574,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.83740234375,0.0,0.0,9.335428330814466e-05,293.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.83065547188744e-05,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.768310546875,0.0,0.0,7.26088837836869e-05,292.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,9.83067657216452e-05,292.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0004663239815272,291.1521301269531,294.1499938964844,268.41864013671875,267.8085632324219,279.0670166015625,270.5656433105469,291.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,0.0,60.0,-15.433008193969728,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.83740234375,0.0,0.0,9.335428330814466e-05,293.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.83065547188744e-05,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.768310546875,0.0,0.0,7.26088837836869e-05,292.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,9.83067657216452e-05,292.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0004663239815272,291.1521301269531,294.1499938964844,268.41864013671875,267.8085632324219,279.0670166015625,270.5656433105469,291.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,0.0,60.0,-15.433008193969728,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7918701171875,0.0,0.0,9.326731378678232e-05,293.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.821497224038468e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7236022949219,0.0,0.0,7.254124648170546e-05,292.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1839294433594,0.0,0.0,9.821518324315548e-05,292.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.00046588954865,291.15216064453125,294.1499938964844,268.4026184082031,267.797119140625,278.8793029785156,270.15997314453125,291.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,0.0,60.0,-15.425824165344238,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7918701171875,0.0,0.0,9.326731378678232e-05,293.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.821497224038468e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7236022949219,0.0,0.0,7.254124648170546e-05,292.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1839294433594,0.0,0.0,9.821518324315548e-05,292.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.00046588954865,291.15216064453125,294.1499938964844,268.4026184082031,267.797119140625,278.8793029785156,270.15997314453125,291.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,0.0,60.0,-15.425824165344238,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7693176269531,0.0,0.0,9.32240072870627e-05,293.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,9.816936653805897e-05,292.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.70147705078125,0.0,0.0,7.250755879795179e-05,292.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,9.816957754082978e-05,292.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004656732198782,291.15216064453125,294.1499938964844,268.3951721191406,267.7918701171875,278.78668212890625,269.9886779785156,291.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,0.0,60.0,-15.421733856201172,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7469177246094,0.0,0.0,9.318092634202912e-05,293.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,9.812400094233452e-05,292.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.67950439453125,0.0,0.0,7.247405301313847e-05,292.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588134765625,0.0,0.0,9.812420466914772e-05,292.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004654579970519,291.15216064453125,294.1499938964844,268.3880310058594,267.78692626953125,278.69482421875,269.83514404296875,291.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.02989871975501e-09,0.0009928612271323,-0.0122299287468194,0.0,0.0,0.0,0.0,60.0,-15.417359352111816,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7025451660156,0.0,0.0,9.309571760240942e-05,293.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,9.803427383303642e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6359558105469,0.0,0.0,7.240777631523088e-05,292.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340637207031,0.0,0.0,9.803447755984962e-05,292.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0004650323826353,291.15216064453125,294.1499938964844,268.3746643066406,267.7778625488281,278.51348876953125,269.5734558105469,291.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,0.0,60.0,-15.407894134521484,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7025451660156,0.0,0.0,9.309571760240942e-05,293.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,9.803427383303642e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6359558105469,0.0,0.0,7.240777631523088e-05,292.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340637207031,0.0,0.0,9.803447755984962e-05,292.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0004650323826353,291.15216064453125,294.1499938964844,268.3746643066406,267.7778625488281,278.51348876953125,269.5734558105469,291.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,0.0,60.0,-15.407894134521484,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.65875244140625,0.0,0.0,9.301223326474428e-05,293.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,9.794636571314186e-05,292.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5929870605469,0.0,0.0,7.234285294543952e-05,292.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1095886230469,0.0,0.0,9.794656216399744e-05,292.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0004646153829526,291.1521301269531,294.1499938964844,268.3622741699219,267.7696533203125,278.3352966308594,269.36138916015625,291.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,0.0,60.0,-15.397690773010254,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.65875244140625,0.0,0.0,9.301223326474428e-05,293.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,9.794636571314186e-05,292.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5929870605469,0.0,0.0,7.234285294543952e-05,292.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1095886230469,0.0,0.0,9.794656216399744e-05,292.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0004646153829526,291.1521301269531,294.1499938964844,268.3622741699219,267.7696533203125,278.3352966308594,269.36138916015625,291.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,0.0,60.0,-15.397690773010254,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.61553955078125,0.0,0.0,9.29309826460667e-05,293.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.786079317564143e-05,292.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5505676269531,0.0,0.0,7.227965397760272e-05,292.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.08544921875,0.0,0.0,9.786099690245464e-05,292.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0004642094718292,291.1520690917969,294.1499938964844,268.3506774902344,267.7621765136719,278.1601867675781,269.1885070800781,291.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136841148138,0.0,0.0,0.0,0.0,60.0,-15.387001991271973,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.61553955078125,0.0,0.0,9.29309826460667e-05,293.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.786079317564143e-05,292.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5505676269531,0.0,0.0,7.227965397760272e-05,292.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.08544921875,0.0,0.0,9.786099690245464e-05,292.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0004642094718292,291.1520690917969,294.1499938964844,268.3506774902344,267.7621765136719,278.1601867675781,269.1885070800781,291.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136841148138,0.0,0.0,0.0,0.0,60.0,-15.387001991271973,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5728454589844,0.0,0.0,9.285238775191829e-05,293.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.777803643373773e-05,292.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5086975097656,0.0,0.0,7.221852138172835e-05,292.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616149902344,0.0,0.0,9.777823288459332e-05,292.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.000463816919364,291.1520080566406,294.1499938964844,268.3396301269531,267.7552185058594,277.9880676269531,269.04669189453125,291.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,0.0,60.0,-15.376068115234377,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5728454589844,0.0,0.0,9.285238775191829e-05,293.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.777803643373773e-05,292.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5086975097656,0.0,0.0,7.221852138172835e-05,292.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616149902344,0.0,0.0,9.777823288459332e-05,292.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.000463816919364,291.1520080566406,294.1499938964844,268.3396301269531,267.7552185058594,277.9880676269531,269.04669189453125,291.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,0.0,60.0,-15.376068115234377,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5517272949219,0.0,0.0,9.281421807827428e-05,293.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.773784404387698e-05,292.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.48797607421875,0.0,0.0,7.218883547466248e-05,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0498046875,0.0,0.0,9.773803321877494e-05,292.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0004636262310668,291.1519470214844,294.1499938964844,268.3342590332031,267.7518615722656,277.90313720703125,268.9853820800781,291.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,0.0,60.0,-15.370580673217772,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5307312011719,0.0,0.0,9.277685603592543e-05,293.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.769849566509949e-05,292.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.46734619140625,0.0,0.0,7.215977529995143e-05,292.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380554199219,0.0,0.0,9.769869211595504e-05,292.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0004634396173059,291.15191650390625,294.1499938964844,268.3289489746094,267.7485656738281,277.8189392089844,268.9295959472656,291.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,0.0,60.0,-15.365118026733398,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4891357421875,0.0,0.0,9.270473674405366e-05,293.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.762254921952264e-05,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4265441894531,0.0,0.0,7.21036849427037e-05,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148010253906,0.0,0.0,9.76227456703782e-05,292.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004630793700926,291.1517944335937,294.1499938964844,268.3183898925781,267.7420959472656,277.6527099609375,268.8321533203125,291.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,0.0,60.0,-15.354379653930664,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4891357421875,0.0,0.0,9.270473674405366e-05,293.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.762254921952264e-05,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4265441894531,0.0,0.0,7.21036849427037e-05,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148010253906,0.0,0.0,9.76227456703782e-05,292.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004630793700926,291.1517944335937,294.1499938964844,268.3183898925781,267.7420959472656,277.6527099609375,268.8321533203125,291.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,0.0,60.0,-15.354379653930664,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.44805908203125,0.0,0.0,9.263633546652272e-05,293.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.755052451509982e-05,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.38623046875,0.0,0.0,7.205048314062878e-05,292.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9918212890625,0.0,0.0,9.75507136899978e-05,292.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.000462737691123,291.1516418457031,294.1499938964844,268.3077697753906,267.73553466796875,277.48931884765625,268.7504577636719,291.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,0.0,60.0,-15.344058990478516,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.44805908203125,0.0,0.0,9.263633546652272e-05,293.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.755052451509982e-05,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.38623046875,0.0,0.0,7.205048314062878e-05,292.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9918212890625,0.0,0.0,9.75507136899978e-05,292.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.000462737691123,291.1516418457031,294.1499938964844,268.3077697753906,267.73553466796875,277.48931884765625,268.7504577636719,291.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,0.0,60.0,-15.344058990478516,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4075012207031,0.0,0.0,9.257192868972196e-05,293.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.74826980382204e-05,292.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.346435546875,0.0,0.0,7.200038817245513e-05,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691467285156,0.0,0.0,9.748288721311836e-05,292.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0004624159482773,291.1514892578125,294.1499938964844,268.2968444824219,267.728759765625,277.3287353515625,268.6814270019531,291.0229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,0.0,60.0,-15.334362983703612,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4075012207031,0.0,0.0,9.257192868972196e-05,293.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.74826980382204e-05,292.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.346435546875,0.0,0.0,7.200038817245513e-05,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691467285156,0.0,0.0,9.748288721311836e-05,292.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0004624159482773,291.1514892578125,294.1499938964844,268.2968444824219,267.728759765625,277.3287353515625,268.6814270019531,291.0229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,0.0,60.0,-15.334362983703612,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.367431640625,0.0,0.0,9.251176379621028e-05,293.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,9.741934627527372e-05,292.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.30712890625,0.0,0.0,7.195359648903832e-05,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9467163085937,0.0,0.0,9.741952817421408e-05,292.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.000462115422124,291.1512756347656,294.1499938964844,268.285400390625,267.7215576171875,277.1708679199219,268.6224975585937,291.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,0.0,60.0,-15.325490951538086,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.367431640625,0.0,0.0,9.251176379621028e-05,293.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,9.741934627527372e-05,292.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.30712890625,0.0,0.0,7.195359648903832e-05,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9467163085937,0.0,0.0,9.741952817421408e-05,292.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.000462115422124,291.1512756347656,294.1499938964844,268.285400390625,267.7215576171875,277.1708679199219,268.6224975585937,291.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,0.0,60.0,-15.325490951538086,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3475952148437,0.0,0.0,9.248334390576927e-05,293.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.738941298564896e-05,292.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.28765869140625,0.0,0.0,7.193149212980643e-05,292.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.93560791015625,0.0,0.0,9.738959488458931e-05,292.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.000461973453639,291.15118408203125,294.1499938964844,268.2794494628906,267.7177429199219,277.0929260253906,268.59619140625,291.0093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,0.0,60.0,-15.321425437927246,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.327880859375,0.0,0.0,9.245606634067371e-05,293.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.736068750498816e-05,292.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.268310546875,0.0,0.0,7.191026816144586e-05,292.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.924560546875,0.0,0.0,9.736086940392852e-05,292.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0004618371895048,291.15106201171875,294.1499938964844,268.27325439453125,267.7137145996094,277.015625,268.5716857910156,291.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,0.0,60.0,-15.317636489868164,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2887878417969,0.0,0.0,9.24050182220526e-05,293.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,9.73069400060922e-05,292.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2299499511719,0.0,0.0,7.187057053670287e-05,292.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.90264892578125,0.0,0.0,9.730711462907492e-05,292.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0004615822108462,291.1508178710937,294.1499938964844,268.2601623535156,267.705078125,276.86297607421875,268.52734375,290.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,0.0,60.0,-15.310982704162598,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2887878417969,0.0,0.0,9.24050182220526e-05,293.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,9.73069400060922e-05,292.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2299499511719,0.0,0.0,7.187057053670287e-05,292.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.90264892578125,0.0,0.0,9.730711462907492e-05,292.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0004615822108462,291.1508178710937,294.1499938964844,268.2601623535156,267.705078125,276.86297607421875,268.52734375,290.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,0.0,60.0,-15.310982704162598,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.25018310546875,0.0,0.0,9.235882316716015e-05,293.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.725829295348376e-05,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.19207763671875,0.0,0.0,7.183464185800403e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8810119628906,0.0,0.0,9.72584675764665e-05,292.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0004613514465745,291.1505126953125,294.1499938964844,268.2459411621094,267.6954345703125,276.7128601074219,268.4881286621094,290.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,0.0,60.0,-15.30571746826172,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.25018310546875,0.0,0.0,9.235882316716015e-05,293.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.725829295348376e-05,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.19207763671875,0.0,0.0,7.183464185800403e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8810119628906,0.0,0.0,9.72584675764665e-05,292.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0004613514465745,291.1505126953125,294.1499938964844,268.2459411621094,267.6954345703125,276.7128601074219,268.4881286621094,290.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,0.0,60.0,-15.30571746826172,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2120361328125,0.0,0.0,9.23176557989791e-05,293.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,9.721493552206084e-05,292.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1546325683594,0.0,0.0,7.180262036854401e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.859619140625,0.0,0.0,9.721511014504358e-05,292.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0004611457989085,291.15020751953125,294.1499938964844,268.2303466796875,267.6846008300781,276.5651550292969,268.45294189453125,290.97637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,0.0,60.0,-15.302020072937012,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2120361328125,0.0,0.0,9.23176557989791e-05,293.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,9.721493552206084e-05,292.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1546325683594,0.0,0.0,7.180262036854401e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.859619140625,0.0,0.0,9.721511014504358e-05,292.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0004611457989085,291.15020751953125,294.1499938964844,268.2303466796875,267.6846008300781,276.5651550292969,268.45294189453125,290.97637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,0.0,60.0,-15.302020072937012,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.17437744140625,0.0,0.0,9.22816907404922e-05,293.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.717706416267902e-05,292.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1176452636719,0.0,0.0,7.177464431151748e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8384704589844,0.0,0.0,9.717723150970414e-05,292.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0004609661409631,291.1498413085937,294.1499938964844,268.2131652832031,267.6723937988281,276.4197998046875,268.4208374023437,290.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908914525396767e-09,0.0009832752402871,-0.0092929331585764,0.0,0.0,0.0,0.0,60.0,-15.300061225891112,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.17437744140625,0.0,0.0,9.22816907404922e-05,293.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.717706416267902e-05,292.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1176452636719,0.0,0.0,7.177464431151748e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8384704589844,0.0,0.0,9.717723150970414e-05,292.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0004609661409631,291.1498413085937,294.1499938964844,268.2131652832031,267.6723937988281,276.4197998046875,268.4208374023437,290.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908914525396767e-09,0.0009832752402871,-0.0092929331585764,0.0,0.0,0.0,0.0,60.0,-15.300061225891112,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1557006835937,0.0,0.0,9.226571273757143e-05,293.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.71602348727174e-05,292.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0993347167969,0.0,0.0,7.176221697591245e-05,292.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8280029296875,0.0,0.0,9.716040949570016e-05,292.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0004608863091561,291.149658203125,294.1499938964844,268.20391845703125,267.66571044921875,276.3479919433594,268.4057006835937,290.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,0.0,60.0,-15.29979419708252,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1371154785156,0.0,0.0,9.225109533872455e-05,293.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.71448462223634e-05,292.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.08111572265625,0.0,0.0,7.17508519301191e-05,292.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.81756591796875,0.0,0.0,9.714502084534617e-05,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0004608133458532,291.14947509765625,294.1499938964844,268.1941833496094,267.6585998535156,276.2767028808594,268.3910522460937,290.9569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,0.0,60.0,-15.300031661987305,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1003112792969,0.0,0.0,9.222607332048938e-05,293.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.711849270388484e-05,292.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.04498291015625,0.0,0.0,7.173138874350116e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.796875,0.0,0.0,9.711866005090997e-05,292.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0004606883157975,291.1490478515625,294.1499938964844,268.1732177734375,267.6430358886719,276.13580322265625,268.3628845214844,290.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542461747669e-09,0.0009826819878071,-0.0091111687943339,0.0,0.0,0.0,0.0,60.0,-15.302105903625488,-0.0,-6.583985623365153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1003112792969,0.0,0.0,9.222607332048938e-05,293.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.711849270388484e-05,292.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.04498291015625,0.0,0.0,7.173138874350116e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.796875,0.0,0.0,9.711866005090997e-05,292.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0004606883157975,291.1490478515625,294.1499938964844,268.1732177734375,267.6430358886719,276.13580322265625,268.3628845214844,290.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542461747669e-09,0.0009826819878071,-0.0091111687943339,0.0,0.0,0.0,0.0,60.0,-15.302105903625488,-0.0,-6.583985623365153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
