time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849540,292.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0639343261719,0.0,0.0,9.220680658472702e-05,293.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.70982073340565e-05,292.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.00927734375,0.0,0.0,7.171640754677355e-05,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.77642822265625,0.0,0.0,9.709837468108162e-05,292.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0004605920985341,291.1485900878906,294.1499938964844,268.1499938964844,267.6255187988281,275.9970397949219,268.33575439453125,290.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481862425804,0.0,0.0,0.0,0.0,60.0,-15.306477546691896,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0639343261719,0.0,0.0,9.220680658472702e-05,293.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.70982073340565e-05,292.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.00927734375,0.0,0.0,7.171640754677355e-05,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.77642822265625,0.0,0.0,9.709837468108162e-05,292.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0004605920985341,291.1485900878906,294.1499938964844,268.1499938964844,267.6255187988281,275.9970397949219,268.33575439453125,290.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481862425804,0.0,0.0,0.0,0.0,60.0,-15.306477546691896,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0279846191406,0.0,0.0,9.2193455202505e-05,293.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.708414290798828e-05,292.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9739990234375,0.0,0.0,7.17060174793005e-05,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7561950683594,0.0,0.0,9.70843102550134e-05,292.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0004605253925547,291.1480712890625,294.1499938964844,268.124267578125,267.6058654785156,275.8602600097656,268.30914306640625,290.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044876560568,0.0,0.0,0.0,0.0,60.0,-15.313322067260742,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0279846191406,0.0,0.0,9.2193455202505e-05,293.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.708414290798828e-05,292.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9739990234375,0.0,0.0,7.17060174793005e-05,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7561950683594,0.0,0.0,9.70843102550134e-05,292.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0004605253925547,291.1480712890625,294.1499938964844,268.124267578125,267.6058654785156,275.8602600097656,268.30914306640625,290.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044876560568,0.0,0.0,0.0,0.0,60.0,-15.313322067260742,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.992431640625,0.0,0.0,9.218579361913726e-05,293.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,9.707608114695176e-05,292.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9391174316406,0.0,0.0,7.170005847001448e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7361755371094,0.0,0.0,9.707624121801928e-05,292.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0004604871210176,291.1475524902344,294.1499938964844,268.0959777832031,267.58416748046875,275.72540283203125,268.2825927734375,290.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.789246250107681e-09,0.000982251833193,-0.0089793857187032,0.0,0.0,0.0,0.0,60.0,-15.322794914245604,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.992431640625,0.0,0.0,9.218579361913726e-05,293.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,9.707608114695176e-05,292.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9391174316406,0.0,0.0,7.170005847001448e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7361755371094,0.0,0.0,9.707624121801928e-05,292.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0004604871210176,291.1475524902344,294.1499938964844,268.0959777832031,267.58416748046875,275.72540283203125,268.2825927734375,290.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.789246250107681e-09,0.000982251833193,-0.0089793857187032,0.0,0.0,0.0,0.0,60.0,-15.322794914245604,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9748229980469,0.0,0.0,9.21840182854794e-05,293.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.70742039498873e-05,292.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9218139648437,0.0,0.0,7.169867603806779e-05,292.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72625732421875,0.0,0.0,9.707437129691245e-05,292.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0004604782443493,291.1472473144531,294.1499938964844,268.0809631347656,267.5726013183594,275.65869140625,268.2691955566406,290.911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,0.0,60.0,-15.328503608703612,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9573059082031,0.0,0.0,9.21835599001497e-05,293.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.707373101264238e-05,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.90460205078125,0.0,0.0,7.169832679210231e-05,292.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71636962890625,0.0,0.0,9.70738910837099e-05,292.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0004604759742505,291.14697265625,294.1499938964844,268.0653381347656,267.560546875,275.5924377441406,268.25567626953125,290.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.7864298363388116e-09,0.0009822277352213,-0.008972005918622,0.0,0.0,0.0,0.0,60.0,-15.334820747375488,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.92254638671875,0.0,0.0,9.218654304277152e-05,293.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.70768669503741e-05,292.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8705139160156,0.0,0.0,7.170064782258123e-05,292.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69677734375,0.0,0.0,9.70770270214416e-05,292.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0004604908754117,291.1463317871094,294.1499938964844,268.03253173828125,267.53515625,275.461181640625,268.22808837890625,290.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,0.0,60.0,-15.349163055419922,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.92254638671875,0.0,0.0,9.218654304277152e-05,293.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.70768669503741e-05,292.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8705139160156,0.0,0.0,7.170064782258123e-05,292.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69677734375,0.0,0.0,9.70770270214416e-05,292.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0004604908754117,291.1463317871094,294.1499938964844,268.03253173828125,267.53515625,275.461181640625,268.22808837890625,290.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,0.0,60.0,-15.349163055419922,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.88818359375,0.0,0.0,9.219457569997758e-05,293.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.70853288890794e-05,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8367614746094,0.0,0.0,7.17068905942142e-05,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6773681640625,0.0,0.0,9.70854889601469e-05,292.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0004605310095939,291.1456604003906,294.1499938964844,267.99774169921875,267.50811767578125,275.3316345214844,268.1996459960937,290.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,0.0,60.0,-15.365742683410645,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.88818359375,0.0,0.0,9.219457569997758e-05,293.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.70853288890794e-05,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8367614746094,0.0,0.0,7.17068905942142e-05,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6773681640625,0.0,0.0,9.70854889601469e-05,292.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0004605310095939,291.1456604003906,294.1499938964844,267.99774169921875,267.50811767578125,275.3316345214844,268.1996459960937,290.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,0.0,60.0,-15.365742683410645,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.85418701171875,0.0,0.0,9.220754873240368e-05,293.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.70989858615212e-05,292.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.80340576171875,0.0,0.0,7.171698234742507e-05,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6581726074219,0.0,0.0,9.709913865663113e-05,292.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0004605957947205,291.1449584960937,294.1499938964844,267.9611511230469,267.4795837402344,275.2037048339844,268.1700744628906,290.8759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,0.0,60.0,-15.384390830993652,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.85418701171875,0.0,0.0,9.220754873240368e-05,293.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.70989858615212e-05,292.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.80340576171875,0.0,0.0,7.171698234742507e-05,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6581726074219,0.0,0.0,9.709913865663113e-05,292.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0004605957947205,291.1449584960937,294.1499938964844,267.9611511230469,267.4795837402344,275.2037048339844,268.1700744628906,290.8759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,0.0,60.0,-15.384390830993652,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.820556640625,0.0,0.0,9.222537482855842e-05,293.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.711776510812342e-05,292.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7704162597656,0.0,0.0,7.173085032263771e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.63916015625,0.0,0.0,9.711791790323332e-05,292.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004606848524417,291.1441955566406,294.1499938964844,267.9230041503906,267.4496765136719,275.07733154296875,268.1392822265625,290.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,0.0,60.0,-15.404967308044434,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.820556640625,0.0,0.0,9.222537482855842e-05,293.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.711776510812342e-05,292.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7704162597656,0.0,0.0,7.173085032263771e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.63916015625,0.0,0.0,9.711791790323332e-05,292.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004606848524417,291.1441955566406,294.1499938964844,267.9230041503906,267.4496765136719,275.07733154296875,268.1392822265625,290.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,0.0,60.0,-15.404967308044434,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.80389404296875,0.0,0.0,9.223609959008172e-05,293.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.712905739434063e-05,292.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7540283203125,0.0,0.0,7.173918857006356e-05,292.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6297302246094,0.0,0.0,9.712920291349292e-05,292.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0004607384034898,291.143798828125,294.1499938964844,267.90338134765625,267.43426513671875,275.0147399902344,268.1233825683594,290.8603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,0.0,60.0,-15.415952682495115,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.78729248046875,0.0,0.0,9.224802488461135e-05,293.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.714161569718271e-05,292.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7377624511719,0.0,0.0,7.174846541602165e-05,292.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6203308105469,0.0,0.0,9.7141761216335e-05,292.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004607979790307,291.1434020996094,294.1499938964844,267.8834228515625,267.4185791015625,274.9524841308594,268.10711669921875,290.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,0.0,60.0,-15.427359580993652,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.75439453125,0.0,0.0,9.22754843486473e-05,293.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.717053035274148e-05,292.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7054748535156,0.0,0.0,7.176982035161927e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6016845703125,0.0,0.0,9.717067587189376e-05,292.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0004609351744875,291.1425476074219,294.1499938964844,267.8426513671875,267.3863830566406,274.8290710449219,268.0735778808594,290.8446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,0.0,60.0,-15.451370239257812,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.75439453125,0.0,0.0,9.22754843486473e-05,293.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.717053035274148e-05,292.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7054748535156,0.0,0.0,7.176982035161927e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6016845703125,0.0,0.0,9.717067587189376e-05,292.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0004609351744875,291.1425476074219,294.1499938964844,267.8426513671875,267.3863830566406,274.8290710449219,268.0735778808594,290.8446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,0.0,60.0,-15.451370239257812,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7218322753906,0.0,0.0,9.230778232449666e-05,293.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.720453817863016e-05,292.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67352294921875,0.0,0.0,7.179494423326105e-05,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5832214355469,0.0,0.0,9.720468369778246e-05,292.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0004610964679159,291.1416320800781,294.1499938964844,267.8008728027344,267.353271484375,274.70703125,268.0386047363281,290.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,0.0,60.0,-15.476941108703612,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7218322753906,0.0,0.0,9.230778232449666e-05,293.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.720453817863016e-05,292.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67352294921875,0.0,0.0,7.179494423326105e-05,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5832214355469,0.0,0.0,9.720468369778246e-05,292.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0004610964679159,291.1416320800781,294.1499938964844,267.8008728027344,267.353271484375,274.70703125,268.0386047363281,290.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,0.0,60.0,-15.476941108703612,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68963623046875,0.0,0.0,9.234496246790512e-05,293.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.72436901065521e-05,292.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.64190673828125,0.0,0.0,7.182385888881981e-05,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56494140625,0.0,0.0,9.724383562570438e-05,292.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0004612822085618,291.14068603515625,294.1499938964844,267.7582702636719,267.3193359375,274.58642578125,268.0020751953125,290.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,0.0,60.0,-15.50397491455078,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68963623046875,0.0,0.0,9.234496246790512e-05,293.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.72436901065521e-05,292.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.64190673828125,0.0,0.0,7.182385888881981e-05,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56494140625,0.0,0.0,9.724383562570438e-05,292.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0004612822085618,291.14068603515625,294.1499938964844,267.7582702636719,267.3193359375,274.58642578125,268.0020751953125,290.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,0.0,60.0,-15.50397491455078,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.65777587890625,0.0,0.0,9.238709026249126e-05,293.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.728805162012576e-05,292.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6106262207031,0.0,0.0,7.185662252595648e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5468139648437,0.0,0.0,9.728819713927804e-05,292.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.000461492629256,291.1396789550781,294.1499938964844,267.7150573730469,267.2847900390625,274.46710205078125,267.9641418457031,290.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,0.0,60.0,-15.532280921936035,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.65777587890625,0.0,0.0,9.238709026249126e-05,293.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.728805162012576e-05,292.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6106262207031,0.0,0.0,7.185662252595648e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5468139648437,0.0,0.0,9.728819713927804e-05,292.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.000461492629256,291.1396789550781,294.1499938964844,267.7150573730469,267.2847900390625,274.46710205078125,267.9641418457031,290.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,0.0,60.0,-15.532280921936035,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6419677734375,0.0,0.0,9.2410045908764e-05,293.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.73122296272777e-05,292.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5950927734375,0.0,0.0,7.18744850018993e-05,291.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.537841796875,0.0,0.0,9.731237514643e-05,292.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0004616073274519,291.13916015625,294.1499938964844,267.6932678222656,267.267333984375,274.4079284667969,267.94464111328125,290.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846418397501,4.068274161994623e-09,0.0009846377652138,-0.0097104739397764,0.0,0.0,0.0,0.0,60.0,-15.546876907348633,-0.0,-6.610223834968565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6262512207031,0.0,0.0,9.243426757166162e-05,293.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.733773913467304e-05,292.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57965087890625,0.0,0.0,7.189332245616242e-05,291.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52886962890625,0.0,0.0,9.73378773778677e-05,292.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0004617283120751,291.1386108398437,294.1499938964844,267.67138671875,267.2497253417969,274.3490295410156,267.9248046875,290.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.0984349247708e-09,0.0009848956251516,-0.0097894985228776,0.0,0.0,0.0,0.0,60.0,-15.56176471710205,-0.0,-6.613687730805395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5950012207031,0.0,0.0,9.248657443095e-05,293.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.739281085785478e-05,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5489807128906,0.0,0.0,7.193400233518332e-05,291.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5110778808594,0.0,0.0,9.739295637700708e-05,292.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0004619895771611,291.13751220703125,294.1499938964844,267.62750244140625,267.2143249511719,274.232177734375,267.8842163085937,290.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,0.0,60.0,-15.592325210571287,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5950012207031,0.0,0.0,9.248657443095e-05,293.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.739281085785478e-05,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5489807128906,0.0,0.0,7.193400233518332e-05,291.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5110778808594,0.0,0.0,9.739295637700708e-05,292.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0004619895771611,291.13751220703125,294.1499938964844,267.62750244140625,267.2143249511719,274.232177734375,267.8842163085937,290.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,0.0,60.0,-15.592325210571287,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5640869140625,0.0,0.0,9.254415635950863e-05,293.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.7453455964569e-05,292.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5186462402344,0.0,0.0,7.197878585429862e-05,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4934387207031,0.0,0.0,9.745359420776369e-05,292.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.0004622772394213,291.1363525390625,294.1499938964844,267.58355712890625,267.1787109375,274.1164855957031,267.8423767089844,290.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,0.0,60.0,-15.623889923095703,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5640869140625,0.0,0.0,9.254415635950863e-05,293.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.7453455964569e-05,292.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5186462402344,0.0,0.0,7.197878585429862e-05,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4934387207031,0.0,0.0,9.745359420776369e-05,292.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.0004622772394213,291.1363525390625,294.1499938964844,267.58355712890625,267.1787109375,274.1164855957031,267.8423767089844,290.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,0.0,60.0,-15.623889923095703,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5334777832031,0.0,0.0,9.260714432457462e-05,293.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.75197835941799e-05,292.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.48858642578125,0.0,0.0,7.202777487691492e-05,291.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4759521484375,0.0,0.0,9.751991456141695e-05,292.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0004625918518286,291.1351318359375,294.1499938964844,267.5397644042969,267.1430358886719,274.00201416015625,267.79937744140625,290.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,0.0,60.0,-15.656335830688477,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5334777832031,0.0,0.0,9.260714432457462e-05,293.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.75197835941799e-05,292.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.48858642578125,0.0,0.0,7.202777487691492e-05,291.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4759521484375,0.0,0.0,9.751991456141695e-05,292.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0004625918518286,291.1351318359375,294.1499938964844,267.5397644042969,267.1430358886719,274.00201416015625,267.79937744140625,290.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,0.0,60.0,-15.656335830688477,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.503173828125,0.0,0.0,9.267566201742738e-05,293.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.759193926583976e-05,292.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4588317871094,0.0,0.0,7.208107126643881e-05,291.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4586181640625,0.0,0.0,9.759207750903444e-05,292.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0004629341419786,291.1338806152344,294.1499938964844,267.4963073730469,267.1074523925781,273.8887023925781,267.75537109375,290.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,0.0,60.0,-15.689557075500488,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.503173828125,0.0,0.0,9.267566201742738e-05,293.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.759193926583976e-05,292.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4588317871094,0.0,0.0,7.208107126643881e-05,291.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4586181640625,0.0,0.0,9.759207750903444e-05,292.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0004629341419786,291.1338806152344,294.1499938964844,267.4963073730469,267.1074523925781,273.8887023925781,267.75537109375,290.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,0.0,60.0,-15.689557075500488,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4881286621094,0.0,0.0,9.2712085461244e-05,293.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.763029083842412e-05,292.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4440612792969,0.0,0.0,7.210939656943083e-05,291.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4499816894531,0.0,0.0,9.763042180566116e-05,292.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,0.0004631160409189,291.1332092285156,294.1499938964844,267.4747619628906,267.0897521972656,273.8324584960937,267.7330322265625,290.7539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878585115075,4.444414170023947e-09,0.0009878540877252,-0.0106959845870733,0.0,0.0,0.0,0.0,60.0,-15.706436157226562,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4731750488281,0.0,0.0,9.274989133700728e-05,293.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,9.767010487848891e-05,292.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4293518066406,0.0,0.0,7.213880599010736e-05,291.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44140625,0.0,0.0,9.767023584572598e-05,292.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,0.0004633048956748,291.1325378417969,294.1499938964844,267.453369140625,267.0721130371094,273.77655029296875,267.71051025390625,290.74859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882611921057,4.491503169390398e-09,0.0009882567683234,-0.0108193596825003,0.0,0.0,0.0,0.0,60.0,-15.72346305847168,-0.0,-6.65891164430832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.44342041015625,0.0,0.0,9.282989776693285e-05,293.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.775435319170356e-05,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4001770019531,0.0,0.0,7.220102997962385e-05,291.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.42437744140625,0.0,0.0,9.77544841589406e-05,292.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,0.0004637045494746,291.13116455078125,294.1499938964844,267.4111633300781,267.0371398925781,273.6654663085937,267.6649780273437,290.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.5911505708318145e-09,0.0009891088120639,-0.0110804345458745,0.0,0.0,0.0,0.0,60.0,-15.757914543151855,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
