time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
851880,292.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.44342041015625,0.0,0.0,9.282989776693285e-05,293.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.775435319170356e-05,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4001770019531,0.0,0.0,7.220102997962385e-05,291.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.42437744140625,0.0,0.0,9.77544841589406e-05,292.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,0.0004637045494746,291.13116455078125,294.1499938964844,267.4111633300781,267.0371398925781,273.6654663085937,267.6649780273437,290.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.5911505708318145e-09,0.0009891088120639,-0.0110804345458745,0.0,0.0,0.0,0.0,60.0,-15.757914543151855,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4139709472656,0.0,0.0,9.291588503401726e-05,293.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,9.784490248421208e-05,292.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3712463378906,0.0,0.0,7.226791058201343e-05,291.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4074401855469,0.0,0.0,9.784503345144913e-05,292.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0004641340929083,291.12969970703125,294.1499938964844,267.369873046875,267.0027160644531,273.55548095703125,267.6189880371094,290.7269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,0.0,60.0,-15.792839050292969,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4139709472656,0.0,0.0,9.291588503401726e-05,293.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,9.784490248421208e-05,292.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3712463378906,0.0,0.0,7.226791058201343e-05,291.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4074401855469,0.0,0.0,9.784503345144913e-05,292.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0004641340929083,291.12969970703125,294.1499938964844,267.369873046875,267.0027160644531,273.55548095703125,267.6189880371094,290.7269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,0.0,60.0,-15.792839050292969,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3847961425781,0.0,0.0,9.300797682953998e-05,293.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,9.794188372325152e-05,292.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34259033203125,0.0,0.0,7.233954238472506e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3906555175781,0.0,0.0,9.794201469048858e-05,292.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0004645941080525,291.1282043457031,294.1499938964844,267.3297119140625,266.968994140625,273.44659423828125,267.5726928710937,290.7160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,0.0,60.0,-15.82813549041748,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3847961425781,0.0,0.0,9.300797682953998e-05,293.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,9.794188372325152e-05,292.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34259033203125,0.0,0.0,7.233954238472506e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3906555175781,0.0,0.0,9.794201469048858e-05,292.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0004645941080525,291.1282043457031,294.1499938964844,267.3297119140625,266.968994140625,273.44659423828125,267.5726928710937,290.7160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,0.0,60.0,-15.82813549041748,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558959960937,0.0,0.0,9.310629684478045e-05,293.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.804541332414374e-05,292.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.314208984375,0.0,0.0,7.241600542329252e-05,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739929199219,0.0,0.0,9.80455442913808e-05,292.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0004650852351915,291.12664794921875,294.1499938964844,267.29083251953125,266.93609619140625,273.3388061523437,267.5263671875,290.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,0.0,60.0,-15.863691329956056,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558959960937,0.0,0.0,9.310629684478045e-05,293.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.804541332414374e-05,292.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.314208984375,0.0,0.0,7.241600542329252e-05,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739929199219,0.0,0.0,9.80455442913808e-05,292.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0004650852351915,291.12664794921875,294.1499938964844,267.29083251953125,266.93609619140625,273.3388061523437,267.5263671875,290.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,0.0,60.0,-15.863691329956056,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3415222167969,0.0,0.0,9.315782517660408e-05,293.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.809967741603032e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,7.245608867378905e-05,291.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.36572265625,0.0,0.0,9.809980110730976e-05,292.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.000465342629468,291.1258544921875,294.1499938964844,267.2719421386719,266.91998291015625,273.2853698730469,267.5032958984375,290.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.9996105033756075e-09,0.0009926016209647,-0.0121505782008171,0.0,0.0,0.0,0.0,60.0,-15.8815336227417,-0.0,-6.717598921568424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3272705078125,0.0,0.0,9.321100515080616e-05,293.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.815568046178667e-05,292.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861022949219,0.0,0.0,7.249745249282569e-05,291.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.35748291015625,0.0,0.0,9.815580415306611e-05,292.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0004656082892324,291.1250305175781,294.1499938964844,267.25347900390625,266.9041748046875,273.2322082519531,267.48028564453125,290.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241255059838,0.0,0.0,0.0,0.0,60.0,-15.899396896362305,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29888916015625,0.0,0.0,9.33220362639986e-05,293.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.8272597824689e-05,292.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582397460937,0.0,0.0,7.258380355779082e-05,291.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3410949707031,0.0,0.0,9.827272151596844e-05,292.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0004661628918256,291.12335205078125,294.1499938964844,267.2178039550781,266.8734130859375,273.1267395019531,267.4346923828125,290.6831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,0.0,60.0,-15.935129165649414,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29888916015625,0.0,0.0,9.33220362639986e-05,293.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.8272597824689e-05,292.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582397460937,0.0,0.0,7.258380355779082e-05,291.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3410949707031,0.0,0.0,9.827272151596844e-05,292.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0004661628918256,291.12335205078125,294.1499938964844,267.2178039550781,266.8734130859375,273.1267395019531,267.4346923828125,290.6831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,0.0,60.0,-15.935129165649414,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.270751953125,0.0,0.0,9.343962301500142e-05,293.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.839642007136716e-05,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2306213378906,0.0,0.0,7.26752623450011e-05,291.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3247985839844,0.0,0.0,9.839655103860424e-05,292.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0004667502653319,291.1216125488281,294.1499938964844,267.1839904785156,266.84393310546875,273.0223693847656,267.3898620605469,290.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,0.0,60.0,-15.97078800201416,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.270751953125,0.0,0.0,9.343962301500142e-05,293.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.839642007136716e-05,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2306213378906,0.0,0.0,7.26752623450011e-05,291.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3247985839844,0.0,0.0,9.839655103860424e-05,292.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0004667502653319,291.1216125488281,294.1499938964844,267.1839904785156,266.84393310546875,273.0223693847656,267.3898620605469,290.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,0.0,60.0,-15.97078800201416,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428894042969,0.0,0.0,9.356377267977224e-05,293.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,9.852716175373644e-05,292.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032165527344,0.0,0.0,7.277182157849893e-05,291.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3086242675781,0.0,0.0,9.852728544501588e-05,292.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,0.0004673704097513,291.1197814941406,294.1499938964844,267.1522827148437,266.81591796875,272.9190979003906,267.3460693359375,290.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,0.0,60.0,-16.006242752075195,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428894042969,0.0,0.0,9.356377267977224e-05,293.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,9.852716175373644e-05,292.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032165527344,0.0,0.0,7.277182157849893e-05,291.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3086242675781,0.0,0.0,9.852728544501588e-05,292.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,0.0004673704097513,291.1197814941406,294.1499938964844,267.1522827148437,266.81591796875,272.9190979003906,267.3460693359375,290.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,0.0,60.0,-16.006242752075195,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152709960937,0.0,0.0,9.369450708618388e-05,293.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,9.86648301477544e-05,292.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17608642578125,0.0,0.0,7.287350308615714e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2925720214844,0.0,0.0,9.866494656307624e-05,292.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.0004680234706029,291.117919921875,294.1499938964844,267.122802734375,266.7894897460937,272.8169860839844,267.3036804199219,290.650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,0.0,60.0,-16.041370391845703,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152709960937,0.0,0.0,9.369450708618388e-05,293.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,9.86648301477544e-05,292.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17608642578125,0.0,0.0,7.287350308615714e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2925720214844,0.0,0.0,9.866494656307624e-05,292.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.0004680234706029,291.117919921875,294.1499938964844,267.122802734375,266.7894897460937,272.8169860839844,267.3036804199219,290.650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,0.0,60.0,-16.041370391845703,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015380859375,0.0,0.0,9.376237721880898e-05,293.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.873630187939852e-05,292.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,7.292629743460566e-05,291.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2846069335937,0.0,0.0,9.873641829472037e-05,292.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0004683625011239,291.116943359375,294.1499938964844,267.1090087890625,266.77691650390625,272.7663879394531,267.2831115722656,290.64459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752678333692529e-09,0.0009990410180762,-0.0141234621405601,0.0,0.0,0.0,0.0,60.0,-16.05876350402832,-0.0,-6.805053232028514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1878662109375,0.0,0.0,9.38318407861516e-05,293.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,9.880944708129392e-05,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,7.298032141989097e-05,291.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2766418457031,0.0,0.0,9.880956349661574e-05,292.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0004687094478867,291.115966796875,294.1499938964844,267.0958251953125,266.7648010253906,272.716064453125,267.26300048828125,290.6390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839201566715246e-09,0.0009997809538617,-0.0143501255661249,0.0,0.0,0.0,0.0,60.0,-16.07602882385254,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16070556640625,0.0,0.0,9.3975686468184e-05,293.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,9.896091796690598e-05,292.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,7.309219654416665e-05,291.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26080322265625,0.0,0.0,9.896104165818542e-05,292.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,0.0004694279923569,291.1139831542969,294.1499938964844,267.0715026855469,266.7420349121094,272.6163024902344,267.2242736816406,290.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,0.0,60.0,-16.110103607177734,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16070556640625,0.0,0.0,9.3975686468184e-05,293.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,9.896091796690598e-05,292.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,7.309219654416665e-05,291.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26080322265625,0.0,0.0,9.896104165818542e-05,292.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,0.0004694279923569,291.1139831542969,294.1499938964844,267.0715026855469,266.7420349121094,272.6163024902344,267.2242736816406,290.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,0.0,60.0,-16.110103607177734,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337585449219,0.0,0.0,9.412601502845064e-05,293.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.911922825267538e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960388183594,0.0,0.0,7.320912118302658e-05,291.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2450866699219,0.0,0.0,9.91193446679972e-05,292.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0004701789293903,291.1119079589844,294.1499938964844,267.04998779296875,266.7213134765625,272.5177307128906,267.1878662109375,290.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029206750914,6.205663538594308e-09,0.0010029145050793,-0.015310114249587,0.0,0.0,0.0,0.0,60.0,-16.14342498779297,-0.0,-6.857931111881045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337585449219,0.0,0.0,9.412601502845064e-05,293.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.911922825267538e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960388183594,0.0,0.0,7.320912118302658e-05,291.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2450866699219,0.0,0.0,9.91193446679972e-05,292.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0004701789293903,291.1119079589844,294.1499938964844,267.04998779296875,266.7213134765625,272.5177307128906,267.1878662109375,290.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029206750914,6.205663538594308e-09,0.0010029145050793,-0.015310114249587,0.0,0.0,0.0,0.0,60.0,-16.14342498779297,-0.0,-6.857931111881045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070251464844,0.0,0.0,9.42993792705238e-05,293.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,9.930178930517286e-05,292.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697937011719,0.0,0.0,7.334395922953263e-05,291.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294311523437,0.0,0.0,9.930190572049467e-05,292.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,0.0004710449138656,291.1097717285156,294.1499938964844,267.0375061035156,266.70904541015625,272.4204406738281,267.1546630859375,290.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.4216298945041225e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,0.0,60.0,-16.175350189208984,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070251464844,0.0,0.0,9.42993792705238e-05,293.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,9.930178930517286e-05,292.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697937011719,0.0,0.0,7.334395922953263e-05,291.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294311523437,0.0,0.0,9.930190572049467e-05,292.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,0.0004710449138656,291.1097717285156,294.1499938964844,267.0375061035156,266.70904541015625,272.4204406738281,267.1546630859375,290.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.4216298945041225e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,0.0,60.0,-16.175350189208984,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805358886719,0.0,0.0,9.451410733163355e-05,293.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,9.952791151590644e-05,292.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0437316894531,0.0,0.0,7.35109715606086e-05,291.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138977050781,0.0,0.0,9.952802065527068e-05,292.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,0.0004721175355371,291.1075744628906,294.1499938964844,267.039306640625,266.7108154296875,272.3245849609375,267.12701416015625,290.594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689137244109133e-09,0.0010070484131574,-0.0165765658020973,0.0,0.0,0.0,0.0,60.0,-16.2047176361084,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805358886719,0.0,0.0,9.451410733163355e-05,293.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,9.952791151590644e-05,292.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0437316894531,0.0,0.0,7.35109715606086e-05,291.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138977050781,0.0,0.0,9.952802065527068e-05,292.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,0.0004721175355371,291.1075744628906,294.1499938964844,267.039306640625,266.7108154296875,272.3245849609375,267.12701416015625,290.594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689137244109133e-09,0.0010070484131574,-0.0165765658020973,0.0,0.0,0.0,0.0,60.0,-16.2047176361084,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673522949219,0.0,0.0,9.463788592256606e-05,293.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,9.965825302060694e-05,292.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307922363281,0.0,0.0,7.360724703175947e-05,291.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2061462402344,0.0,0.0,9.965836215997116e-05,292.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0004727358173113,291.1064453125,294.1499938964844,267.0452575683594,266.7166748046875,272.2772827148437,267.1161193847656,290.5888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083738015964,6.843337008177741e-09,0.0010083669330924,-0.0169804710894823,0.0,0.0,0.0,0.0,60.0,-16.2185115814209,-0.0,-6.932714313734324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05419921875,0.0,0.0,9.47729786275886e-05,293.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.980051254387944e-05,292.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.01788330078125,0.0,0.0,7.37123191356659e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.19842529296875,0.0,0.0,9.980062168324366e-05,292.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0004734106478281,291.10528564453125,294.1499938964844,267.0544128417969,266.72564697265625,272.2304077148437,267.1074523925781,290.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098130442202,7.011638381015928e-09,0.0010098060593008,-0.017421307042241,0.0,0.0,0.0,0.0,60.0,-16.23191261291504,-0.0,-6.952519271408164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.028076171875,0.0,0.0,9.507921640761197e-05,293.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,0.0001001229975372,292.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921875,0.0,0.0,7.39505048841238e-05,291.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1830444335937,0.0,0.0,0.0001001231066766,292.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,0.0004749403742607,291.1029357910156,294.1499938964844,267.0817565917969,266.75250244140625,272.13800048828125,267.0975341796875,290.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393161638447054e-09,0.0010130682494491,-0.0184206012636423,0.0,0.0,0.0,0.0,60.0,-16.258052825927734,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.028076171875,0.0,0.0,9.507921640761197e-05,293.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,0.0001001229975372,292.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921875,0.0,0.0,7.39505048841238e-05,291.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1830444335937,0.0,0.0,0.0001001231066766,292.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,0.0004749403742607,291.1029357910156,294.1499938964844,267.0817565917969,266.75250244140625,272.13800048828125,267.0975341796875,290.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393161638447054e-09,0.0010130682494491,-0.0184206012636423,0.0,0.0,0.0,0.0,60.0,-16.258052825927734,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020751953125,0.0,0.0,9.543645137455314e-05,293.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0001004991790978,292.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9666748046875,0.0,0.0,7.422835187753662e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.167724609375,0.0,0.0,0.0001004992955131,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.0004767248465213,291.1005249023437,294.1499938964844,267.120361328125,266.7904052734375,272.0475769042969,267.099365234375,290.560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168816661462,7.838220739131431e-09,0.0010168737499043,-0.0195862408727407,0.0,0.0,0.0,0.0,60.0,-16.28424644470215,-0.0,-7.050198291835842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020751953125,0.0,0.0,9.543645137455314e-05,293.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0001004991790978,292.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9666748046875,0.0,0.0,7.422835187753662e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.167724609375,0.0,0.0,0.0001004992955131,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.0004767248465213,291.1005249023437,294.1499938964844,267.120361328125,266.7904052734375,272.0475769042969,267.099365234375,290.560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168816661462,7.838220739131431e-09,0.0010168737499043,-0.0195862408727407,0.0,0.0,0.0,0.0,60.0,-16.28424644470215,-0.0,-7.050198291835842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97625732421875,0.0,0.0,9.584827785147354e-05,293.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0001009328552754,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9412841796875,0.0,0.0,7.454866135958582e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1524658203125,0.0,0.0,0.0001009329644148,292.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,0.0004787819925695,291.0980224609375,294.1499938964844,267.169189453125,266.8383483886719,271.95916748046875,267.1132202148437,290.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.35129565501802e-09,0.0010212608613073,-0.0209299214184284,0.0,0.0,0.0,0.0,60.0,-16.31166648864746,-0.0,-7.111172095619622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97625732421875,0.0,0.0,9.584827785147354e-05,293.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0001009328552754,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9412841796875,0.0,0.0,7.454866135958582e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1524658203125,0.0,0.0,0.0001009329644148,292.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,0.0004787819925695,291.0980224609375,294.1499938964844,267.169189453125,266.8383483886719,271.95916748046875,267.1132202148437,290.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.35129565501802e-09,0.0010212608613073,-0.0209299214184284,0.0,0.0,0.0,0.0,60.0,-16.31166648864746,-0.0,-7.111172095619622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9505310058594,0.0,0.0,9.631845023250209e-05,293.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.0001014279623632,291.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.916015625,0.0,0.0,7.491435098927468e-05,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1372375488281,0.0,0.0,0.0001014280715025,292.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.0004811305843759,291.0954284667969,294.1499938964844,267.22723388671875,266.89532470703125,271.8729248046875,267.14031982421875,290.5381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,0.0,60.0,-16.34154510498047,-0.0,-7.18110584330134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9505310058594,0.0,0.0,9.631845023250209e-05,293.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.0001014279623632,291.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.916015625,0.0,0.0,7.491435098927468e-05,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1372375488281,0.0,0.0,0.0001014280715025,292.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.0004811305843759,291.0954284667969,294.1499938964844,267.22723388671875,266.89532470703125,271.8729248046875,267.14031982421875,290.5381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,0.0,60.0,-16.34154510498047,-0.0,-7.18110584330134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.937744140625,0.0,0.0,9.65764484135434e-05,293.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,0.0001016996538965,291.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9034423828125,0.0,0.0,7.511501462431625e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.129638671875,0.0,0.0,0.0001016997630358,292.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,0.0004824193601962,291.0941162109375,294.1499938964844,267.2593688964844,266.9268798828125,271.8306579589844,267.1590270996094,290.53253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,0.0,60.0,-16.3577938079834,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9249572753906,0.0,0.0,9.68501772149466e-05,293.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,0.0001019878982333,291.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.890869140625,0.0,0.0,7.532791642006487e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1220397949219,0.0,0.0,0.0001019880073727,292.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,0.0004837866872549,291.0927734375,294.1499938964844,267.2934265136719,266.9603271484375,271.7889709472656,267.180908203125,290.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599542494242996e-09,0.0010319340508431,-0.0241984464228153,0.0,0.0,0.0,0.0,60.0,-16.37502098083496,-0.0,-7.2606077594628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
