time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854220,292.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8994445800781,0.0,0.0,9.744585258886218e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,0.0001026151803671,291.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8658142089844,0.0,0.0,7.579122029710561e-05,291.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1068725585937,0.0,0.0,0.0001026152895065,292.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,0.0004867622337769,291.09002685546875,294.1499938964844,267.3667907714844,267.0323486328125,271.7072448730469,267.2341003417969,290.5154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341699940852322e-08,0.0010382798500359,-0.0261414255946874,0.0,0.0,0.0,0.0,60.0,-16.412986755371094,-0.0,-7.350192277044698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8994445800781,0.0,0.0,9.744585258886218e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,0.0001026151803671,291.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8658142089844,0.0,0.0,7.579122029710561e-05,291.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1068725585937,0.0,0.0,0.0001026152895065,292.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,0.0004867622337769,291.09002685546875,294.1499938964844,267.3667907714844,267.0323486328125,271.7072448730469,267.2341003417969,290.5154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341699940852322e-08,0.0010382798500359,-0.0261414255946874,0.0,0.0,0.0,0.0,60.0,-16.412986755371094,-0.0,-7.350192277044698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8740539550781,0.0,0.0,9.810642950469628e-05,293.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,0.0001033107910188,291.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8408203125,0.0,0.0,7.630499749211594e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917358398437,0.0,0.0,0.0001033109001582,292.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,0.0004900619387626,291.08721923828125,294.1499938964844,267.4462890625,267.1103820800781,271.6279296875,267.2997741699219,290.50408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453282156959,1.1164714486255889e-08,0.001045317039825,-0.0282957442104816,0.0,0.0,0.0,0.0,60.0,-16.456462860107422,-0.0,-7.450178429735389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8740539550781,0.0,0.0,9.810642950469628e-05,293.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,0.0001033107910188,291.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8408203125,0.0,0.0,7.630499749211594e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917358398437,0.0,0.0,0.0001033109001582,292.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,0.0004900619387626,291.08721923828125,294.1499938964844,267.4462890625,267.1103820800781,271.6279296875,267.2997741699219,290.50408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453282156959,1.1164714486255889e-08,0.001045317039825,-0.0282957442104816,0.0,0.0,0.0,0.0,60.0,-16.456462860107422,-0.0,-7.450178429735389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84869384765625,0.0,0.0,9.883068560156973e-05,293.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,0.0001040734714479,291.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81591796875,0.0,0.0,7.686830940656364e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765686035156,0.0,0.0,0.0001040735805872,292.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,0.0004936797195114,291.08428955078125,294.1499938964844,267.5309143066406,267.1934509277344,271.55108642578125,267.3765869140625,290.49267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067087773459662e-08,0.0010530326981097,-0.0306573472917079,0.0,0.0,0.0,0.0,60.0,-16.505849838256836,-0.0,-7.560580428389585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84869384765625,0.0,0.0,9.883068560156973e-05,293.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,0.0001040734714479,291.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81591796875,0.0,0.0,7.686830940656364e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765686035156,0.0,0.0,0.0001040735805872,292.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,0.0004936797195114,291.08428955078125,294.1499938964844,267.5309143066406,267.1934509277344,271.55108642578125,267.3765869140625,290.49267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067087773459662e-08,0.0010530326981097,-0.0306573472917079,0.0,0.0,0.0,0.0,60.0,-16.505849838256836,-0.0,-7.560580428389585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8233947753906,0.0,0.0,9.96143207885325e-05,293.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,0.0001048986741807,291.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7910461425781,0.0,0.0,7.747780182398856e-05,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614318847656,0.0,0.0,0.00010489878332,292.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,0.0004975941265001,291.0812683105469,294.1499938964844,267.6195983886719,267.280517578125,271.47674560546875,267.4627990722656,290.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613939957693,1.3043448987559714e-08,0.0010613809572532,-0.0332120172679424,0.0,0.0,0.0,0.0,60.0,-16.561262130737305,-0.0,-7.680949209998289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8233947753906,0.0,0.0,9.96143207885325e-05,293.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,0.0001048986741807,291.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7910461425781,0.0,0.0,7.747780182398856e-05,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614318847656,0.0,0.0,0.00010489878332,292.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,0.0004975941265001,291.0812683105469,294.1499938964844,267.6195983886719,267.280517578125,271.47674560546875,267.4627990722656,290.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613939957693,1.3043448987559714e-08,0.0010613809572532,-0.0332120172679424,0.0,0.0,0.0,0.0,60.0,-16.561262130737305,-0.0,-7.680949209998289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8107604980469,0.0,0.0,0.0001000259944703,293.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,0.0001053321830113,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.77862548828125,0.0,0.0,7.779799489071593e-05,291.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538330078125,0.0,0.0,0.0001053322921507,292.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,0.0004996505449526,291.0797119140625,294.1499938964844,267.6651611328125,267.3252258300781,271.4405517578125,267.5089111328125,290.4754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657801758497,1.3556372913114956e-08,0.0010657666716724,-0.034553837031126,0.0,0.0,0.0,0.0,60.0,-16.59115982055664,-0.0,-7.744564101130892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7981262207031,0.0,0.0,0.0001004490986815,293.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,0.0001057777335518,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7662048339844,0.0,0.0,7.812707190169021e-05,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0462341308594,0.0,0.0,0.0001057778426911,292.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,0.0005017640069127,291.0781555175781,294.1499938964844,267.7113647460937,267.3705749511719,271.40496826171875,267.5566101074219,290.4697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702882427722,1.4083543220522188e-08,0.0010702741565182,-0.0359327383339405,0.0,0.0,0.0,0.0,60.0,-16.622295379638672,-0.0,-7.81021896045786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7728881835937,0.0,0.0,0.0001013220608001,293.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,0.0001066970071406,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7414245605469,0.0,0.0,7.880604971433058e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.03106689453125,0.0,0.0,0.0001066971162799,292.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,0.0005061246920377,291.0749206542969,294.1499938964844,267.80517578125,267.462646484375,271.335693359375,267.6555480957031,290.4582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795893613249,1.5171229605925873e-08,0.001079574227333,-0.0387771129608154,0.0,0.0,0.0,0.0,60.0,-16.687541961669922,-0.0,-7.946556479510036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7728881835937,0.0,0.0,0.0001013220608001,293.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,0.0001066970071406,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7414245605469,0.0,0.0,7.880604971433058e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.03106689453125,0.0,0.0,0.0001066971162799,292.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,0.0005061246920377,291.0749206542969,294.1499938964844,267.80517578125,267.462646484375,271.335693359375,267.6555480957031,290.4582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795893613249,1.5171229605925873e-08,0.001079574227333,-0.0387771129608154,0.0,0.0,0.0,0.0,60.0,-16.687541961669922,-0.0,-7.946556479510036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7476806640625,0.0,0.0,0.0001022157885017,293.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,0.000107638144982,291.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.71661376953125,0.0,0.0,7.950116560095921e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0158386230469,0.0,0.0,0.0001076382468454,292.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,0.0005105890450067,291.07159423828125,294.1499938964844,267.8999938964844,267.55572509765625,271.2690124511719,267.7577819824219,290.4467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891117854043,1.628479573412278e-08,0.0010890954872593,-0.0416882038116455,0.0,0.0,0.0,0.0,60.0,-16.755367279052734,-0.0,-8.087358338570996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7476806640625,0.0,0.0,0.0001022157885017,293.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,0.000107638144982,291.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.71661376953125,0.0,0.0,7.950116560095921e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0158386230469,0.0,0.0,0.0001076382468454,292.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,0.0005105890450067,291.07159423828125,294.1499938964844,267.8999938964844,267.55572509765625,271.2690124511719,267.7577819824219,290.4467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891117854043,1.628479573412278e-08,0.0010890954872593,-0.0416882038116455,0.0,0.0,0.0,0.0,60.0,-16.755367279052734,-0.0,-8.087358338570996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7225036621094,0.0,0.0,0.0001031085339491,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,0.0001085782496375,291.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6918640136719,0.0,0.0,8.019552478799596e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0006103515625,0.0,0.0,0.0001085783515009,292.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,0.0005150484503246,291.06817626953125,294.1499938964844,267.9948425292969,267.6487731933594,271.204833984375,267.86138916015625,290.4351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986237321048,1.7397153939668897e-08,0.0010986063862219,-0.0445950999855995,0.0,0.0,0.0,0.0,60.0,-16.82318878173828,-0.0,-8.229240222590306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7225036621094,0.0,0.0,0.0001031085339491,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,0.0001085782496375,291.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6918640136719,0.0,0.0,8.019552478799596e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0006103515625,0.0,0.0,0.0001085783515009,292.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,0.0005150484503246,291.06817626953125,294.1499938964844,267.9948425292969,267.6487731933594,271.204833984375,267.86138916015625,290.4351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986237321048,1.7397153939668897e-08,0.0010986063862219,-0.0445950999855995,0.0,0.0,0.0,0.0,60.0,-16.82318878173828,-0.0,-8.229240222590306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6973571777344,0.0,0.0,0.0001039829730871,293.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,0.0001094990730052,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6671142578125,0.0,0.0,8.087564492598176e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9853210449219,0.0,0.0,0.0001094991821446,292.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,0.0005194164696149,291.06463623046875,294.1499938964844,268.088623046875,267.7408447265625,271.1432800292969,267.964599609375,290.4236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079406831413,1.848671260518131e-08,0.0011079222895205,-0.0474413335323333,0.0,0.0,0.0,0.0,60.0,-16.888343811035156,-0.0,-8.369408277530965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6973571777344,0.0,0.0,0.0001039829730871,293.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,0.0001094990730052,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6671142578125,0.0,0.0,8.087564492598176e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9853210449219,0.0,0.0,0.0001094991821446,292.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,0.0005194164696149,291.06463623046875,294.1499938964844,268.088623046875,267.7408447265625,271.1432800292969,267.964599609375,290.4236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079406831413,1.848671260518131e-08,0.0011079222895205,-0.0474413335323333,0.0,0.0,0.0,0.0,60.0,-16.888343811035156,-0.0,-8.369408277530965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6847839355469,0.0,0.0,0.0001044259552145,293.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,0.0001099655637517,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6547546386719,0.0,0.0,8.12201906228438e-05,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776916503906,0.0,0.0,0.0001099656656151,292.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,0.0005216292920522,291.06280517578125,294.1499938964844,268.13482666015625,267.7861633300781,271.11346435546875,268.015625,290.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126605095341,1.9038681742245e-08,0.0011126415338367,-0.0488828122615814,0.0,0.0,0.0,0.0,60.0,-16.920339584350586,-0.0,-8.44086898155183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6722106933594,0.0,0.0,0.0001048705962602,293.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,0.0001104337861761,291.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6424255371094,0.0,0.0,8.156601688824594e-05,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97003173828125,0.0,0.0,0.0001104338880395,292.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,0.0005238503217697,291.0609741210937,294.1499938964844,268.1803894042969,267.83087158203125,271.084228515625,268.0661315917969,290.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173981474712,1.9592709676885534e-08,0.0011173784732818,-0.0503293573856353,0.0,0.0,0.0,0.0,60.0,-16.953123092651367,-0.0,-8.51290025138951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6471252441406,0.0,0.0,0.0001056507899193,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,0.000111255372758,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61773681640625,0.0,0.0,8.217283902922645e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9547424316406,0.0,0.0,0.0001112554746214,292.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,0.0005277475574985,291.0572204589844,294.1499938964844,268.26910400390625,267.9179077148437,271.02764892578125,268.16461181640625,290.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257114820182,2.0564861813454627e-08,0.0011256908765062,-0.0528668574988842,0.0,0.0,0.0,0.0,60.0,-17.011699676513672,-0.0,-8.640032689299917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6471252441406,0.0,0.0,0.0001056507899193,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,0.000111255372758,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61773681640625,0.0,0.0,8.217283902922645e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9547424316406,0.0,0.0,0.0001112554746214,292.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,0.0005277475574985,291.0572204589844,294.1499938964844,268.26910400390625,267.9179077148437,271.02764892578125,268.16461181640625,290.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257114820182,2.0564861813454627e-08,0.0011256908765062,-0.0528668574988842,0.0,0.0,0.0,0.0,60.0,-17.011699676513672,-0.0,-8.640032689299917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.62213134765625,0.0,0.0,0.0001062324008671,293.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,0.0001118678337661,291.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5931701660156,0.0,0.0,8.262519986601546e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.939453125,0.0,0.0,0.0001118679356295,292.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,0.00053065281827,291.0533447265625,294.1499938964844,268.35369873046875,268.0009155273437,270.9736022949219,268.2582397460937,290.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319087352603,2.1289558560511068e-08,0.0011318874312564,-0.0547578074038028,0.0,0.0,0.0,0.0,60.0,-17.04625129699707,-0.0,-8.735416656691086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.62213134765625,0.0,0.0,0.0001062324008671,293.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,0.0001118678337661,291.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5931701660156,0.0,0.0,8.262519986601546e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.939453125,0.0,0.0,0.0001118679356295,292.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,0.00053065281827,291.0533447265625,294.1499938964844,268.35369873046875,268.0009155273437,270.9736022949219,268.2582397460937,290.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319087352603,2.1289558560511068e-08,0.0011318874312564,-0.0547578074038028,0.0,0.0,0.0,0.0,60.0,-17.04625129699707,-0.0,-8.735416656691086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5972595214844,0.0,0.0,0.000106634099211,293.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,0.0001122908361139,291.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5686950683594,0.0,0.0,8.29376294859685e-05,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9241943359375,0.0,0.0,0.0001122909379773,292.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,0.0005326594109646,291.04937744140625,294.1499938964844,268.4331970214844,268.07891845703125,270.9219665527344,268.34637451171875,290.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361892102286,2.179008085079204e-08,0.0011361674405634,-0.0560634769499301,0.0,0.0,0.0,0.0,60.0,-17.05512046813965,-0.0,-8.801600159813462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5972595214844,0.0,0.0,0.000106634099211,293.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,0.0001122908361139,291.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5686950683594,0.0,0.0,8.29376294859685e-05,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9241943359375,0.0,0.0,0.0001122909379773,292.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,0.0005326594109646,291.04937744140625,294.1499938964844,268.4331970214844,268.07891845703125,270.9219665527344,268.34637451171875,290.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361892102286,2.179008085079204e-08,0.0011361674405634,-0.0560634769499301,0.0,0.0,0.0,0.0,60.0,-17.05512046813965,-0.0,-8.801600159813462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.57257080078125,0.0,0.0,0.000106852116005,293.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,0.0001125204289564,291.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5444030761719,0.0,0.0,8.310720295412466e-05,291.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90899658203125,0.0,0.0,0.0001125205235439,292.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,0.0005337484763003,291.0453186035156,294.1499938964844,268.5065612792969,268.1509094238281,270.8728332519531,268.4276733398437,290.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138512394391,2.20617248913868e-08,0.0011384903918951,-0.0567719787359237,0.0,0.0,0.0,0.0,60.0,-17.037141799926758,-0.0,-8.837623965973762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.57257080078125,0.0,0.0,0.000106852116005,293.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,0.0001125204289564,291.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5444030761719,0.0,0.0,8.310720295412466e-05,291.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90899658203125,0.0,0.0,0.0001125205235439,292.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,0.0005337484763003,291.0453186035156,294.1499938964844,268.5065612792969,268.1509094238281,270.8728332519531,268.4276733398437,290.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138512394391,2.20617248913868e-08,0.0011384903918951,-0.0567719787359237,0.0,0.0,0.0,0.0,60.0,-17.037141799926758,-0.0,-8.837623965973762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5602722167969,0.0,0.0,0.0001069163554348,293.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,0.0001125880735344,291.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323181152344,0.0,0.0,8.315716695506126e-05,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013977050781,0.0,0.0,0.0001125881681218,292.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673828125,0.0,0.0,0.0005340693169273,291.0432434082031,294.1499938964844,268.5406188964844,268.184326171875,270.8490905761719,268.4658203125,290.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391969164833,2.214175687242914e-08,0.0011391747975721,-0.0569806993007659,0.0,0.0,0.0,0.0,60.0,-17.020660400390625,-0.0,-8.84825084312979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5480651855469,0.0,0.0,0.000106972620415,293.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,0.0001126473216572,291.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5202941894531,0.0,0.0,8.320092456415296e-05,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89385986328125,0.0,0.0,0.0001126474162447,292.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,0.0005343504017218,291.0411682128906,294.1499938964844,268.5727844238281,268.2158508300781,270.82598876953125,268.50177001953125,290.3534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397962225601,2.221185013695504e-08,0.0011397739872336,-0.0571634992957115,0.0,0.0,0.0,0.0,60.0,-17.00155258178711,-0.0,-8.857563926767399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.52374267578125,0.0,0.0,0.0001070699581759,293.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0001127498253481,291.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4963684082031,0.0,0.0,8.327663817908615e-05,291.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8788146972656,0.0,0.0,0.0001127499199355,292.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,0.0005348366103135,291.03692626953125,294.1499938964844,268.6307983398437,268.2727966308594,270.7812194824219,268.5684814453125,290.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408332502469,2.2333114912953533e-08,0.0011408108985051,-0.0574797317385673,0.0,0.0,0.0,0.0,60.0,-16.96244239807129,-0.0,-8.87368685198453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.52374267578125,0.0,0.0,0.0001070699581759,293.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0001127498253481,291.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4963684082031,0.0,0.0,8.327663817908615e-05,291.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8788146972656,0.0,0.0,0.0001127499199355,292.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,0.0005348366103135,291.03692626953125,294.1499938964844,268.6307983398437,268.2727966308594,270.7812194824219,268.5684814453125,290.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408332502469,2.2333114912953533e-08,0.0011408108985051,-0.0574797317385673,0.0,0.0,0.0,0.0,60.0,-16.96244239807129,-0.0,-8.87368685198453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4996643066406,0.0,0.0,0.0001071138831321,293.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.0001127960786106,291.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4726867675781,0.0,0.0,8.331079880008474e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8638610839844,0.0,0.0,0.0001127961731981,292.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.0005350560531951,291.0326232910156,294.1499938964844,268.6796264648437,268.3207092285156,270.73846435546875,268.6260986328125,290.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387817821822864e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,0.0,60.0,-16.92279052734375,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4996643066406,0.0,0.0,0.0001071138831321,293.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.0001127960786106,291.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4726867675781,0.0,0.0,8.331079880008474e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8638610839844,0.0,0.0,0.0001127961731981,292.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.0005350560531951,291.0326232910156,294.1499938964844,268.6796264648437,268.3207092285156,270.73846435546875,268.6260986328125,290.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387817821822864e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,0.0,60.0,-16.92279052734375,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4757995605469,0.0,0.0,0.0001071187871275,293.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,0.0001128012372646,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4491882324219,0.0,0.0,8.331461140187457e-05,291.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8489990234375,0.0,0.0,0.000112801331852,292.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.0005350805004127,291.0282287597656,294.1499938964844,268.7182312011719,268.35858154296875,270.6973876953125,268.6746826171875,290.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388763314309e-08,0.0011413308093324,-0.0576382093131542,0.0,0.0,0.0,0.0,60.0,-16.883302688598633,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4757995605469,0.0,0.0,0.0001071187871275,293.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,0.0001128012372646,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4491882324219,0.0,0.0,8.331461140187457e-05,291.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8489990234375,0.0,0.0,0.000112801331852,292.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.0005350805004127,291.0282287597656,294.1499938964844,268.7182312011719,268.35858154296875,270.6973876953125,268.6746826171875,290.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388763314309e-08,0.0011413308093324,-0.0576382093131542,0.0,0.0,0.0,0.0,60.0,-16.883302688598633,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4521484375,0.0,0.0,0.0001071055448846,293.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,0.0001127872965298,291.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4259338378906,0.0,0.0,8.330430864589289e-05,291.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.834228515625,0.0,0.0,0.0001127873911173,292.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,0.0005350143765099,291.02374267578125,294.1499938964844,268.74560546875,268.3854064941406,270.6578369140625,268.7124328613281,290.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,0.0,60.0,-16.847698211669922,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4521484375,0.0,0.0,0.0001071055448846,293.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,0.0001127872965298,291.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4259338378906,0.0,0.0,8.330430864589289e-05,291.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.834228515625,0.0,0.0,0.0001127873911173,292.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,0.0005350143765099,291.02374267578125,294.1499938964844,268.74560546875,268.3854064941406,270.6578369140625,268.7124328613281,290.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,0.0,60.0,-16.847698211669922,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403991699219,0.0,0.0,0.0001070978905772,293.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,0.0001127792347688,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41436767578125,0.0,0.0,8.329835691256449e-05,291.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8268737792969,0.0,0.0,0.0001127793293562,292.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,0.0005349761340767,291.021484375,294.1499938964844,268.7547302246094,268.3943786621094,270.6385192871094,268.72723388671875,290.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701966881752,0.0,0.0,0.0,0.0,60.0,-16.832386016845703,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4287414550781,0.0,0.0,0.0001070935541065,293.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,0.0001127746727433,291.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4028625488281,0.0,0.0,8.329498814418912e-05,291.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8195495605469,0.0,0.0,0.0001127747673308,292.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,0.0005349544808268,291.0191955566406,294.1499938964844,268.7606811523437,268.40020751953125,270.6195068359375,268.7388000488281,290.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362391050023692e-08,0.001141061540693,-0.057556077837944,0.0,0.0,0.0,0.0,60.0,-16.81974983215332,-0.0,-8.877582047261967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
