time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856620,291.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.405517578125,0.0,0.0,0.0001071000515366,293.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,0.0001127815121435,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3800048828125,0.0,0.0,8.330003765877336e-05,291.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8049621582031,0.0,0.0,0.000112781599455,292.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,0.0005349869607016,291.0145568847656,294.1499938964844,268.76251220703125,268.4020080566406,270.5820617675781,268.7538146972656,290.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,0.0,60.0,-16.80228614807129,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.405517578125,0.0,0.0,0.0001071000515366,293.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,0.0001127815121435,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3800048828125,0.0,0.0,8.330003765877336e-05,291.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8049621582031,0.0,0.0,0.000112781599455,292.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,0.0005349869607016,291.0145568847656,294.1499938964844,268.76251220703125,268.4020080566406,270.5820617675781,268.7538146972656,290.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,0.0,60.0,-16.80228614807129,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.38250732421875,0.0,0.0,0.0001071412843884,293.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.0001128249277826,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573608398437,0.0,0.0,8.333211007993668e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904663085937,0.0,0.0,0.00011282502237,292.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,0.0005351928994059,291.00982666015625,294.1499938964844,268.75,268.3897399902344,270.5452575683594,268.75469970703125,290.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,0.0,60.0,-16.800466537475586,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.38250732421875,0.0,0.0,0.0001071412843884,293.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.0001128249277826,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573608398437,0.0,0.0,8.333211007993668e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904663085937,0.0,0.0,0.00011282502237,292.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,0.0005351928994059,291.00982666015625,294.1499938964844,268.75,268.3897399902344,270.5452575683594,268.75469970703125,290.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,0.0,60.0,-16.800466537475586,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35968017578125,0.0,0.0,0.0001072242448572,293.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,0.0001129122974816,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348999023437,0.0,0.0,8.339663327205926e-05,291.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760314941406,0.0,0.0,0.0001129123847931,292.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.0005356073379516,291.0050354003906,294.1499938964844,268.7300109863281,268.3701171875,270.5087890625,268.7440795898437,290.25848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,0.0,60.0,-16.81290054321289,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35968017578125,0.0,0.0,0.0001072242448572,293.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,0.0001129122974816,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348999023437,0.0,0.0,8.339663327205926e-05,291.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760314941406,0.0,0.0,0.0001129123847931,292.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.0005356073379516,291.0050354003906,294.1499938964844,268.7300109863281,268.3701171875,270.5087890625,268.7440795898437,290.25848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,0.0,60.0,-16.81290054321289,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3370361328125,0.0,0.0,0.0001073476742021,293.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342102050781,0.0,0.0,0.0001130422751884,291.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3125915527344,0.0,0.0,8.349263953277841e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616577148437,0.0,0.0,0.0001130423624999,292.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,0.000536223873496,291.0001525878906,294.1499938964844,268.7099914550781,268.3504943847656,270.47265625,268.7274780273437,290.2465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,0.0,60.0,-16.83469009399414,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3370361328125,0.0,0.0,0.0001073476742021,293.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342102050781,0.0,0.0,0.0001130422751884,291.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3125915527344,0.0,0.0,8.349263953277841e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616577148437,0.0,0.0,0.0001130423624999,292.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,0.000536223873496,291.0001525878906,294.1499938964844,268.7099914550781,268.3504943847656,270.47265625,268.7274780273437,290.2465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,0.0,60.0,-16.83469009399414,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3257751464844,0.0,0.0,0.0001074241590686,293.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,0.0001131228127633,291.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.301513671875,0.0,0.0,8.355212048627436e-05,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7544860839844,0.0,0.0,0.0001131229000748,292.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,0.0005366058903746,290.9976806640625,294.1499938964844,268.70001220703125,268.3406677246094,270.4546813964844,268.71826171875,290.2405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.2774221619670243e-08,0.001144581940025,-0.0586299076676368,0.0,0.0,0.0,0.0,60.0,-16.848005294799805,-0.0,-8.932459394372928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3145446777344,0.0,0.0,0.0001075100517482,293.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302124023437,0.0,0.0,0.0001132132601924,291.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2904663085937,0.0,0.0,8.36189283290878e-05,291.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7473449707031,0.0,0.0,0.0001132133475039,292.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,0.0005370349972508,290.99517822265625,294.1499938964844,268.69000244140625,268.33087158203125,270.436767578125,268.70867919921875,290.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455197818577,2.288123823745991e-08,0.0011454968480393,-0.0589089170098304,0.0,0.0,0.0,0.0,60.0,-16.862977981567383,-0.0,-8.94674769824633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.292236328125,0.0,0.0,0.0001077059932867,293.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,0.0001134195990744,291.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2684936523437,0.0,0.0,8.377133053727448e-05,291.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.73309326171875,0.0,0.0,0.0001134196863858,292.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253295898437,0.0,0.0,0.0005380137590691,290.9901428222656,294.1499938964844,268.6700134277344,268.3112487792969,270.4011535644531,268.6890563964844,290.2226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,0.0,60.0,-16.89680290222168,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.292236328125,0.0,0.0,0.0001077059932867,293.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,0.0001134195990744,291.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2684936523437,0.0,0.0,8.377133053727448e-05,291.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.73309326171875,0.0,0.0,0.0001134196863858,292.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253295898437,0.0,0.0,0.0005380137590691,290.9901428222656,294.1499938964844,268.6700134277344,268.3112487792969,270.4011535644531,268.6890563964844,290.2226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,0.0,60.0,-16.89680290222168,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2700500488281,0.0,0.0,0.0001079313660738,293.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.0001136569262598,291.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24664306640625,0.0,0.0,8.394661563215777e-05,291.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7189025878906,0.0,0.0,0.0001136570062953,292.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,0.0005391394952312,290.9849853515625,294.1499938964844,268.6499938964844,268.2916259765625,270.36578369140625,268.6690368652344,290.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406181881568955e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,0.0,60.0,-16.935894012451172,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2700500488281,0.0,0.0,0.0001079313660738,293.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.0001136569262598,291.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24664306640625,0.0,0.0,8.394661563215777e-05,291.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7189025878906,0.0,0.0,0.0001136570062953,292.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,0.0005391394952312,290.9849853515625,294.1499938964844,268.6499938964844,268.2916259765625,270.36578369140625,268.6690368652344,290.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406181881568955e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,0.0,60.0,-16.935894012451172,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2480163574219,0.0,0.0,0.0001081787268049,293.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,0.0001139174055424,291.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2249450683594,0.0,0.0,8.413900650339201e-05,291.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7047424316406,0.0,0.0,0.0001139174928539,292.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,0.000540375127457,290.9797668457031,294.1499938964844,268.6300048828125,268.2720031738281,270.33062744140625,268.6488647460937,290.1986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,0.0,60.0,-16.979074478149414,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2480163574219,0.0,0.0,0.0001081787268049,293.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,0.0001139174055424,291.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2249450683594,0.0,0.0,8.413900650339201e-05,291.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7047424316406,0.0,0.0,0.0001139174928539,292.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,0.000540375127457,290.9797668457031,294.1499938964844,268.6300048828125,268.2720031738281,270.33062744140625,268.6488647460937,290.1986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,0.0,60.0,-16.979074478149414,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2261047363281,0.0,0.0,0.0001084400137187,293.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,0.0001141925604315,291.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.203369140625,0.0,0.0,8.434223855147138e-05,291.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69061279296875,0.0,0.0,0.000114192640467,292.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,0.0005416803178377,290.9744567871094,294.1499938964844,268.6099853515625,268.2523803710937,270.29571533203125,268.6286315917969,290.1866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,0.0,60.0,-17.02515983581543,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2261047363281,0.0,0.0,0.0001084400137187,293.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,0.0001141925604315,291.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.203369140625,0.0,0.0,8.434223855147138e-05,291.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69061279296875,0.0,0.0,0.000114192640467,292.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,0.0005416803178377,290.9744567871094,294.1499938964844,268.6099853515625,268.2523803710937,270.29571533203125,268.6286315917969,290.1866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,0.0,60.0,-17.02515983581543,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2152099609375,0.0,0.0,0.0001085731200873,293.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,0.000114332724479,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.192626953125,0.0,0.0,8.444576087640598e-05,291.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835632324219,0.0,0.0,0.0001143328045145,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105895996094,0.0,0.0,0.0005423452239483,290.97174072265625,294.1499938964844,268.6000061035156,268.2425842285156,270.2783508300781,268.6184997558594,290.1806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,0.0,60.0,-17.04890251159668,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.204345703125,0.0,0.0,0.0001087062628357,293.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092163085937,0.0,0.0,0.0001144729321822,291.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18194580078125,0.0,0.0,8.454931958112866e-05,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6765441894531,0.0,0.0,0.0001144730122177,292.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,0.0005430103046819,290.9690246582031,294.1499938964844,268.5899963378906,268.2327575683594,270.26104736328125,268.6083984375,290.17462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,0.0,60.0,-17.07284164428711,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1827087402344,0.0,0.0,0.0001089680226868,293.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,0.0001147485818364,291.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1606140136719,0.0,0.0,8.475290815113112e-05,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6624755859375,0.0,0.0,0.000114748654596,292.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,0.0005443178815767,290.9635314941406,294.1499938964844,268.57000732421875,268.213134765625,270.2265625,268.588134765625,290.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,0.0,60.0,-17.12063217163086,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1827087402344,0.0,0.0,0.0001089680226868,293.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,0.0001147485818364,291.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1606140136719,0.0,0.0,8.475290815113112e-05,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6624755859375,0.0,0.0,0.000114748654596,292.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,0.0005443178815767,290.9635314941406,294.1499938964844,268.57000732421875,268.213134765625,270.2265625,268.588134765625,290.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,0.0,60.0,-17.12063217163086,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1697692871094,0.0,0.0,0.0001091188678401,293.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,0.0001149074232671,291.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1478881835937,0.0,0.0,8.487023296765983e-05,291.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6540832519531,0.0,0.0,0.0001149075033026,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,0.0005450713797472,290.960205078125,294.1499938964844,268.5580139160156,268.2013854980469,270.2059936523437,268.57598876953125,290.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.488583561444102e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,0.0,60.0,-17.148733139038086,-0.0,-9.2164903264802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.16119384765625,0.0,0.0,0.0001092155580408,293.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.000244140625,0.0,0.0,0.0001150092430179,291.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.139404296875,0.0,0.0,8.494543726556003e-05,291.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484680175781,0.0,0.0,0.0001150093230535,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0005455543287098,290.9579467773437,294.1499938964844,268.54998779296875,268.1935119628906,270.1923217773437,268.5679016113281,290.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006313464359664e-08,0.0011636650888249,-0.0644464418292045,0.0,0.0,0.0,0.0,60.0,-17.167055130004883,-0.0,-9.232829256689001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1398010253906,0.0,0.0,0.0001094469480449,293.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,0.0001152529075625,291.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.11834716796875,0.0,0.0,8.512540807714686e-05,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344909667969,0.0,0.0,0.000115252987598,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.994873046875,0.0,0.0,0.0005467101582325,290.9522705078125,294.1499938964844,268.5299987792969,268.17388916015625,270.15826416015625,268.54766845703125,290.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.52946286138922e-08,0.0011661299504339,-0.0651972964406013,0.0,0.0,0.0,0.0,60.0,-17.210987091064453,-0.0,-9.271989398484949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1398010253906,0.0,0.0,0.0001094469480449,293.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,0.0001152529075625,291.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.11834716796875,0.0,0.0,8.512540807714686e-05,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344909667969,0.0,0.0,0.000115252987598,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.994873046875,0.0,0.0,0.0005467101582325,290.9522705078125,294.1499938964844,268.5299987792969,268.17388916015625,270.15826416015625,268.54766845703125,290.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.52946286138922e-08,0.0011661299504339,-0.0651972964406013,0.0,0.0,0.0,0.0,60.0,-17.210987091064453,-0.0,-9.271989398484949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185302734375,0.0,0.0,0.0001096784253604,293.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,0.0001154966666945,291.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.097412109375,0.0,0.0,8.530544437235221e-05,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6205749511719,0.0,0.0,0.0001154967394541,292.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,0.0005478664534166,290.9465026855469,294.1499938964844,268.510009765625,268.1542663574219,270.1244506835937,268.5274658203125,290.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686214711517,2.5583053897548783e-08,0.0011685958597809,-0.065948337316513,0.0,0.0,0.0,0.0,60.0,-17.253990173339844,-0.0,-9.311246884635693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185302734375,0.0,0.0,0.0001096784253604,293.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,0.0001154966666945,291.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.097412109375,0.0,0.0,8.530544437235221e-05,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6205749511719,0.0,0.0,0.0001154967394541,292.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,0.0005478664534166,290.9465026855469,294.1499938964844,268.510009765625,268.1542663574219,270.1244506835937,268.5274658203125,290.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686214711517,2.5583053897548783e-08,0.0011685958597809,-0.065948337316513,0.0,0.0,0.0,0.0,60.0,-17.253990173339844,-0.0,-9.311246884635693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.10797119140625,0.0,0.0,0.0001097828571801,293.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,0.0001156066355179,291.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.08697509765625,0.0,0.0,8.538666588719934e-05,291.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136169433594,0.0,0.0,0.0001156067082774,292.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,0.0005483881104737,290.943603515625,294.1499938964844,268.5,268.1444702148437,270.1076354980469,268.5173645019531,290.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697341687977,2.5713177365105373e-08,0.0011697084410116,-0.0662871301174163,0.0,0.0,0.0,0.0,60.0,-17.274723052978516,-0.0,-9.328984873491208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.097412109375,0.0,0.0,0.000109873151814,293.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,0.000115701717732,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765686035156,0.0,0.0,8.545689343009144e-05,291.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6066589355469,0.0,0.0,0.0001157017977675,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,0.0005488391616381,290.9406433105469,294.1499938964844,268.489990234375,268.1346435546875,270.09088134765625,268.5072631835937,290.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706962250173,2.582568470188562e-08,0.0011706703808158,-0.0665800347924232,0.0,0.0,0.0,0.0,60.0,-17.294069290161133,-0.0,-9.34433543875457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.076416015625,0.0,0.0,0.0001099918008549,293.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,0.0001158266604761,291.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.055908203125,0.0,0.0,8.554917440051213e-05,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59283447265625,0.0,0.0,0.0001158267332357,292.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,0.0005494318320415,290.9347229003906,294.1499938964844,268.4700012207031,268.1150207519531,270.0574951171875,268.48712158203125,290.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719604954123,2.597350778898999e-08,0.0011719345347955,-0.0669648647308349,0.0,0.0,0.0,0.0,60.0,-17.32547950744629,-0.0,-9.364523378962988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.076416015625,0.0,0.0,0.0001099918008549,293.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,0.0001158266604761,291.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.055908203125,0.0,0.0,8.554917440051213e-05,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59283447265625,0.0,0.0,0.0001158267332357,292.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,0.0005494318320415,290.9347229003906,294.1499938964844,268.4700012207031,268.1150207519531,270.0574951171875,268.48712158203125,290.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719604954123,2.597350778898999e-08,0.0011719345347955,-0.0669648647308349,0.0,0.0,0.0,0.0,60.0,-17.32547950744629,-0.0,-9.364523378962988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556030273437,0.0,0.0,0.0001100131412385,293.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,0.0001158491359092,291.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0353698730469,0.0,0.0,8.55657781357877e-05,291.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790100097656,0.0,0.0,0.0001158492086688,292.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757385253906,0.0,0.0,0.0005495384102687,290.9287109375,294.1499938964844,268.45001220703125,268.09539794921875,270.0244140625,268.467041015625,290.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721879709511,2.60000767582369e-08,0.0011721618939191,-0.0670340284705162,0.0,0.0,0.0,0.0,60.0,-17.34328842163086,-0.0,-9.36815425234272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556030273437,0.0,0.0,0.0001100131412385,293.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,0.0001158491359092,291.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0353698730469,0.0,0.0,8.55657781357877e-05,291.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790100097656,0.0,0.0,0.0001158492086688,292.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757385253906,0.0,0.0,0.0005495384102687,290.9287109375,294.1499938964844,268.45001220703125,268.09539794921875,270.0244140625,268.467041015625,290.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721879709511,2.60000767582369e-08,0.0011721618939191,-0.0670340284705162,0.0,0.0,0.0,0.0,60.0,-17.34328842163086,-0.0,-9.36815425234272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0349426269531,0.0,0.0,0.0001099460569093,293.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,0.0001157784936367,291.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0150146484375,0.0,0.0,8.551360224373639e-05,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652770996094,0.0,0.0,0.0001157785663963,292.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,0.0005492033087648,290.922607421875,294.1499938964844,268.42999267578125,268.0757751464844,269.9915771484375,268.447021484375,290.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714731808751,2.5916454760022134e-08,0.0011714472202584,-0.0668163448572158,0.0,0.0,0.0,0.0,60.0,-17.346826553344727,-0.0,-9.356728725151697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0349426269531,0.0,0.0,0.0001099460569093,293.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,0.0001157784936367,291.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0150146484375,0.0,0.0,8.551360224373639e-05,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652770996094,0.0,0.0,0.0001157785663963,292.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,0.0005492033087648,290.922607421875,294.1499938964844,268.42999267578125,268.0757751464844,269.9915771484375,268.447021484375,290.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714731808751,2.5916454760022134e-08,0.0011714472202584,-0.0668163448572158,0.0,0.0,0.0,0.0,60.0,-17.346826553344727,-0.0,-9.356728725151697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01446533203125,0.0,0.0,0.0001097938147722,293.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,0.0001156181751866,291.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99481201171875,0.0,0.0,8.539519330952317e-05,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516357421875,0.0,0.0,0.0001156182479462,292.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,0.000548442825675,290.9164428710937,294.1499938964844,268.4100036621094,268.05615234375,269.95904541015625,268.4270935058594,290.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698511661961,2.572671853329212e-08,0.00116982543841,-0.0663223788142204,0.0,0.0,0.0,0.0,60.0,-17.336755752563477,-0.0,-9.330831574061449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01446533203125,0.0,0.0,0.0001097938147722,293.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,0.0001156181751866,291.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99481201171875,0.0,0.0,8.539519330952317e-05,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516357421875,0.0,0.0,0.0001156182479462,292.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,0.000548442825675,290.9164428710937,294.1499938964844,268.4100036621094,268.05615234375,269.95904541015625,268.4270935058594,290.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698511661961,2.572671853329212e-08,0.00116982543841,-0.0663223788142204,0.0,0.0,0.0,0.0,60.0,-17.336755752563477,-0.0,-9.330831574061449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0042724609375,0.0,0.0,0.0001096830310416,293.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0001155015197582,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847717285156,0.0,0.0,8.530902414349839e-05,291.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448303222656,0.0,0.0,0.0001155015852418,292.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,0.0005478894454427,290.9133605957031,294.1499938964844,268.3999938964844,268.0463562011719,269.9429016113281,268.4171447753906,290.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686707148328,2.5588652974306573e-08,0.0011686452198773,-0.0659629106521606,0.0,0.0,0.0,0.0,60.0,-17.326250076293945,-0.0,-9.312009296991165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9941711425781,0.0,0.0,0.0001095516563509,293.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0001153631674242,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9748229980469,0.0,0.0,8.52068405947648e-05,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380554199219,0.0,0.0,0.0001153632401837,292.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,0.0005472332122735,290.9102478027344,294.1499938964844,268.3900146484375,268.0365295410156,269.9268493652344,268.4072265625,290.0537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672709370031,2.5424920835348533e-08,0.001167245558463,-0.065536580979824,0.0,0.0,0.0,0.0,60.0,-17.312143325805664,-0.0,-9.289712465943013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
