time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859020,291.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9740905761719,0.0,0.0,0.0001092486490961,293.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,0.000115044087579,291.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9550170898437,0.0,0.0,8.49711723276414e-05,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245666503906,0.0,0.0,0.0001150441530626,292.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0005457195802591,290.9039611816406,294.1499938964844,268.3699951171875,268.01690673828125,269.8949584960937,268.387451171875,290.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640422744676,2.5047306451142504e-08,0.0011640172451734,-0.0645532086491584,0.0,0.0,0.0,0.0,60.0,-17.276247024536133,-0.0,-9.238392095767268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9740905761719,0.0,0.0,0.0001092486490961,293.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,0.000115044087579,291.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9550170898437,0.0,0.0,8.49711723276414e-05,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245666503906,0.0,0.0,0.0001150441530626,292.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0005457195802591,290.9039611816406,294.1499938964844,268.3699951171875,268.01690673828125,269.8949584960937,268.387451171875,290.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640422744676,2.5047306451142504e-08,0.0011640172451734,-0.0645532086491584,0.0,0.0,0.0,0.0,60.0,-17.276247024536133,-0.0,-9.238392095767268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0001089263678295,293.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,0.000114704715088,291.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9353942871094,0.0,0.0,8.472050831187516e-05,291.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111694335937,0.0,0.0,0.0001147047805716,292.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,0.0005441097891889,290.89764404296875,294.1499938964844,268.3500061035156,267.9972839355469,269.8634338378906,268.3677062988281,290.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606082553043,2.4645682827895143e-08,0.0011605835752561,-0.0635071024298667,0.0,0.0,0.0,0.0,60.0,-17.233238220214844,-0.0,-9.183963811665309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0001089263678295,293.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,0.000114704715088,291.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9353942871094,0.0,0.0,8.472050831187516e-05,291.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111694335937,0.0,0.0,0.0001147047805716,292.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,0.0005441097891889,290.89764404296875,294.1499938964844,268.3500061035156,267.9972839355469,269.8634338378906,268.3677062988281,290.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606082553043,2.4645682827895143e-08,0.0011605835752561,-0.0635071024298667,0.0,0.0,0.0,0.0,60.0,-17.233238220214844,-0.0,-9.183963811665309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345397949219,0.0,0.0,0.0001086241245502,293.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,0.0001143864283221,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9159851074219,0.0,0.0,8.448542939731851e-05,291.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49786376953125,0.0,0.0,0.0001143865010817,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94512939453125,0.0,0.0,0.0005425999988801,290.8912658691406,294.1499938964844,268.3299865722656,267.9776611328125,269.83221435546875,268.3479919433594,290.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573875090107,2.4269022347311875e-08,0.0011573632946237,-0.0625258386135101,0.0,0.0,0.0,0.0,60.0,-17.190237045288086,-0.0,-9.133064082789133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345397949219,0.0,0.0,0.0001086241245502,293.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,0.0001143864283221,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9159851074219,0.0,0.0,8.448542939731851e-05,291.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49786376953125,0.0,0.0,0.0001143865010817,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94512939453125,0.0,0.0,0.0005425999988801,290.8912658691406,294.1499938964844,268.3299865722656,267.9776611328125,269.83221435546875,268.3479919433594,290.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573875090107,2.4269022347311875e-08,0.0011573632946237,-0.0625258386135101,0.0,0.0,0.0,0.0,60.0,-17.190237045288086,-0.0,-9.133064082789133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150390625,0.0,0.0,0.0001083286915672,293.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,0.0001140753302024,291.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.89678955078125,0.0,0.0,8.425564737990499e-05,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4846496582031,0.0,0.0,0.000114075395686,292.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398498535156,0.0,0.0,0.000541124260053,290.8848571777344,294.1499938964844,268.3099975585937,267.9580383300781,269.8013000488281,268.3282470703125,290.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542395222932,2.3900858181491458e-08,0.0011542156571522,-0.0615665353834629,0.0,0.0,0.0,0.0,60.0,-17.149063110351562,-0.0,-9.083449015179212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150390625,0.0,0.0,0.0001083286915672,293.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,0.0001140753302024,291.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.89678955078125,0.0,0.0,8.425564737990499e-05,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4846496582031,0.0,0.0,0.000114075395686,292.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398498535156,0.0,0.0,0.000541124260053,290.8848571777344,294.1499938964844,268.3099975585937,267.9580383300781,269.8013000488281,268.3282470703125,290.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542395222932,2.3900858181491458e-08,0.0011542156571522,-0.0615665353834629,0.0,0.0,0.0,0.0,60.0,-17.149063110351562,-0.0,-9.083449015179212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9053955078125,0.0,0.0,0.000108183849079,293.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378356933594,0.0,0.0,0.000113922797027,291.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8872375488281,0.0,0.0,8.414299372816458e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47808837890625,0.0,0.0,0.0001139228625106,292.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0005404006806202,290.8816223144531,294.1499938964844,268.29998779296875,267.9482421875,269.7859802246094,268.3183898925781,289.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526960879564,2.3720350128542132e-08,0.0011526723392307,-0.0610961355268955,0.0,0.0,0.0,0.0,60.0,-17.128860473632812,-0.0,-9.059173322611969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8957824707031,0.0,0.0,0.0001080428337445,293.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351501464844,0.0,0.0,0.000113774309284,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87774658203125,0.0,0.0,8.403331594308838e-05,291.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4715270996094,0.0,0.0,0.0001137743747676,292.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345092773437,0.0,0.0,0.0005396963097155,290.8783569335937,294.1499938964844,268.2900085449219,267.9384155273437,269.7707214355469,268.3085327148437,289.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511935153976,2.3544624028204453e-08,0.0011511699995025,-0.0606381595134735,0.0,0.0,0.0,0.0,60.0,-17.10905647277832,-0.0,-9.035571224558225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8766784667969,0.0,0.0,0.0001077774431905,293.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,0.000113494839752,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8589172363281,0.0,0.0,8.3826897025574e-05,291.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4584655761719,0.0,0.0,0.0001134948979597,292.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291076660156,0.0,0.0,0.0005383706302382,290.871826171875,294.1499938964844,268.2699890136719,267.9187927246094,269.74041748046875,268.288818359375,289.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483655543997,2.321389303006072e-08,0.0011483422713354,-0.0597761124372482,0.0,0.0,0.0,0.0,60.0,-17.07135009765625,-0.0,-8.991233357846795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8766784667969,0.0,0.0,0.0001077774431905,293.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,0.000113494839752,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8589172363281,0.0,0.0,8.3826897025574e-05,291.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4584655761719,0.0,0.0,0.0001134948979597,292.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291076660156,0.0,0.0,0.0005383706302382,290.871826171875,294.1499938964844,268.2699890136719,267.9187927246094,269.74041748046875,268.288818359375,289.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483655543997,2.321389303006072e-08,0.0011483422713354,-0.0597761124372482,0.0,0.0,0.0,0.0,60.0,-17.07135009765625,-0.0,-8.991233357846795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85772705078125,0.0,0.0,0.0001075426189345,293.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92431640625,0.0,0.0,0.0001132475590566,291.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402404785156,0.0,0.0,8.364425593754277e-05,291.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44549560546875,0.0,0.0,0.0001132476172642,292.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,0.0005371976294554,290.8652648925781,294.1499938964844,268.25,267.899169921875,269.7103576660156,268.26910400390625,289.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458632070571,2.292125778069477e-08,0.0011458402732387,-0.0590132474899292,0.0,0.0,0.0,0.0,60.0,-17.037586212158203,-0.0,-8.95209311124745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85772705078125,0.0,0.0,0.0001075426189345,293.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92431640625,0.0,0.0,0.0001132475590566,291.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402404785156,0.0,0.0,8.364425593754277e-05,291.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44549560546875,0.0,0.0,0.0001132476172642,292.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,0.0005371976294554,290.8652648925781,294.1499938964844,268.25,267.899169921875,269.7103576660156,268.26910400390625,289.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458632070571,2.292125778069477e-08,0.0011458402732387,-0.0590132474899292,0.0,0.0,0.0,0.0,60.0,-17.037586212158203,-0.0,-8.95209311124745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8389892578125,0.0,0.0,0.000107348038,293.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188232421875,0.0,0.0,0.0001130426535382,291.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8217163085937,0.0,0.0,8.349291601916775e-05,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4326171875,0.0,0.0,0.0001130427117459,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,0.0005362256779335,290.8586120605469,294.1499938964844,268.2300109863281,267.8795471191406,269.6806030273437,268.24932861328125,289.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437896173447,2.2678765532191392e-08,0.0011437669163569,-0.0583810247480869,0.0,0.0,0.0,0.0,60.0,-17.009410858154297,-0.0,-8.9197243369199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8389892578125,0.0,0.0,0.000107348038,293.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188232421875,0.0,0.0,0.0001130426535382,291.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8217163085937,0.0,0.0,8.349291601916775e-05,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4326171875,0.0,0.0,0.0001130427117459,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,0.0005362256779335,290.8586120605469,294.1499938964844,268.2300109863281,267.8795471191406,269.6806030273437,268.24932861328125,289.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437896173447,2.2678765532191392e-08,0.0011437669163569,-0.0583810247480869,0.0,0.0,0.0,0.0,60.0,-17.009410858154297,-0.0,-8.9197243369199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.82037353515625,0.0,0.0,0.0001072022278094,293.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91326904296875,0.0,0.0,0.0001128891090047,291.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8033752441406,0.0,0.0,8.337951294379309e-05,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4197692871094,0.0,0.0,0.0001128891672124,292.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91265869140625,0.0,0.0,0.0005354973254725,290.8519287109375,294.1499938964844,268.2099914550781,267.85992431640625,269.6510925292969,268.2295227050781,289.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422357056289,2.2497056662018625e-08,0.0011422132374718,-0.0579072311520576,0.0,0.0,0.0,0.0,60.0,-16.988069534301758,-0.0,-8.895507619399724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.82037353515625,0.0,0.0,0.0001072022278094,293.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91326904296875,0.0,0.0,0.0001128891090047,291.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8033752441406,0.0,0.0,8.337951294379309e-05,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4197692871094,0.0,0.0,0.0001128891672124,292.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91265869140625,0.0,0.0,0.0005354973254725,290.8519287109375,294.1499938964844,268.2099914550781,267.85992431640625,269.6510925292969,268.2295227050781,289.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422357056289,2.2497056662018625e-08,0.0011422132374718,-0.0579072311520576,0.0,0.0,0.0,0.0,60.0,-16.988069534301758,-0.0,-8.895507619399724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8111267089844,0.0,0.0,0.0001071503938874,293.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0001128345247707,291.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.79425048828125,0.0,0.0,8.33391968626529e-05,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4133605957031,0.0,0.0,0.0001128345829783,292.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90985107421875,0.0,0.0,0.0005352384177967,290.8485717773437,294.1499938964844,268.20001220703125,267.8501281738281,269.63641357421875,268.2196044921875,289.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416831985116,2.2432455892840163e-08,0.0011416607303544,-0.0577387809753418,0.0,0.0,0.0,0.0,60.0,-16.980449676513672,-0.0,-8.886905789040611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8019104003906,0.0,0.0,0.0001071140795829,293.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076538085937,0.0,0.0,0.0001127962823375,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.78515625,0.0,0.0,8.331095159519464e-05,291.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.406982421875,0.0,0.0,0.0001127963405451,292.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90704345703125,0.0,0.0,0.0005350569845177,290.8451843261719,294.1499938964844,268.19000244140625,267.8403015136719,269.6217956542969,268.2096862792969,289.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412961175665,2.238719076785856e-08,0.0011412736494094,-0.057620745152235,0.0,0.0,0.0,0.0,60.0,-16.975114822387695,-0.0,-8.880881807726838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7835693359375,0.0,0.0,0.0001070913276635,293.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020080566406,0.0,0.0,0.000112772322609,291.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7670593261719,0.0,0.0,8.329325646627694e-05,291.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3942565917969,0.0,0.0,0.0001127723880927,292.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013977050781,0.0,0.0,0.0005349433631636,290.83837890625,294.1499938964844,268.1700134277344,267.8206787109375,269.5926818847656,268.1897888183594,289.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,0.0,60.0,-16.97160530090332,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7835693359375,0.0,0.0,0.0001070913276635,293.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020080566406,0.0,0.0,0.000112772322609,291.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7670593261719,0.0,0.0,8.329325646627694e-05,291.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3942565917969,0.0,0.0,0.0001127723880927,292.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013977050781,0.0,0.0,0.0005349433631636,290.83837890625,294.1499938964844,268.1700134277344,267.8206787109375,269.5926818847656,268.1897888183594,289.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,0.0,60.0,-16.97160530090332,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.765380859375,0.0,0.0,0.0001071413207682,293.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962707519531,0.0,0.0,0.0001128249641624,291.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74908447265625,0.0,0.0,8.333213918376714e-05,291.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3815612792969,0.0,0.0,0.00011282502237,292.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,0.0005351930740289,290.8315124511719,294.1499938964844,268.1499938964844,267.8010559082031,269.56378173828125,268.1697998046875,289.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415855260565,2.2421096090852192e-08,0.0011415630578994,-0.0577091574668884,0.0,0.0,0.0,0.0,60.0,-16.979175567626953,-0.0,-8.885393754098916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.765380859375,0.0,0.0,0.0001071413207682,293.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962707519531,0.0,0.0,0.0001128249641624,291.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74908447265625,0.0,0.0,8.333213918376714e-05,291.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3815612792969,0.0,0.0,0.00011282502237,292.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,0.0005351930740289,290.8315124511719,294.1499938964844,268.1499938964844,267.8010559082031,269.56378173828125,268.1697998046875,289.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415855260565,2.2421096090852192e-08,0.0011415630578994,-0.0577091574668884,0.0,0.0,0.0,0.0,60.0,-16.979175567626953,-0.0,-8.885393754098916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.74725341796875,0.0,0.0,0.0001072343220585,293.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,0.0001129229058278,291.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.731201171875,0.0,0.0,8.340446947840974e-05,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3688659667969,0.0,0.0,0.0001129229640355,292.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,0.0005356576293706,290.8245849609375,294.1499938964844,268.1300048828125,267.781982421875,269.5350036621094,268.1497497558594,289.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,0.0,60.0,-16.996431350708008,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.74725341796875,0.0,0.0,0.0001072343220585,293.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,0.0001129229058278,291.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.731201171875,0.0,0.0,8.340446947840974e-05,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3688659667969,0.0,0.0,0.0001129229640355,292.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,0.0005356576293706,290.8245849609375,294.1499938964844,268.1300048828125,267.781982421875,269.5350036621094,268.1497497558594,289.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,0.0,60.0,-16.996431350708008,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.729248046875,0.0,0.0,0.000107332074549,293.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,0.0001130258460761,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7134094238281,0.0,0.0,8.348050323547795e-05,291.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3562316894531,0.0,0.0,0.0001130258970079,292.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,0.000536145933438,290.8175964355469,294.1499938964844,268.1099853515625,267.7640380859375,269.50640869140625,268.1296691894531,289.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658760201466063e-08,0.0011435949709266,-0.0583288669586181,0.0,0.0,0.0,0.0,60.0,-17.017152786254883,-0.0,-8.917056959489855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.729248046875,0.0,0.0,0.000107332074549,293.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,0.0001130258460761,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7134094238281,0.0,0.0,8.348050323547795e-05,291.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3562316894531,0.0,0.0,0.0001130258970079,292.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,0.000536145933438,290.8175964355469,294.1499938964844,268.1099853515625,267.7640380859375,269.50640869140625,268.1296691894531,289.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658760201466063e-08,0.0011435949709266,-0.0583288669586181,0.0,0.0,0.0,0.0,60.0,-17.017152786254883,-0.0,-8.917056959489855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72027587890625,0.0,0.0,0.0001073827806976,293.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,0.0001130792370531,291.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7045593261719,0.0,0.0,8.351993892574683e-05,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34991455078125,0.0,0.0,0.0001130792952608,292.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,0.0005363992531783,290.8140563964844,294.1499938964844,268.1000061035156,267.75543212890625,269.4921569824219,268.1195983886719,289.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721936332459336e-08,0.0011441351380199,-0.0584935881197452,0.0,0.0,0.0,0.0,60.0,-17.0279541015625,-0.0,-8.925483285793234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113342285156,0.0,0.0,0.0001074346291716,293.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,0.0001131338358391,291.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957092285156,0.0,0.0,8.356026228284463e-05,291.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436279296875,0.0,0.0,0.0001131338940467,292.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,0.0005366582190617,290.8105163574219,294.1499938964844,268.0899963378906,267.7470703125,269.4779357910156,268.10955810546875,289.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786531772567293e-08,0.0011446874123066,-0.0586620047688484,0.0,0.0,0.0,0.0,60.0,-17.03897476196289,-0.0,-8.934102169178004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935119628906,0.0,0.0,0.0001075415348168,293.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,0.0001132464167312,291.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781311035156,0.0,0.0,8.364341920241714e-05,291.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310241699219,0.0,0.0,0.0001132464676629,292.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,0.000537192216143,290.8033752441406,294.1499938964844,268.07000732421875,267.73101806640625,269.4496154785156,268.0894470214844,289.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,0.0,60.0,-17.061580657958984,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935119628906,0.0,0.0,0.0001075415348168,293.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,0.0001132464167312,291.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781311035156,0.0,0.0,8.364341920241714e-05,291.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310241699219,0.0,0.0,0.0001132464676629,292.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,0.000537192216143,290.8033752441406,294.1499938964844,268.07000732421875,267.73101806640625,269.4496154785156,268.0894470214844,289.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,0.0,60.0,-17.061580657958984,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.67578125,0.0,0.0,0.0001076524058589,293.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,0.0001133631667471,291.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6606140136719,0.0,0.0,8.372964657610282e-05,291.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184509277344,0.0,0.0,0.0001133632176788,292.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661193847656,0.0,0.0,0.0005377460620366,290.7961730957031,294.1499938964844,268.04998779296875,267.7158203125,269.42144775390625,268.0693359375,289.845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,0.0,60.0,-17.084888458251953,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.67578125,0.0,0.0,0.0001076524058589,293.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,0.0001133631667471,291.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6606140136719,0.0,0.0,8.372964657610282e-05,291.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184509277344,0.0,0.0,0.0001133632176788,292.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661193847656,0.0,0.0,0.0005377460620366,290.7961730957031,294.1499938964844,268.04998779296875,267.7158203125,269.42144775390625,268.0693359375,289.845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,0.0,60.0,-17.084888458251953,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6581420898437,0.0,0.0,0.0001077667984645,293.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605651855469,0.0,0.0,0.0001134836275014,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6431884765625,0.0,0.0,8.381862426176667e-05,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.305908203125,0.0,0.0,0.0001134836784331,292.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600158691406,0.0,0.0,0.0005383174866437,290.78887939453125,294.1499938964844,268.0299987792969,267.7013854980469,269.3934020996094,268.0492248535156,289.8334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,0.0,60.0,-17.108816146850586,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6581420898437,0.0,0.0,0.0001077667984645,293.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605651855469,0.0,0.0,0.0001134836275014,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6431884765625,0.0,0.0,8.381862426176667e-05,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.305908203125,0.0,0.0,0.0001134836784331,292.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600158691406,0.0,0.0,0.0005383174866437,290.78887939453125,294.1499938964844,268.0299987792969,267.7013854980469,269.3934020996094,268.0492248535156,289.8334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,0.0,60.0,-17.108816146850586,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405639648437,0.0,0.0,0.000107884312456,293.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543701171875,0.0,0.0,0.0001136073769885,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6258239746094,0.0,0.0,8.391001756535843e-05,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933654785156,0.0,0.0,0.0001136074279202,292.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538513183594,0.0,0.0,0.0005389044526964,290.7815246582031,294.1499938964844,268.010009765625,267.6876525878906,269.365478515625,268.0290832519531,289.8212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,0.0,60.0,-17.1332950592041,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405639648437,0.0,0.0,0.000107884312456,293.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543701171875,0.0,0.0,0.0001136073769885,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6258239746094,0.0,0.0,8.391001756535843e-05,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933654785156,0.0,0.0,0.0001136074279202,292.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538513183594,0.0,0.0,0.0005389044526964,290.7815246582031,294.1499938964844,268.010009765625,267.6876525878906,269.365478515625,268.0290832519531,289.8212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,0.0,60.0,-17.1332950592041,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318359375,0.0,0.0,0.0001079441135516,293.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85125732421875,0.0,0.0,0.0001136703504016,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171875,0.0,0.0,8.39565327623859e-05,291.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.287109375,0.0,0.0,0.0001136704013333,292.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507385253906,0.0,0.0,0.0005392031744122,290.77783203125,294.1499938964844,268.0,267.6809997558594,269.3515930175781,268.01904296875,289.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421323547268013e-08,0.0011501145781949,-0.0603167936205863,0.0,0.0,0.0,0.0,60.0,-17.14572525024414,-0.0,-9.019028368584261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.62310791015625,0.0,0.0,0.0001080045331036,293.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481140136719,0.0,0.0,0.0001137339786509,291.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60858154296875,0.0,0.0,8.400352817261592e-05,291.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2808532714844,0.0,0.0,0.0001137340295827,292.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475952148437,0.0,0.0,0.0005395050393417,290.77410888671875,294.1499938964844,267.989990234375,267.67449951171875,269.33770751953125,268.00897216796875,289.8089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496607326478625e-08,0.0011507582385092,-0.0605130158364772,0.0,0.0,0.0,0.0,60.0,-17.158266067504883,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
