time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861420,291.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.605712890625,0.0,0.0,0.0001081270602298,293.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8418273925781,0.0,0.0,0.0001138630032073,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914001464844,0.0,0.0,8.409882866544649e-05,291.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2683410644531,0.0,0.0,0.000113863054139,292.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84130859375,0.0,0.0,0.0005401170928962,290.7666320800781,294.1499938964844,267.9700012207031,267.661865234375,269.31005859375,267.98883056640625,289.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,0.0,60.0,-17.183643341064453,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.605712890625,0.0,0.0,0.0001081270602298,293.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8418273925781,0.0,0.0,0.0001138630032073,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914001464844,0.0,0.0,8.409882866544649e-05,291.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2683410644531,0.0,0.0,0.000113863054139,292.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84130859375,0.0,0.0,0.0005401170928962,290.7666320800781,294.1499938964844,267.9700012207031,267.661865234375,269.31005859375,267.98883056640625,289.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,0.0,60.0,-17.183643341064453,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5884094238281,0.0,0.0,0.0001082515082089,292.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83544921875,0.0,0.0,0.0001139940504799,291.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57427978515625,0.0,0.0,8.419562072958797e-05,291.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.255859375,0.0,0.0,0.0001139941014116,292.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349304199219,0.0,0.0,0.0005407386925071,290.75909423828125,294.1499938964844,267.95001220703125,267.6496887207031,269.28253173828125,267.9687194824219,289.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,0.0,60.0,-17.209379196166992,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5884094238281,0.0,0.0,0.0001082515082089,292.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83544921875,0.0,0.0,0.0001139940504799,291.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57427978515625,0.0,0.0,8.419562072958797e-05,291.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.255859375,0.0,0.0,0.0001139941014116,292.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349304199219,0.0,0.0,0.0005407386925071,290.75909423828125,294.1499938964844,267.95001220703125,267.6496887207031,269.28253173828125,267.9687194824219,289.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,0.0,60.0,-17.209379196166992,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711669921875,0.0,0.0,0.000108377491415,292.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289794921875,0.0,0.0,0.0001141267130151,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5572509765625,0.0,0.0,8.429359877482057e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.243408203125,0.0,0.0,0.0001141267639468,292.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284912109375,0.0,0.0,0.0005413679755292,290.75146484375,294.1499938964844,267.92999267578125,267.63787841796875,269.255126953125,267.9485778808594,289.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,0.0,60.0,-17.235410690307617,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711669921875,0.0,0.0,0.000108377491415,292.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289794921875,0.0,0.0,0.0001141267130151,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5572509765625,0.0,0.0,8.429359877482057e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.243408203125,0.0,0.0,0.0001141267639468,292.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284912109375,0.0,0.0,0.0005413679755292,290.75146484375,294.1499938964844,267.92999267578125,267.63787841796875,269.255126953125,267.9485778808594,289.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,0.0,60.0,-17.235410690307617,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.55401611328125,0.0,0.0,0.0001085046242224,292.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224792480469,0.0,0.0,0.0001142605906352,291.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5403137207031,0.0,0.0,8.439248631475493e-05,291.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,0.0001142606415669,292.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219909667969,0.0,0.0,0.0005420030793175,290.7438049316406,294.1499938964844,267.9100036621094,267.6263427734375,269.22784423828125,267.928466796875,289.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,0.0,60.0,-17.261672973632812,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.55401611328125,0.0,0.0,0.0001085046242224,292.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224792480469,0.0,0.0,0.0001142605906352,291.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5403137207031,0.0,0.0,8.439248631475493e-05,291.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,0.0001142606415669,292.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219909667969,0.0,0.0,0.0005420030793175,290.7438049316406,294.1499938964844,267.9100036621094,267.6263427734375,269.22784423828125,267.928466796875,289.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,0.0,60.0,-17.261672973632812,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.54547119140625,0.0,0.0,0.0001085685071302,292.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192138671875,0.0,0.0,0.0001143278714152,291.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318603515625,0.0,0.0,8.444217382930219e-05,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247314453125,0.0,0.0,0.000114327915071,292.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187255859375,0.0,0.0,0.0005423221737146,290.73992919921875,294.1499938964844,267.8999938964844,267.62066650390625,269.2142639160156,267.9183959960937,289.7538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199305670435933e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,0.0,60.0,-17.274873733520508,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5369567871094,0.0,0.0,0.0001086325428332,292.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81591796875,0.0,0.0,0.0001143953049904,291.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5234375,0.0,0.0,8.449197775917128e-05,291.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.218505859375,0.0,0.0,0.0001143953486462,292.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154296875,0.0,0.0,0.000542642083019,290.7360534667969,294.1499938964844,267.8900146484375,267.61505126953125,269.20068359375,267.9083251953125,289.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,0.0,60.0,-17.288108825683594,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199279785156,0.0,0.0,0.0001087608907255,292.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80926513671875,0.0,0.0,0.0001145304559031,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066223144531,0.0,0.0,8.459180389763787e-05,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,0.0001145305068348,292.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088073730469,0.0,0.0,0.0005432831821963,290.72821044921875,294.1499938964844,267.8699951171875,267.6038513183594,269.17364501953125,267.8882141113281,289.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,0.0,60.0,-17.314651489257812,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199279785156,0.0,0.0,0.0001087608907255,292.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80926513671875,0.0,0.0,0.0001145304559031,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066223144531,0.0,0.0,8.459180389763787e-05,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,0.0001145305068348,292.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088073730469,0.0,0.0,0.0005432831821963,290.72821044921875,294.1499938964844,267.8699951171875,267.6038513183594,269.17364501953125,267.8882141113281,289.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,0.0,60.0,-17.314651489257812,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030212402344,0.0,0.0,0.0001088893186533,292.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025817871094,0.0,0.0,0.0001146656941273,291.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898681640625,0.0,0.0,8.469168824376538e-05,291.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,0.000114665737783,292.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020935058594,0.0,0.0,0.0005439246888272,290.7203369140625,294.1499938964844,267.8500061035156,267.5927429199219,269.1466979980469,267.8681030273437,289.7231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,0.0,60.0,-17.341249465942383,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030212402344,0.0,0.0,0.0001088893186533,292.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025817871094,0.0,0.0,0.0001146656941273,291.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898681640625,0.0,0.0,8.469168824376538e-05,291.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,0.000114665737783,292.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020935058594,0.0,0.0,0.0005439246888272,290.7203369140625,294.1499938964844,267.8500061035156,267.5927429199219,269.1466979980469,267.8681030273437,289.7231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,0.0,60.0,-17.341249465942383,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48614501953125,0.0,0.0,0.0001090174700948,292.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958068847656,0.0,0.0,0.0001148006413131,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47320556640625,0.0,0.0,8.479136158712208e-05,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,0.0001148006922448,292.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953491210937,0.0,0.0,0.0005445648566819,290.71240234375,294.1499938964844,267.8299865722656,267.58160400390625,269.119873046875,267.84796142578125,289.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,0.0,60.0,-17.36784553527832,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48614501953125,0.0,0.0,0.0001090174700948,292.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958068847656,0.0,0.0,0.0001148006413131,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47320556640625,0.0,0.0,8.479136158712208e-05,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,0.0001148006922448,292.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953491210937,0.0,0.0,0.0005445648566819,290.71240234375,294.1499938964844,267.8299865722656,267.58160400390625,269.119873046875,267.84796142578125,289.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,0.0,60.0,-17.36784553527832,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693603515625,0.0,0.0,0.0001091450103558,292.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889709472656,0.0,0.0,0.0001149349554907,291.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45660400390625,0.0,0.0,8.489056926919147e-05,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.0001149349991464,292.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885131835937,0.0,0.0,0.0005452019395306,290.7043762207031,294.1499938964844,267.8099975585937,267.5703430175781,269.0931396484375,267.8278503417969,289.6985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,0.0,60.0,-17.394380569458008,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693603515625,0.0,0.0,0.0001091450103558,292.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889709472656,0.0,0.0,0.0001149349554907,291.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45660400390625,0.0,0.0,8.489056926919147e-05,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.0001149349991464,292.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885131835937,0.0,0.0,0.0005452019395306,290.7043762207031,294.1499938964844,267.8099975585937,267.5703430175781,269.0931396484375,267.8278503417969,289.6985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,0.0,60.0,-17.394380569458008,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609680175781,0.0,0.0,0.0001092084567062,292.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855224609375,0.0,0.0,0.0001150017633335,291.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4483337402344,0.0,0.0,8.493990753777325e-05,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.0001150018069893,292.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850646972656,0.0,0.0,0.0005455188220366,290.7003479003906,294.1499938964844,267.79998779296875,267.5646667480469,269.079833984375,267.8177795410156,289.69244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,0.0,60.0,-17.407608032226562,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45263671875,0.0,0.0,0.0001092716192943,292.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7820739746094,0.0,0.0,0.0001150682728621,291.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4400634765625,0.0,0.0,8.498903480358422e-05,291.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.0001150683165178,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816162109375,0.0,0.0,0.0005458343657664,290.6962890625,294.1499938964844,267.7900085449219,267.5589294433594,269.0665283203125,267.8077392578125,289.686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,0.0,60.0,-17.420799255371094,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359741210937,0.0,0.0,0.0001093969476642,292.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751159667969,0.0,0.0,0.0001152002587332,291.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.423583984375,0.0,0.0,8.508651808369905e-05,291.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0001152003023889,292.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.774658203125,0.0,0.0,0.0005464603891596,290.6881408691406,294.1499938964844,267.7699890136719,267.5472717285156,269.0400085449219,267.7876281738281,289.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,0.0,60.0,-17.447053909301758,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359741210937,0.0,0.0,0.0001093969476642,292.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751159667969,0.0,0.0,0.0001152002587332,291.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.423583984375,0.0,0.0,8.508651808369905e-05,291.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0001152003023889,292.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.774658203125,0.0,0.0,0.0005464603891596,290.6881408691406,294.1499938964844,267.7699890136719,267.5472717285156,269.0400085449219,267.7876281738281,289.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,0.0,60.0,-17.447053909301758,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193725585937,0.0,0.0,0.0001095206898753,292.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680969238281,0.0,0.0,0.0001153305638581,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071655273437,0.0,0.0,8.518275717506185e-05,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0001153306075138,292.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76763916015625,0.0,0.0,0.0005470785545185,290.6799621582031,294.1499938964844,267.75,267.5352783203125,269.0136108398437,267.7675170898437,289.6616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345080256462,0.0,0.0,0.0,0.0,60.0,-17.47308921813965,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193725585937,0.0,0.0,0.0001095206898753,292.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680969238281,0.0,0.0,0.0001153305638581,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071655273437,0.0,0.0,8.518275717506185e-05,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0001153306075138,292.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76763916015625,0.0,0.0,0.0005470785545185,290.6799621582031,294.1499938964844,267.75,267.5352783203125,269.0136108398437,267.7675170898437,289.6616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345080256462,0.0,0.0,0.0,0.0,60.0,-17.47308921813965,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028625488281,0.0,0.0,0.0001096425185096,292.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,0.0001154588462668,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.39080810546875,0.0,0.0,8.527751197107136e-05,291.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,0.0001154588899225,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605895996094,0.0,0.0,0.0005476870574057,290.67169189453125,294.1499938964844,267.7300109863281,267.5229187011719,268.9873046875,267.7474060058594,289.6493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,0.0,60.0,-17.49884796142578,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028625488281,0.0,0.0,0.0001096425185096,292.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,0.0001154588462668,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.39080810546875,0.0,0.0,8.527751197107136e-05,291.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,0.0001154588899225,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605895996094,0.0,0.0,0.0005476870574057,290.67169189453125,294.1499938964844,267.7300109863281,267.5229187011719,268.9873046875,267.7474060058594,289.6493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,0.0,60.0,-17.49884796142578,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863830566406,0.0,0.0,0.000109762091597,292.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538757324219,0.0,0.0,0.0001155847639893,291.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3745422363281,0.0,0.0,8.537051326129586e-05,291.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,0.000115584807645,292.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7534484863281,0.0,0.0,0.000548284384422,290.6633605957031,294.1499938964844,267.7099914550781,267.5100402832031,268.96112060546875,267.727294921875,289.6369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,0.0,60.0,-17.52427864074707,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863830566406,0.0,0.0,0.000109762091597,292.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538757324219,0.0,0.0,0.0001155847639893,291.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3745422363281,0.0,0.0,8.537051326129586e-05,291.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,0.000115584807645,292.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7534484863281,0.0,0.0,0.000548284384422,290.6633605957031,294.1499938964844,267.7099914550781,267.5100402832031,268.96112060546875,267.727294921875,289.6369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,0.0,60.0,-17.52427864074707,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.378173828125,0.0,0.0,0.0001098209177143,292.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502746582031,0.0,0.0,0.0001156467187684,291.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36639404296875,0.0,0.0,8.541627175873145e-05,291.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.0001156467624241,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498474121094,0.0,0.0,0.0005485782166942,290.6591491699219,294.1499938964844,267.70001220703125,267.50341796875,268.94805908203125,267.7172546386719,289.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701073963195,-0.0664085298776626,0.0,0.0,0.0,0.0,60.0,-17.53685188293457,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699951171875,0.0,0.0,0.0001098790526157,292.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74664306640625,0.0,0.0,0.0001157079313998,291.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583068847656,0.0,0.0,8.546148455934599e-05,291.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,0.0001157079750555,292.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462463378906,0.0,0.0,0.0005488686147145,290.65496826171875,294.1499938964844,267.69000244140625,267.49664306640625,268.9349975585937,267.7071838378906,289.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832239458623008e-08,0.0011707266094163,-0.0665971040725708,0.0,0.0,0.0,0.0,60.0,-17.5493221282959,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536376953125,0.0,0.0,0.0001099930377677,292.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393798828125,0.0,0.0,0.0001158279628725,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421325683594,0.0,0.0,8.555014210287482e-05,291.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0001158280065283,292.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73895263671875,0.0,0.0,0.0005494380020536,290.6465148925781,294.1499938964844,267.6700134277344,267.4826354980469,268.90899658203125,267.6871032714844,289.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,0.0,60.0,-17.57392120361328,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536376953125,0.0,0.0,0.0001099930377677,292.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393798828125,0.0,0.0,0.0001158279628725,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421325683594,0.0,0.0,8.555014210287482e-05,291.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0001158280065283,292.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73895263671875,0.0,0.0,0.0005494380020536,290.6465148925781,294.1499938964844,267.6700134277344,267.4826354980469,268.90899658203125,267.6871032714844,289.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,0.0,60.0,-17.57392120361328,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373718261719,0.0,0.0,0.0001101036832551,292.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320556640625,0.0,0.0,0.0001159444800578,291.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260192871094,0.0,0.0,8.563619485357776e-05,291.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0001159445237135,292.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73162841796875,0.0,0.0,0.000549990683794,290.63800048828125,294.1499938964844,267.6499938964844,267.4679260253906,268.88311767578125,267.6669921875,289.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,0.0,60.0,-17.59801483154297,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373718261719,0.0,0.0,0.0001101036832551,292.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320556640625,0.0,0.0,0.0001159444800578,291.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260192871094,0.0,0.0,8.563619485357776e-05,291.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0001159445237135,292.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73162841796875,0.0,0.0,0.000549990683794,290.63800048828125,294.1499938964844,267.6499938964844,267.4679260253906,268.88311767578125,267.6669921875,289.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,0.0,60.0,-17.59801483154297,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211669921875,0.0,0.0,0.0001102106325561,292.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7246398925781,0.0,0.0,0.0001160571046057,291.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099670410156,0.0,0.0,8.571938087698072e-05,291.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,0.0001160571409855,292.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242431640625,0.0,0.0,0.0005505249137058,290.62939453125,294.1499938964844,267.6300048828125,267.45245361328125,268.8572998046875,267.6469116210937,289.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245391637758075e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,0.0,60.0,-17.621545791625977,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211669921875,0.0,0.0,0.0001102106325561,292.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7246398925781,0.0,0.0,0.0001160571046057,291.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099670410156,0.0,0.0,8.571938087698072e-05,291.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,0.0001160571409855,292.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242431640625,0.0,0.0,0.0005505249137058,290.62939453125,294.1499938964844,267.6300048828125,267.45245361328125,268.8572998046875,267.6469116210937,289.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245391637758075e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,0.0,60.0,-17.621545791625977,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.30499267578125,0.0,0.0,0.0001103135218727,292.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171936035156,0.0,0.0,0.0001161654508905,291.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2939758300781,0.0,0.0,8.579940913477913e-05,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.0001161654945462,292.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.716796875,0.0,0.0,0.0005510388873517,290.6207580566406,294.1499938964844,267.6099853515625,267.4361267089844,268.83160400390625,267.6268005371094,289.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359486357128e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,0.0,60.0,-17.644453048706055,-0.0,-9.419271407296037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.30499267578125,0.0,0.0,0.0001103135218727,292.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171936035156,0.0,0.0,0.0001161654508905,291.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2939758300781,0.0,0.0,8.579940913477913e-05,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.0001161654945462,292.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.716796875,0.0,0.0,0.0005510388873517,290.6207580566406,294.1499938964844,267.6099853515625,267.4361267089844,268.83160400390625,267.6268005371094,289.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359486357128e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,0.0,60.0,-17.644453048706055,-0.0,-9.419271407296037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29693603515625,0.0,0.0,0.0001103633403545,292.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71343994140625,0.0,0.0,0.0001162179105449,291.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860107421875,0.0,0.0,8.583815360907465e-05,291.40625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,0.0001162179469247,292.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130432128906,0.0,0.0,0.0005512877251021,290.6164245605469,294.1499938964844,267.6000061035156,267.4276123046875,268.8187866210937,267.61676025390625,289.5688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.643566254789676e-08,0.0011758854379877,-0.0681678056716919,0.0,0.0,0.0,0.0,60.0,-17.65564727783203,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889099121094,0.0,0.0,0.000110412001959,292.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096862792969,0.0,0.0,0.0001162691551144,291.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2780456542969,0.0,0.0,8.587600314058363e-05,291.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0001162691914942,292.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70928955078125,0.0,0.0,0.0005515308002941,290.612060546875,294.1499938964844,267.5899963378906,267.4188842773437,268.80596923828125,267.6067199707031,289.56268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496296712252852e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,0.0,60.0,-17.666667938232422,-0.0,-9.436094217107893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728576660156,0.0,0.0,0.0001105057017412,292.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,0.0001163678243756,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621765136719,0.0,0.0,8.59488791320473e-05,291.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,0.0001163678680313,292.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70172119140625,0.0,0.0,0.0005519988480955,290.60333251953125,294.1499938964844,267.57000732421875,267.40069580078125,268.78045654296875,267.5866394042969,289.5502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,0.0,60.0,-17.68815803527832,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728576660156,0.0,0.0,0.0001105057017412,292.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,0.0001163678243756,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621765136719,0.0,0.0,8.59488791320473e-05,291.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,0.0001163678680313,292.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70172119140625,0.0,0.0,0.0005519988480955,290.60333251953125,294.1499938964844,267.57000732421875,267.40069580078125,268.78045654296875,267.5866394042969,289.5502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,0.0,60.0,-17.68815803527832,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25689697265625,0.0,0.0,0.0001105942646972,292.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944580078125,0.0,0.0,0.0001164610876003,291.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.246337890625,0.0,0.0,8.601776062278077e-05,291.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,0.000116461131256,292.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.694091796875,0.0,0.0,0.0005524412845261,290.5945129394531,294.1499938964844,267.54998779296875,267.38140869140625,268.7550354003906,267.56658935546875,289.53778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783721856772,2.672340038145649e-08,0.0011783454101532,-0.0689166113734245,0.0,0.0,0.0,-0.0180606786161661,60.0,-17.708839416503906,-0.0,-9.467269990182105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25689697265625,0.0,0.0,0.0001105942646972,292.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944580078125,0.0,0.0,0.0001164610876003,291.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.246337890625,0.0,0.0,8.601776062278077e-05,291.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,0.000116461131256,292.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.694091796875,0.0,0.0,0.0005524412845261,290.5945129394531,294.1499938964844,267.54998779296875,267.38140869140625,268.7550354003906,267.56658935546875,289.53778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783721856772,2.672340038145649e-08,0.0011783454101532,-0.0689166113734245,0.0,0.0,0.0,-0.0180606786161661,60.0,-17.708839416503906,-0.0,-9.467269990182105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6351820911394e-21,-7.079523015556688e-21,2.4443411263656795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
