time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298217773437,0.0,0.0,0.0001048679405357,291.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12872314453125,0.0,0.0,0.0001104309922084,292.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297912597656,0.0,0.0,8.156395779224113e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298828125,0.0,0.0,0.0001104309922084,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.131591796875,0.0,0.0,0.0005238371086306,293.1241149902344,294.1499938964844,270.3500061035156,269.6131286621094,278.2109069824219,270.3500061035156,292.7023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173549573868,1.9587369948226296e-08,0.0011173353996127,-0.0503154173493385,0.0,0.0,0.0,14.98547649383545,60.0,-17.067827224731445,-0.0,-8.512204630051201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12847900390625,0.0,0.0,0.0001049144557327,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274108886719,0.0,0.0,0.000110479973955,292.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12847900390625,0.0,0.0,8.160012657754123e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285705566406,0.0,0.0,0.000110479973955,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302185058594,0.0,0.0,0.0005240694154053,293.122314453125,294.1499938964844,270.3500061035156,269.6131286621094,278.0554504394531,270.3500061035156,292.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964532003739805e-08,0.0011178308632224,-0.050466701388359,0.0,0.0,0.0,14.985447883605955,60.0,-17.066883087158203,-0.0,-8.51975627824686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12847900390625,0.0,0.0,0.0001049144557327,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274108886719,0.0,0.0,0.000110479973955,292.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12847900390625,0.0,0.0,8.160012657754123e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285705566406,0.0,0.0,0.000110479973955,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302185058594,0.0,0.0,0.0005240694154053,293.122314453125,294.1499938964844,270.3500061035156,269.6131286621094,278.0554504394531,270.3500061035156,292.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964532003739805e-08,0.0011178308632224,-0.050466701388359,0.0,0.0,0.0,14.985447883605955,60.0,-17.066883087158203,-0.0,-8.51975627824686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278076171875,0.0,0.0,0.0001049341735779,291.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,0.0001105007395381,292.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277770996094,0.0,0.0,8.161547157214954e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278686523437,0.0,0.0,0.0001105007395381,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295166015625,0.0,0.0,0.0005241679609753,293.12139892578125,294.1499938964844,270.3500061035156,269.6131286621094,277.9788513183594,270.3500061035156,292.6839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180606670677,1.966989415791432e-08,0.0011180409928783,-0.0505308546125888,0.0,0.0,0.0,14.98543643951416,60.0,-17.065860748291016,-0.0,-8.522959404899667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271057128906,0.0,0.0,0.0001049514394253,291.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12603759765625,0.0,0.0,0.0001105189221561,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,8.162889571394771e-05,292.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271667480469,0.0,0.0,0.0001105189221561,292.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288146972656,0.0,0.0,0.0005242541665211,293.1204528808594,294.1499938964844,270.3500061035156,269.6131286621094,277.9029846191406,270.3500061035156,292.67779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182446032762,1.969140583923945e-08,0.0011182249290868,-0.0505870133638381,0.0,0.0,0.0,14.985424995422363,60.0,-17.064451217651367,-0.0,-8.525763917077711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256408691406,0.0,0.0,0.0001049784114002,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246032714844,0.0,0.0,0.0001105473202187,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256408691406,0.0,0.0,8.16498722997494e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257019042969,0.0,0.0,0.0001105473202187,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273193359375,0.0,0.0,0.0005243889172561,293.1185302734375,294.1499938964844,270.3500061035156,269.6131286621094,277.7535095214844,270.3500061035156,292.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725005628856717e-08,0.0011185122421011,-0.0506747290492057,0.0,0.0,0.0,14.985408782958984,60.0,-17.060428619384766,-0.0,-8.530145834129146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256408691406,0.0,0.0,0.0001049784114002,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246032714844,0.0,0.0,0.0001105473202187,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256408691406,0.0,0.0,8.16498722997494e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257019042969,0.0,0.0,0.0001105473202187,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273193359375,0.0,0.0,0.0005243889172561,293.1185302734375,294.1499938964844,270.3500061035156,269.6131286621094,277.7535095214844,270.3500061035156,292.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725005628856717e-08,0.0011185122421011,-0.0506747290492057,0.0,0.0,0.0,14.985408782958984,60.0,-17.060428619384766,-0.0,-8.530145834129146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241149902344,0.0,0.0,0.0001049952115863,291.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12310791015625,0.0,0.0,0.0001105650153476,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241149902344,0.0,0.0,8.166294719558209e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12420654296875,0.0,0.0,0.0001105650153476,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12579345703125,0.0,0.0,0.0005244728527031,293.11651611328125,294.1499938964844,270.3500061035156,269.6131286621094,277.6069641113281,270.3500061035156,292.6532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.9745939994209042e-08,0.0011186912888661,-0.0507293790578842,0.0,0.0,0.0,14.985398292541504,60.0,-17.054759979248047,-0.0,-8.532875739319935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241149902344,0.0,0.0,0.0001049952115863,291.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12310791015625,0.0,0.0,0.0001105650153476,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241149902344,0.0,0.0,8.166294719558209e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12420654296875,0.0,0.0,0.0001105650153476,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12579345703125,0.0,0.0,0.0005244728527031,293.11651611328125,294.1499938964844,270.3500061035156,269.6131286621094,277.6069641113281,270.3500061035156,292.6532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.9745939994209042e-08,0.0011186912888661,-0.0507293790578842,0.0,0.0,0.0,14.985398292541504,60.0,-17.054759979248047,-0.0,-8.532875739319935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12255859375,0.0,0.0,0.000105002131022,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215515136719,0.0,0.0,0.0001105723058572,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225280761719,0.0,0.0,8.166832412825897e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.0001105723058572,292.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12420654296875,0.0,0.0,0.0005245074280537,293.1144104003906,294.1499938964844,270.3500061035156,269.6131286621094,277.4633178710937,270.3500061035156,292.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,14.985394477844238,60.0,-17.04745864868164,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12255859375,0.0,0.0,0.000105002131022,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215515136719,0.0,0.0,0.0001105723058572,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225280761719,0.0,0.0,8.166832412825897e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.0001105723058572,292.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12420654296875,0.0,0.0,0.0005245074280537,293.1144104003906,294.1499938964844,270.3500061035156,269.6131286621094,277.4633178710937,270.3500061035156,292.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,14.985394477844238,60.0,-17.04745864868164,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12091064453125,0.0,0.0,0.0001049999482347,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199035644531,0.0,0.0,0.0001105699993786,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12091064453125,0.0,0.0,8.166662155417725e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,0.0001105699993786,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225280761719,0.0,0.0,0.0005244964850135,293.1122436523437,294.1499938964844,270.3500061035156,269.6131286621094,277.3224792480469,270.3500061035156,292.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,14.985395431518556,60.0,-17.038604736328125,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12091064453125,0.0,0.0,0.0001049999482347,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199035644531,0.0,0.0,0.0001105699993786,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12091064453125,0.0,0.0,8.166662155417725e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,0.0001105699993786,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225280761719,0.0,0.0,0.0005244964850135,293.1122436523437,294.1499938964844,270.3500061035156,269.6131286621094,277.3224792480469,270.3500061035156,292.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,14.985395431518556,60.0,-17.038604736328125,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200561523437,0.0,0.0,0.0001049958227667,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190795898437,0.0,0.0,0.0001105656556319,292.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200561523437,0.0,0.0,8.166342013282701e-05,292.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201477050781,0.0,0.0,0.0001105656556319,292.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216735839844,0.0,0.0,0.0005244758795015,293.1111145019531,294.1499938964844,270.3500061035156,269.6131286621094,277.25311279296875,270.3500061035156,292.6226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187174823135,1.9746689616795265e-08,0.0011186978081241,-0.0507313348352909,0.0,0.0,0.0,14.985398292541504,60.0,-17.033645629882812,-0.0,-8.53297379421747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,0.0001049899583449,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11822509765625,0.0,0.0,0.0001105594783439,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,8.16588508314453e-05,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192626953125,0.0,0.0,0.0001105594783439,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1208190917969,0.0,0.0,0.0005244465428404,293.1099853515625,294.1499938964844,270.3500061035156,269.6131286621094,277.1844787597656,270.3500061035156,292.6165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186549672856,1.973937635568745e-08,0.0011186352930963,-0.0507122464478015,0.0,0.0,0.0,14.985401153564451,60.0,-17.028366088867188,-0.0,-8.53202024586608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.117431640625,0.0,0.0,0.0001049740312737,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1164855957031,0.0,0.0,0.0001105427072616,292.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.117431640625,0.0,0.0,8.164646715158597e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11749267578125,0.0,0.0,0.0001105427072616,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190185546875,0.0,0.0,0.0005243670311756,293.1076354980469,294.1499938964844,270.3500061035156,269.6131286621094,277.0491943359375,270.3500061035156,292.60430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.9719530897077675e-08,0.001118465559557,-0.0506604351103305,0.0,0.0,0.0,14.985411643981934,60.0,-17.01700210571289,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.117431640625,0.0,0.0,0.0001049740312737,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1164855957031,0.0,0.0,0.0001105427072616,292.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.117431640625,0.0,0.0,8.164646715158597e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11749267578125,0.0,0.0,0.0001105427072616,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190185546875,0.0,0.0,0.0005243670311756,293.1076354980469,294.1499938964844,270.3500061035156,269.6131286621094,277.0491943359375,270.3500061035156,292.60430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.9719530897077675e-08,0.001118465559557,-0.0506604351103305,0.0,0.0,0.0,14.985411643981934,60.0,-17.01700210571289,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156005859375,0.0,0.0,0.0001049546190188,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146545410156,0.0,0.0,0.0001105222690966,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156005859375,0.0,0.0,8.163136953953654e-05,292.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,0.0001105222690966,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171569824219,0.0,0.0,0.0005242700572125,293.105224609375,294.1499938964844,270.3500061035156,269.6131286621094,276.9166259765625,270.3500061035156,292.5920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,14.98542308807373,60.0,-17.004850387573242,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156005859375,0.0,0.0,0.0001049546190188,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146545410156,0.0,0.0,0.0001105222690966,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156005859375,0.0,0.0,8.163136953953654e-05,292.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,0.0001105222690966,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171569824219,0.0,0.0,0.0005242700572125,293.105224609375,294.1499938964844,270.3500061035156,269.6131286621094,276.9166259765625,270.3500061035156,292.5920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,14.98542308807373,60.0,-17.004850387573242,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137084960937,0.0,0.0,0.0001049347192747,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127624511719,0.0,0.0,0.0001105013143387,292.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137084960937,0.0,0.0,8.161589357769117e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11376953125,0.0,0.0,0.0001105013143387,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,0.0005241706385277,293.10272216796875,294.1499938964844,270.3500061035156,269.6131286621094,276.7867126464844,270.3500061035156,292.579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,14.985435485839844,60.0,-16.99235725402832,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137084960937,0.0,0.0,0.0001049347192747,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127624511719,0.0,0.0,0.0001105013143387,292.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137084960937,0.0,0.0,8.161589357769117e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11376953125,0.0,0.0,0.0001105013143387,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,0.0005241706385277,293.10272216796875,294.1499938964844,270.3500061035156,269.6131286621094,276.7867126464844,270.3500061035156,292.579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,14.985435485839844,60.0,-16.99235725402832,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117553710937,0.0,0.0,0.0001049178827088,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1108093261719,0.0,0.0,0.00011048358283,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117248535156,0.0,0.0,8.160279685398564e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11181640625,0.0,0.0,0.00011048358283,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,0.0005240865284577,293.10015869140625,294.1499938964844,270.3500061035156,269.6131286621094,276.6593933105469,270.3500061035156,292.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.964955664846002e-08,0.0011178673012182,-0.0504777655005455,0.0,0.0,0.0,14.985445976257324,60.0,-16.98004913330078,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117553710937,0.0,0.0,0.0001049178827088,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1108093261719,0.0,0.0,0.00011048358283,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117248535156,0.0,0.0,8.160279685398564e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11181640625,0.0,0.0,0.00011048358283,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,0.0005240865284577,293.10015869140625,294.1499938964844,270.3500061035156,269.6131286621094,276.6593933105469,270.3500061035156,292.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.964955664846002e-08,0.0011178673012182,-0.0504777655005455,0.0,0.0,0.0,14.985445976257324,60.0,-16.98004913330078,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107482910156,0.0,0.0,0.0001049119382514,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098327636719,0.0,0.0,0.0001104773182305,292.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107177734375,0.0,0.0,8.159816934494302e-05,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1108093261719,0.0,0.0,0.0001104773182305,292.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122436523437,0.0,0.0,0.0005240568425506,293.0988464355469,294.1499938964844,270.3500061035156,269.6131286621094,276.59674072265625,270.3500061035156,292.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178235290572,1.9642142135012364e-08,0.0011178038548678,-0.0504584088921546,0.0,0.0,0.0,14.98544979095459,60.0,-16.974159240722656,-0.0,-8.519342031831911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097106933594,0.0,0.0,0.000104908234789,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087951660156,0.0,0.0,0.0001104734255932,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097106933594,0.0,0.0,8.159529534168541e-05,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097717285156,0.0,0.0,0.0001104734255932,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112060546875,0.0,0.0,0.0005240383907221,293.0975036621094,294.1499938964844,270.3500061035156,269.6131286621094,276.5347900390625,270.3500061035156,292.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177840642631,1.963753248901412e-08,0.001117764506489,-0.0504463724792003,0.0,0.0,0.0,14.985451698303224,60.0,-16.96857452392578,-0.0,-8.518740912677458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10760498046875,0.0,0.0,0.0001049100392265,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067199707031,0.0,0.0,0.0001104753246181,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10760498046875,0.0,0.0,8.159669960150495e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076965332031,0.0,0.0,0.0001104753246181,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091003417969,0.0,0.0,0.0005240473547019,293.0947570800781,294.1499938964844,270.3500061035156,269.6131286621094,276.4127197265625,270.3500061035156,292.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178032727912,1.9639776027702293e-08,0.0011177835986018,-0.0504522286355495,0.0,0.0,0.0,14.985450744628906,60.0,-16.95854949951172,-0.0,-8.519033656284591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10760498046875,0.0,0.0,0.0001049100392265,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067199707031,0.0,0.0,0.0001104753246181,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10760498046875,0.0,0.0,8.159669960150495e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076965332031,0.0,0.0,0.0001104753246181,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091003417969,0.0,0.0,0.0005240473547019,293.0947570800781,294.1499938964844,270.3500061035156,269.6131286621094,276.4127197265625,270.3500061035156,292.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178032727912,1.9639776027702293e-08,0.0011177835986018,-0.0504522286355495,0.0,0.0,0.0,14.985450744628906,60.0,-16.95854949951172,-0.0,-8.519033656284591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054382324219,0.0,0.0,0.0001049279453582,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10455322265625,0.0,0.0,0.0001104941766243,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054382324219,0.0,0.0,8.16106257843785e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10552978515625,0.0,0.0,0.0001104941766243,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,0.0005241368198767,293.0919189453125,294.1499938964844,270.3500061035156,269.6131286621094,276.2930603027344,270.3500061035156,292.5308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179939610883,1.9662079964177792e-08,0.0011179742868989,-0.0505104586482048,0.0,0.0,0.0,14.985440254211426,60.0,-16.950740814208984,-0.0,-8.521940486616587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054382324219,0.0,0.0,0.0001049279453582,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10455322265625,0.0,0.0,0.0001104941766243,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054382324219,0.0,0.0,8.16106257843785e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10552978515625,0.0,0.0,0.0001104941766243,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,0.0005241368198767,293.0919189453125,294.1499938964844,270.3500061035156,269.6131286621094,276.2930603027344,270.3500061035156,292.5308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179939610883,1.9662079964177792e-08,0.0011179742868989,-0.0505104586482048,0.0,0.0,0.0,14.985440254211426,60.0,-16.950740814208984,-0.0,-8.521940486616587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10321044921875,0.0,0.0,0.0001049677230184,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023254394531,0.0,0.0,0.0001105360715882,292.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.10321044921875,0.0,0.0,8.1641563156154e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.103271484375,0.0,0.0,0.0001105360715882,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1046447753906,0.0,0.0,0.000524335540831,293.0890197753906,294.1499938964844,270.3500061035156,269.6131286621094,276.1757507324219,270.3500061035156,292.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184177128598,1.9711647425424417e-08,0.001118397922255,-0.0506398566067218,0.0,0.0,0.0,14.9854154586792,60.0,-16.9459228515625,-0.0,-8.52840358334106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10321044921875,0.0,0.0,0.0001049677230184,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023254394531,0.0,0.0,0.0001105360715882,292.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.10321044921875,0.0,0.0,8.1641563156154e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.103271484375,0.0,0.0,0.0001105360715882,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1046447753906,0.0,0.0,0.000524335540831,293.0890197753906,294.1499938964844,270.3500061035156,269.6131286621094,276.1757507324219,270.3500061035156,292.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184177128598,1.9711647425424417e-08,0.001118397922255,-0.0506398566067218,0.0,0.0,0.0,14.9854154586792,60.0,-16.9459228515625,-0.0,-8.52840358334106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009216308594,0.0,0.0,0.000105033024738,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000366210937,0.0,0.0,0.0001106048293877,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10089111328125,0.0,0.0,8.169234934030101e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009826660156,0.0,0.0,0.0001106048293877,292.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023254394531,0.0,0.0,0.0005246616783551,293.08599853515625,294.1499938964844,270.3500061035156,269.6131286621094,276.0607604980469,270.3500061035156,292.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191132944077,1.9793008121382627e-08,0.001119093503803,-0.0508522540330886,0.0,0.0,0.0,14.98537540435791,60.0,-16.945016860961914,-0.0,-8.539016960185108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009216308594,0.0,0.0,0.000105033024738,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000366210937,0.0,0.0,0.0001106048293877,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10089111328125,0.0,0.0,8.169234934030101e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009826660156,0.0,0.0,0.0001106048293877,292.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023254394531,0.0,0.0,0.0005246616783551,293.08599853515625,294.1499938964844,270.3500061035156,269.6131286621094,276.0607604980469,270.3500061035156,292.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191132944077,1.9793008121382627e-08,0.001119093503803,-0.0508522540330886,0.0,0.0,0.0,14.98537540435791,60.0,-16.945016860961914,-0.0,-8.539016960185108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0997314453125,0.0,0.0,0.000105077153421,291.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.098876953125,0.0,0.0,0.0001106513082049,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0997314453125,0.0,0.0,8.172667730832472e-05,292.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09979248046875,0.0,0.0,0.0001106513082049,292.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10113525390625,0.0,0.0,0.0005248821689747,293.08447265625,294.1499938964844,270.3500061035156,269.6131286621094,276.004150390625,270.3500061035156,292.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195834958925,1.984799880005994e-08,0.0011195635888725,-0.0509958043694496,0.0,0.0,0.0,14.985347747802734,60.0,-16.94623374938965,-0.0,-8.546194152359021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985412597656,0.0,0.0,0.0001051298968377,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976867675781,0.0,0.0,0.0001107068455894,292.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985107421875,0.0,0.0,8.176769915735349e-05,292.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986022949219,0.0,0.0,0.0001107068455894,292.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09991455078125,0.0,0.0,0.000525145616848,293.0829162597656,294.1499938964844,270.3500061035156,269.6131286621094,275.94805908203125,270.3500061035156,292.4941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120145432651,1.9913716897690392e-08,0.001120125525631,-0.0511673502624034,0.0,0.0,0.0,14.985315322875977,60.0,-16.948698043823242,-0.0,-8.554775376978797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960998535156,0.0,0.0,0.0001052626248565,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0952453613281,0.0,0.0,0.0001108466094592,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960693359375,0.0,0.0,8.187093044398353e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0961608886719,0.0,0.0,0.0001108466094592,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09747314453125,0.0,0.0,0.0005258086021058,293.0797424316406,294.1499938964844,270.3500061035156,269.6131286621094,275.8373718261719,270.3500061035156,292.4819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215594131499,2.0079093943081723e-08,0.0011215392732992,-0.0515990331768989,0.0,0.0,0.0,14.985233306884766,60.0,-16.95758819580078,-0.0,-8.576389376457882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960998535156,0.0,0.0,0.0001052626248565,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0952453613281,0.0,0.0,0.0001108466094592,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960693359375,0.0,0.0,8.187093044398353e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0961608886719,0.0,0.0,0.0001108466094592,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09747314453125,0.0,0.0,0.0005258086021058,293.0797424316406,294.1499938964844,270.3500061035156,269.6131286621094,275.8373718261719,270.3500061035156,292.4819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215594131499,2.0079093943081723e-08,0.0011215392732992,-0.0515990331768989,0.0,0.0,0.0,14.985233306884766,60.0,-16.95758819580078,-0.0,-8.576389376457882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09356689453125,0.0,0.0,0.0001054375825333,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927429199219,0.0,0.0,0.0001110308512579,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09356689453125,0.0,0.0,8.20070126792416e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936279296875,0.0,0.0,0.0001110308512579,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0949401855469,0.0,0.0,0.0005266825901344,293.0765075683594,294.1499938964844,270.3500061035156,269.6131286621094,275.7285461425781,270.3500061035156,292.4697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234233388677,2.029710266526763e-08,0.0011234030826017,-0.0521680526435375,0.0,0.0,0.0,14.985125541687012,60.0,-16.972442626953125,-0.0,-8.604922641097802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09356689453125,0.0,0.0,0.0001054375825333,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927429199219,0.0,0.0,0.0001110308512579,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09356689453125,0.0,0.0,8.20070126792416e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936279296875,0.0,0.0,0.0001110308512579,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0949401855469,0.0,0.0,0.0005266825901344,293.0765075683594,294.1499938964844,270.3500061035156,269.6131286621094,275.7285461425781,270.3500061035156,292.4697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234233388677,2.029710266526763e-08,0.0011234030826017,-0.0521680526435375,0.0,0.0,0.0,14.985125541687012,60.0,-16.972442626953125,-0.0,-8.604922641097802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.09100341796875,0.0,0.0,0.0001056418332154,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901794433594,0.0,0.0,0.0001112459358409,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909729003906,0.0,0.0,8.216586866183206e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0910339355469,0.0,0.0,0.0001112459358409,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0923156738281,0.0,0.0,0.0005277028540149,293.0731506347656,294.1499938964844,270.3500061035156,269.6131286621094,275.6217956542969,270.3500061035156,292.45751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255996068939,2.0551604862362183e-08,0.0011255790013819,-0.0528322607278823,0.0,0.0,0.0,14.98499870300293,60.0,-16.9935245513916,-0.0,-8.638292570140038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.09100341796875,0.0,0.0,0.0001056418332154,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901794433594,0.0,0.0,0.0001112459358409,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909729003906,0.0,0.0,8.216586866183206e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0910339355469,0.0,0.0,0.0001112459358409,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0923156738281,0.0,0.0,0.0005277028540149,293.0731506347656,294.1499938964844,270.3500061035156,269.6131286621094,275.6217956542969,270.3500061035156,292.45751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255996068939,2.0551604862362183e-08,0.0011255790013819,-0.0528322607278823,0.0,0.0,0.0,14.98499870300293,60.0,-16.9935245513916,-0.0,-8.638292570140038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
