time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883178710937,0.0,0.0,0.0001058659909176,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875244140625,0.0,0.0,0.0001114819897338,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883178710937,0.0,0.0,8.234021515818313e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08837890625,0.0,0.0,0.0001114819897338,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,0.0005288225365802,293.0697021484375,294.1499938964844,270.3500061035156,269.6131286621094,275.5169372558594,270.3500061035156,292.4453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279878672212,2.0830917435432642e-08,0.0011279670288786,-0.0535611435770988,0.0,0.0,0.0,14.98486042022705,60.0,-17.01835060119629,-0.0,-8.67498997081384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883178710937,0.0,0.0,0.0001058659909176,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875244140625,0.0,0.0,0.0001114819897338,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883178710937,0.0,0.0,8.234021515818313e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08837890625,0.0,0.0,0.0001114819897338,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,0.0005288225365802,293.0697021484375,294.1499938964844,270.3500061035156,269.6131286621094,275.5169372558594,270.3500061035156,292.4453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279878672212,2.0830917435432642e-08,0.0011279670288786,-0.0535611435770988,0.0,0.0,0.0,14.98486042022705,60.0,-17.01835060119629,-0.0,-8.67498997081384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08697509765625,0.0,0.0,0.0001059852875187,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0861511230469,0.0,0.0,0.000111607609142,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869445800781,0.0,0.0,8.24329981696792e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,0.000111607609142,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882568359375,0.0,0.0,0.0005294184666126,293.0679626464844,294.1499938964844,270.3500061035156,269.6131286621094,275.4652709960937,270.3500061035156,292.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292588897049,2.097956475211049e-08,0.001129237934947,-0.0539490059018135,0.0,0.0,0.0,14.984786987304688,60.0,-17.032052993774414,-0.0,-8.694551212329318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0855712890625,0.0,0.0,0.0001061083967215,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08477783203125,0.0,0.0,0.0001117372521548,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0855712890625,0.0,0.0,8.252875704783946e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08563232421875,0.0,0.0,0.0001117372521548,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868835449219,0.0,0.0,0.0005300334305502,293.0661926269531,294.1499938964844,270.3500061035156,269.6131286621094,275.4140319824219,270.3500061035156,292.43310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305705411359,2.1132967376047418e-08,0.0011305494699627,-0.0543492622673511,0.0,0.0,0.0,14.984710693359377,60.0,-17.046419143676758,-0.0,-8.714761889905277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.082763671875,0.0,0.0,0.0001063674280885,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820007324219,0.0,0.0,0.0001120100278058,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.082763671875,0.0,0.0,8.273022103821859e-05,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08282470703125,0.0,0.0,0.0001120100278058,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08404541015625,0.0,0.0,0.0005313273286446,293.06256103515625,294.1499938964844,270.3500061035156,269.6131286621094,275.3127746582031,270.3500061035156,292.4208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333303991705,2.145573496648012e-08,0.0011333089787513,-0.0551913268864154,0.0,0.0,0.0,14.98455047607422,60.0,-17.077022552490234,-0.0,-8.757362479627775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.082763671875,0.0,0.0,0.0001063674280885,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820007324219,0.0,0.0,0.0001120100278058,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.082763671875,0.0,0.0,8.273022103821859e-05,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08282470703125,0.0,0.0,0.0001120100278058,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08404541015625,0.0,0.0,0.0005313273286446,293.06256103515625,294.1499938964844,270.3500061035156,269.6131286621094,275.3127746582031,270.3500061035156,292.4208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333303991705,2.145573496648012e-08,0.0011333089787513,-0.0551913268864154,0.0,0.0,0.0,14.98455047607422,60.0,-17.077022552490234,-0.0,-8.757362479627775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07989501953125,0.0,0.0,0.0001066415061359,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791015625,0.0,0.0,0.0001122986432164,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798645019531,0.0,0.0,8.294339204439893e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0799255371094,0.0,0.0,0.0001122986432164,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811462402344,0.0,0.0,0.0005326963728293,293.0588684082031,294.1499938964844,270.3500061035156,269.6131286621094,275.2132873535156,270.3500061035156,292.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362505611032,2.1797248450639017e-08,0.001136228791438,-0.0560821741819381,0.0,0.0,0.0,14.984381675720217,60.0,-17.11029815673828,-0.0,-8.802550155451173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07989501953125,0.0,0.0,0.0001066415061359,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791015625,0.0,0.0,0.0001122986432164,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798645019531,0.0,0.0,8.294339204439893e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0799255371094,0.0,0.0,0.0001122986432164,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811462402344,0.0,0.0,0.0005326963728293,293.0588684082031,294.1499938964844,270.3500061035156,269.6131286621094,275.2132873535156,270.3500061035156,292.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362505611032,2.1797248450639017e-08,0.001136228791438,-0.0560821741819381,0.0,0.0,0.0,14.984381675720217,60.0,-17.11029815673828,-0.0,-8.802550155451173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,0.0001069297577487,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761413574219,0.0,0.0,0.0001126021816162,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,8.316758612636477e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07696533203125,0.0,0.0,0.0001126021816162,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0781555175781,0.0,0.0,0.0005341362557373,293.0550537109375,294.1499938964844,270.3500061035156,269.6131286621094,275.1156311035156,270.3500061035156,292.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393218301236,2.2156427803565748e-08,0.0011392995947971,-0.0570189617574214,0.0,0.0,0.0,14.984203338623049,60.0,-17.145984649658203,-0.0,-8.85019986185398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,0.0001069297577487,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761413574219,0.0,0.0,0.0001126021816162,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,8.316758612636477e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07696533203125,0.0,0.0,0.0001126021816162,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0781555175781,0.0,0.0,0.0005341362557373,293.0550537109375,294.1499938964844,270.3500061035156,269.6131286621094,275.1156311035156,270.3500061035156,292.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393218301236,2.2156427803565748e-08,0.0011392995947971,-0.0570189617574214,0.0,0.0,0.0,14.984203338623049,60.0,-17.145984649658203,-0.0,-8.85019986185398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738525390625,0.0,0.0,0.0001072299273801,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731201171875,0.0,0.0,0.0001129182783188,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738525390625,0.0,0.0,8.340105705428869e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07391357421875,0.0,0.0,0.0001129182783188,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750732421875,0.0,0.0,0.0005356356850825,293.0511474609375,294.1499938964844,270.3500061035156,269.6131286621094,275.0196533203125,270.3500061035156,292.3842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425199918448,2.2530466381454065e-08,0.0011424975236877,-0.0579943507909774,0.0,0.0,0.0,14.984018325805664,60.0,-17.18362045288086,-0.0,-8.899957748553788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738525390625,0.0,0.0,0.0001072299273801,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731201171875,0.0,0.0,0.0001129182783188,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738525390625,0.0,0.0,8.340105705428869e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07391357421875,0.0,0.0,0.0001129182783188,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750732421875,0.0,0.0,0.0005356356850825,293.0511474609375,294.1499938964844,270.3500061035156,269.6131286621094,275.0196533203125,270.3500061035156,292.3842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425199918448,2.2530466381454065e-08,0.0011424975236877,-0.0579943507909774,0.0,0.0,0.0,14.984018325805664,60.0,-17.18362045288086,-0.0,-8.899957748553788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,0.0001073841631296,291.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0715637207031,0.0,0.0,0.0001130806995206,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,8.352101576747373e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723571777344,0.0,0.0,0.0001130806995206,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735168457031,0.0,0.0,0.0005364061216823,293.0491638183594,294.1499938964844,270.3500061035156,269.6131286621094,274.97235107421875,270.3500061035156,292.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441634269431,2.2722653980622454e-08,0.00114414060954,-0.0584954619407653,0.0,0.0,0.0,14.983922958374023,60.0,-17.203166961669922,-0.0,-8.925578498519826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707397460937,0.0,0.0,0.0001075403561117,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,0.0001132451725425,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707092285156,0.0,0.0,8.364250243175775e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707702636719,0.0,0.0,0.0001132451725425,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0719299316406,0.0,0.0,0.0005371863371692,293.0471496582031,294.1499938964844,270.3500061035156,269.6131286621094,274.9254150390625,270.3500061035156,292.3720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458274675533,2.2917280517731345e-08,0.0011458045337349,-0.0590028837323188,0.0,0.0,0.0,14.98382568359375,60.0,-17.223052978515625,-0.0,-8.951562335823837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0675048828125,0.0,0.0,0.000107858388219,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668029785156,0.0,0.0,0.0001135800703195,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0675048828125,0.0,0.0,8.388985588680953e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06756591796875,0.0,0.0,0.0001135800703195,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686950683594,0.0,0.0,0.0005387749406509,293.0430603027344,294.1499938964844,270.3500061035156,269.6131286621094,274.832763671875,270.3500061035156,292.3597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492159683257,2.3313571517746823e-08,0.0011491926852613,-0.060035940259695,0.0,0.0,0.0,14.98362922668457,60.0,-17.263813018798828,-0.0,-9.004584455851727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0675048828125,0.0,0.0,0.000107858388219,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668029785156,0.0,0.0,0.0001135800703195,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0675048828125,0.0,0.0,8.388985588680953e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06756591796875,0.0,0.0,0.0001135800703195,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686950683594,0.0,0.0,0.0005387749406509,293.0430603027344,294.1499938964844,270.3500061035156,269.6131286621094,274.832763671875,270.3500061035156,292.3597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492159683257,2.3313571517746823e-08,0.0011491926852613,-0.060035940259695,0.0,0.0,0.0,14.98362922668457,60.0,-17.263813018798828,-0.0,-9.004584455851727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.064208984375,0.0,0.0,0.0001081817244994,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,0.000113920563308,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.064208984375,0.0,0.0,8.414134208578616e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06427001953125,0.0,0.0,0.000113920563308,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,0.0005403900868259,293.03887939453125,294.1499938964844,270.3500061035156,269.6131286621094,274.74176025390625,270.3500061035156,292.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526610469445,2.371647589427539e-08,0.0011526374146342,-0.0610860437154769,0.0,0.0,0.0,14.98342990875244,60.0,-17.30559730529785,-0.0,-9.058652494786656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.064208984375,0.0,0.0,0.0001081817244994,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,0.000113920563308,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.064208984375,0.0,0.0,8.414134208578616e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06427001953125,0.0,0.0,0.000113920563308,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,0.0005403900868259,293.03887939453125,294.1499938964844,270.3500061035156,269.6131286621094,274.74176025390625,270.3500061035156,292.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526610469445,2.371647589427539e-08,0.0011526374146342,-0.0610860437154769,0.0,0.0,0.0,14.98342990875244,60.0,-17.30559730529785,-0.0,-9.058652494786656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06085205078125,0.0,0.0,0.0001085073890862,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06011962890625,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0608215332031,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0608825683594,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06201171875,0.0,0.0,0.0005420168745331,293.0345764160156,294.1499938964844,270.3500061035156,269.6131286621094,274.65234375,270.3500061035156,292.3352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122288166950057e-08,0.0011561068240553,-0.0621435232460498,0.0,0.0,0.0,14.98322868347168,60.0,-17.34793472290039,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06085205078125,0.0,0.0,0.0001085073890862,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06011962890625,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0608215332031,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0608825683594,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06201171875,0.0,0.0,0.0005420168745331,293.0345764160156,294.1499938964844,270.3500061035156,269.6131286621094,274.65234375,270.3500061035156,292.3352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122288166950057e-08,0.0011561068240553,-0.0621435232460498,0.0,0.0,0.0,14.98322868347168,60.0,-17.34793472290039,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.057373046875,0.0,0.0,0.0001088325298042,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0566711425781,0.0,0.0,0.0001146058930316,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.057373046875,0.0,0.0,8.464752318104729e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05743408203125,0.0,0.0,0.0001146058930316,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585327148437,0.0,0.0,0.0005436409846879,293.0301818847656,294.1499938964844,270.3500061035156,269.6131286621094,274.5644836425781,270.3500061035156,292.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595952091738,2.4527444963950984e-08,0.0011595707619562,-0.0631990954279899,0.0,0.0,0.0,14.983028411865234,60.0,-17.3903865814209,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.057373046875,0.0,0.0,0.0001088325298042,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0566711425781,0.0,0.0,0.0001146058930316,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.057373046875,0.0,0.0,8.464752318104729e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05743408203125,0.0,0.0,0.0001146058930316,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585327148437,0.0,0.0,0.0005436409846879,293.0301818847656,294.1499938964844,270.3500061035156,269.6131286621094,274.5644836425781,270.3500061035156,292.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595952091738,2.4527444963950984e-08,0.0011595707619562,-0.0631990954279899,0.0,0.0,0.0,14.983028411865234,60.0,-17.3903865814209,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556335449219,0.0,0.0,0.0001089938596123,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,0.000114775779366,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556030273437,0.0,0.0,8.47730043460615e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556640625,0.0,0.0,0.000114775779366,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567626953125,0.0,0.0,0.0005444468697533,293.0279541015625,294.1499938964844,270.3500061035156,269.6131286621094,274.5211181640625,270.3500061035156,292.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.4728480596536432e-08,0.0011612895177677,-0.0637227818369865,0.0,0.0,0.0,14.982928276062012,60.0,-17.4114933013916,-0.0,-9.195171202236453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538330078125,0.0,0.0,0.0001091538943001,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531616210937,0.0,0.0,0.0001149443050962,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538330078125,0.0,0.0,8.489747415296733e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.05389404296875,0.0,0.0,0.0001149443050962,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549621582031,0.0,0.0,0.0005452462937682,293.02569580078125,294.1499938964844,270.3500061035156,269.6131286621094,274.4781799316406,270.3500061035156,292.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.4927897968041186e-08,0.0011629944201558,-0.0642422065138816,0.0,0.0,0.0,14.982829093933104,60.0,-17.432443618774414,-0.0,-9.222193142477408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502014160156,0.0,0.0,0.0001094683393603,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0495300292969,0.0,0.0,0.0001152754339273,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502014160156,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502624511719,0.0,0.0,0.0001152754339273,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05133056640625,0.0,0.0,0.000546817027498,293.0211181640625,294.1499938964844,270.3500061035156,269.6131286621094,274.3933410644531,270.3500061035156,292.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319735641460284e-08,0.0011663443874567,-0.0652626827359199,0.0,0.0,0.0,14.982635498046877,60.0,-17.47364044189453,-0.0,-9.27540284578754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502014160156,0.0,0.0,0.0001094683393603,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0495300292969,0.0,0.0,0.0001152754339273,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502014160156,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502624511719,0.0,0.0,0.0001152754339273,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05133056640625,0.0,0.0,0.000546817027498,293.0211181640625,294.1499938964844,270.3500061035156,269.6131286621094,274.3933410644531,270.3500061035156,292.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319735641460284e-08,0.0011663443874567,-0.0652626827359199,0.0,0.0,0.0,14.982635498046877,60.0,-17.47364044189453,-0.0,-9.27540284578754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0465087890625,0.0,0.0,0.0001097722561098,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458374023437,0.0,0.0,0.0001155954669229,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0464782714844,0.0,0.0,8.537842222722247e-05,292.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0465393066406,0.0,0.0,0.0001155954669229,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0475769042969,0.0,0.0,0.0005483351415023,293.0164489746094,294.1499938964844,270.3500061035156,269.6131286621094,274.31005859375,270.3500061035156,292.2862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696078581735,2.5698446037836223e-08,0.0011695821303874,-0.0662487670779228,0.0,0.0,0.0,14.982447624206545,60.0,-17.513349533081055,-0.0,-9.32697545863448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0465087890625,0.0,0.0,0.0001097722561098,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458374023437,0.0,0.0,0.0001155954669229,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0464782714844,0.0,0.0,8.537842222722247e-05,292.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0465393066406,0.0,0.0,0.0001155954669229,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0475769042969,0.0,0.0,0.0005483351415023,293.0164489746094,294.1499938964844,270.3500061035156,269.6131286621094,274.31005859375,270.3500061035156,292.2862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696078581735,2.5698446037836223e-08,0.0011695821303874,-0.0662487670779228,0.0,0.0,0.0,14.982447624206545,60.0,-17.513349533081055,-0.0,-9.32697545863448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426940917969,0.0,0.0,0.0001100632362067,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04205322265625,0.0,0.0,0.0001159018866019,292.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426940917969,0.0,0.0,8.560474088881165e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0427551269531,0.0,0.0,0.0001159018866019,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0437927246094,0.0,0.0,0.0005497886450029,293.0116577148437,294.1499938964844,270.3500061035156,269.6131286621094,274.2281494140625,270.3500061035156,292.27392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727082310244,2.606104665403564e-08,0.0011726822704076,-0.0671927407383918,0.0,0.0,0.0,14.982267379760742,60.0,-17.55130386352539,-0.0,-9.376488918633188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426940917969,0.0,0.0,0.0001100632362067,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04205322265625,0.0,0.0,0.0001159018866019,292.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426940917969,0.0,0.0,8.560474088881165e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0427551269531,0.0,0.0,0.0001159018866019,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0437927246094,0.0,0.0,0.0005497886450029,293.0116577148437,294.1499938964844,270.3500061035156,269.6131286621094,274.2281494140625,270.3500061035156,292.27392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727082310244,2.606104665403564e-08,0.0011726822704076,-0.0671927407383918,0.0,0.0,0.0,14.982267379760742,60.0,-17.55130386352539,-0.0,-9.376488918633188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.038818359375,0.0,0.0,0.0001103374233935,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0381774902344,0.0,0.0,0.0001161906184279,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.038818359375,0.0,0.0,8.581799193052575e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03887939453125,0.0,0.0,0.0001161906184279,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0398864746094,0.0,0.0,0.0005511582712642,293.0068054199219,294.1499938964844,270.3500061035156,269.6131286621094,274.14776611328125,270.3500061035156,292.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756296735256,2.6402711128525883e-08,0.0011756032472476,-0.0680820494890213,0.0,0.0,0.0,14.982098579406738,60.0,-17.586769104003906,-0.0,-9.423262525842804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.038818359375,0.0,0.0,0.0001103374233935,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0381774902344,0.0,0.0,0.0001161906184279,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.038818359375,0.0,0.0,8.581799193052575e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03887939453125,0.0,0.0,0.0001161906184279,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0398864746094,0.0,0.0,0.0005511582712642,293.0068054199219,294.1499938964844,270.3500061035156,269.6131286621094,274.14776611328125,270.3500061035156,292.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756296735256,2.6402711128525883e-08,0.0011756032472476,-0.0680820494890213,0.0,0.0,0.0,14.982098579406738,60.0,-17.586769104003906,-0.0,-9.423262525842804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.036865234375,0.0,0.0,0.0001104686161852,291.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362243652344,0.0,0.0,0.0001163287743111,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.036865234375,0.0,0.0,8.592003723606467e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368957519531,0.0,0.0,0.0001163287743111,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03790283203125,0.0,0.0,0.0005518136313185,293.0043334960937,294.1499938964844,270.3500061035156,269.6131286621094,274.1081848144531,270.3500061035156,292.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770274722948,2.656619635388324e-08,0.0011770009296014,-0.0685075223445892,0.0,0.0,0.0,14.982017517089844,60.0,-17.60342025756836,-0.0,-9.445684412412449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348815917969,0.0,0.0,0.0001105942719732,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0342102050781,0.0,0.0,0.0001164610948762,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.03485107421875,0.0,0.0,8.601776789873838e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.034912109375,0.0,0.0,0.0001164610948762,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359191894531,0.0,0.0,0.0005524412845261,293.0018310546875,294.1499938964844,270.3500061035156,269.6131286621094,274.0689697265625,270.3500061035156,292.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783663649111,2.6722780432919532e-08,0.0011783397058025,-0.0689150020480156,0.0,0.0,0.0,14.981939315795898,60.0,-17.619304656982422,-0.0,-9.467184725053812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03082275390625,0.0,0.0,0.0001108304204535,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0301818847656,0.0,0.0,0.0001167097725556,292.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03082275390625,0.0,0.0,8.620144217275083e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308532714844,0.0,0.0,0.0001167097725556,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318603515625,0.0,0.0,0.0005536209209822,292.99676513671875,294.1499938964844,270.3500061035156,269.6131286621094,273.9915466308594,270.3500061035156,292.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808825656771,2.7017053483291423e-08,0.0011808555573225,-0.0696806982159614,0.0,0.0,0.0,14.981793403625488,60.0,-17.648975372314453,-0.0,-9.507657949825445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03082275390625,0.0,0.0,0.0001108304204535,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0301818847656,0.0,0.0,0.0001167097725556,292.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03082275390625,0.0,0.0,8.620144217275083e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308532714844,0.0,0.0,0.0001167097725556,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318603515625,0.0,0.0,0.0005536209209822,292.99676513671875,294.1499938964844,270.3500061035156,269.6131286621094,273.9915466308594,270.3500061035156,292.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808825656771,2.7017053483291423e-08,0.0011808555573225,-0.0696806982159614,0.0,0.0,0.0,14.981793403625488,60.0,-17.648975372314453,-0.0,-9.507657949825445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267028808594,0.0,0.0,0.0001110460943891,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02606201171875,0.0,0.0,0.0001169368842965,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02667236328125,0.0,0.0,8.636918209958822e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267333984375,0.0,0.0,0.0001169368842965,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277099609375,0.0,0.0,0.0005546982283703,292.9915771484375,294.1499938964844,270.3500061035156,269.6131286621094,273.91571044921875,270.3500061035156,292.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831804877147,2.728580739130848e-08,0.0011831532465294,-0.0703798905014991,0.0,0.0,0.0,14.981660842895508,60.0,-17.67511749267578,-0.0,-9.544695700469674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267028808594,0.0,0.0,0.0001110460943891,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02606201171875,0.0,0.0,0.0001169368842965,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02667236328125,0.0,0.0,8.636918209958822e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267333984375,0.0,0.0,0.0001169368842965,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277099609375,0.0,0.0,0.0005546982283703,292.9915771484375,294.1499938964844,270.3500061035156,269.6131286621094,273.91571044921875,270.3500061035156,292.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831804877147,2.728580739130848e-08,0.0011831532465294,-0.0703798905014991,0.0,0.0,0.0,14.981660842895508,60.0,-17.67511749267578,-0.0,-9.544695700469674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224914550781,0.0,0.0,0.0001112410682253,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218811035156,0.0,0.0,0.0001171421972685,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224609375,0.0,0.0,8.652082760818303e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02252197265625,0.0,0.0,0.0001171421972685,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0234680175781,0.0,0.0,0.0005556721589528,292.986328125,294.1499938964844,270.3500061035156,269.6131286621094,273.8412170410156,270.3500061035156,292.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852579191327,2.7528768598017453e-08,0.0011852304451167,-0.0710118934512138,0.0,0.0,0.0,14.981539726257324,60.0,-17.698158264160156,-0.0,-9.578241133567644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224914550781,0.0,0.0,0.0001112410682253,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218811035156,0.0,0.0,0.0001171421972685,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224609375,0.0,0.0,8.652082760818303e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02252197265625,0.0,0.0,0.0001171421972685,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0234680175781,0.0,0.0,0.0005556721589528,292.986328125,294.1499938964844,270.3500061035156,269.6131286621094,273.8412170410156,270.3500061035156,292.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852579191327,2.7528768598017453e-08,0.0011852304451167,-0.0710118934512138,0.0,0.0,0.0,14.981539726257324,60.0,-17.698158264160156,-0.0,-9.578241133567644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0181884765625,0.0,0.0,0.0001114169572247,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.017578125,0.0,0.0,0.0001173274213215,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0181884765625,0.0,0.0,8.66576301632449e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0182189941406,0.0,0.0,0.0001173274213215,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191650390625,0.0,0.0,0.0005565507453866,292.9809875488281,294.1499938964844,270.3500061035156,269.6131286621094,273.7681579589844,270.3500061035156,292.1997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871320893988,2.7747953268431047e-08,0.0011871042661368,-0.0715819746255874,0.0,0.0,0.0,14.981431007385254,60.0,-17.7178897857666,-0.0,-9.608554307760644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
