time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0181884765625,0.0,0.0,0.0001114169572247,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.017578125,0.0,0.0,0.0001173274213215,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0181884765625,0.0,0.0,8.66576301632449e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0182189941406,0.0,0.0,0.0001173274213215,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191650390625,0.0,0.0,0.0005565507453866,292.9809875488281,294.1499938964844,270.3500061035156,269.6131286621094,273.7681579589844,270.3500061035156,292.1997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871320893988,2.7747953268431047e-08,0.0011871042661368,-0.0715819746255874,0.0,0.0,0.0,14.981431007385254,60.0,-17.7178897857666,-0.0,-9.608554307760644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160217285156,0.0,0.0,0.000111498615297,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0154113769531,0.0,0.0,0.0001174134158645,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159912109375,0.0,0.0,8.672114927321672e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160522460937,0.0,0.0,0.0001174134158645,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169982910156,0.0,0.0,0.0005569586646743,292.978271484375,294.1499938964844,270.3500061035156,269.6131286621094,273.7322082519531,270.3500061035156,292.1935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880021775141,2.7849711869976094e-08,0.0011879742378368,-0.0718466192483902,0.0,0.0,0.0,14.9813814163208,60.0,-17.726572036743164,-0.0,-9.622643659668029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0138244628906,0.0,0.0,0.0001115764680434,291.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0132141113281,0.0,0.0,0.000117495394079,292.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0137939453125,0.0,0.0,8.678169979248196e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01385498046875,0.0,0.0,0.000117495394079,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0147705078125,0.0,0.0,0.0005573475500568,292.9755249023437,294.1499938964844,270.3500061035156,269.6131286621094,273.6966247558594,270.3500061035156,292.1873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888316366821,2.7946725822403096e-08,0.0011888036970049,-0.0720989108085632,0.0,0.0,0.0,14.981332778930664,60.0,-17.734607696533203,-0.0,-9.636085707143138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093688964844,0.0,0.0,0.0001117228821385,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087585449219,0.0,0.0,0.0001176495716208,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,8.689557580510154e-05,292.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093994140625,0.0,0.0,0.0001176495716208,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01031494140625,0.0,0.0,0.0005580789293162,292.9700012207031,294.1499938964844,270.3500061035156,269.6131286621094,273.6264953613281,270.3500061035156,292.1749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903916019946,2.8129171880664217e-08,0.0011903634294867,-0.0725733339786529,0.0,0.0,0.0,14.981242179870604,60.0,-17.749073028564453,-0.0,-9.661390265591765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093688964844,0.0,0.0,0.0001117228821385,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087585449219,0.0,0.0,0.0001176495716208,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,8.689557580510154e-05,292.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093994140625,0.0,0.0,0.0001176495716208,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01031494140625,0.0,0.0,0.0005580789293162,292.9700012207031,294.1499938964844,270.3500061035156,269.6131286621094,273.6264953613281,270.3500061035156,292.1749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903916019946,2.8129171880664217e-08,0.0011903634294867,-0.0725733339786529,0.0,0.0,0.0,14.981242179870604,60.0,-17.749073028564453,-0.0,-9.661390265591765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048217773437,0.0,0.0,0.0001118571162805,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0042419433594,0.0,0.0,0.0001177909289253,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048217773437,0.0,0.0,8.699997852090746e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048828125,0.0,0.0,0.0001177909289253,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057678222656,0.0,0.0,0.0005587494815699,292.9643859863281,294.1499938964844,270.3500061035156,269.6131286621094,273.5576477050781,270.3500061035156,292.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918218806385,2.82964496278737e-08,0.0011917935917153,-0.0730082690715789,0.0,0.0,0.0,14.981159210205078,60.0,-17.761526107788086,-0.0,-9.684620039251969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048217773437,0.0,0.0,0.0001118571162805,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0042419433594,0.0,0.0,0.0001177909289253,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048217773437,0.0,0.0,8.699997852090746e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048828125,0.0,0.0,0.0001177909289253,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057678222656,0.0,0.0,0.0005587494815699,292.9643859863281,294.1499938964844,270.3500061035156,269.6131286621094,273.5576477050781,270.3500061035156,292.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918218806385,2.82964496278737e-08,0.0011917935917153,-0.0730082690715789,0.0,0.0,0.0,14.981159210205078,60.0,-17.761526107788086,-0.0,-9.684620039251969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0002136230469,0.0,0.0,0.0001119788430514,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996337890625,0.0,0.0,0.0001179191094706,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0002136230469,0.0,0.0,8.709465328138322e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.000244140625,0.0,0.0,0.0001179191094706,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011291503906,0.0,0.0,0.0005593575187958,292.95867919921875,294.1499938964844,270.3500061035156,269.6131286621094,273.4902648925781,270.3500061035156,292.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931187473237,2.8448130962033253e-08,0.0011930903419852,-0.0734026283025741,0.0,0.0,0.0,14.981083869934082,60.0,-17.771799087524414,-0.0,-9.705708237106593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0002136230469,0.0,0.0,0.0001119788430514,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996337890625,0.0,0.0,0.0001179191094706,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0002136230469,0.0,0.0,8.709465328138322e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.000244140625,0.0,0.0,0.0001179191094706,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011291503906,0.0,0.0,0.0005593575187958,292.95867919921875,294.1499938964844,270.3500061035156,269.6131286621094,273.4902648925781,270.3500061035156,292.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931187473237,2.8448130962033253e-08,0.0011930903419852,-0.0734026283025741,0.0,0.0,0.0,14.981083869934082,60.0,-17.771799087524414,-0.0,-9.705708237106593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955139160156,0.0,0.0,0.0001120868037105,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949645996094,0.0,0.0,0.0001180328035843,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955139160156,0.0,0.0,8.717862510820851e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955749511719,0.0,0.0,0.0001180328035843,292.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964294433594,0.0,0.0,0.0005598968127742,292.952880859375,294.1499938964844,270.3500061035156,269.6131286621094,273.4241638183594,270.3500061035156,292.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194269163534,2.8582668676335743e-08,0.0011942405253648,-0.0737523734569549,0.0,0.0,0.0,14.98101806640625,60.0,-17.78011131286621,-0.0,-9.724432459279345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955139160156,0.0,0.0,0.0001120868037105,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949645996094,0.0,0.0,0.0001180328035843,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955139160156,0.0,0.0,8.717862510820851e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955749511719,0.0,0.0,0.0001180328035843,292.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964294433594,0.0,0.0,0.0005598968127742,292.952880859375,294.1499938964844,270.3500061035156,269.6131286621094,273.4241638183594,270.3500061035156,292.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194269163534,2.8582668676335743e-08,0.0011942405253648,-0.0737523734569549,0.0,0.0,0.0,14.98101806640625,60.0,-17.78011131286621,-0.0,-9.724432459279345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931640625,0.0,0.0,0.0001121357709052,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925842285156,0.0,0.0,0.00011808436102,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931335449219,0.0,0.0,8.721670747036114e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931945800781,0.0,0.0,0.00011808436102,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9940490722656,0.0,0.0,0.0005601414013653,292.9499206542969,294.1499938964844,270.3500061035156,269.6131286621094,273.3916320800781,270.3500061035156,292.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947908205911,2.8643682981055466e-08,0.0011947621824219,-0.0739109814167022,0.0,0.0,0.0,14.980987548828123,60.0,-17.78335189819336,-0.0,-9.732929839856297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9907531738281,0.0,0.0,0.000112180612632,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9902038574219,0.0,0.0,0.0001181315892608,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9907531738281,0.0,0.0,8.725158841116354e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99078369140625,0.0,0.0,0.0001181315892608,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916381835937,0.0,0.0,0.0005603653844445,292.9469909667969,294.1499938964844,270.3500061035156,269.6131286621094,273.3594665527344,270.3500061035156,292.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952687054872,2.8699568943579844e-08,0.0011952399509027,-0.074056252837181,0.0,0.0,0.0,14.98095989227295,60.0,-17.785999298095703,-0.0,-9.740715967154757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98590087890625,0.0,0.0,0.0001122595494962,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9853515625,0.0,0.0,0.0001182147098006,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98590087890625,0.0,0.0,8.731298294151202e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9859619140625,0.0,0.0,0.0001182147098006,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867858886719,0.0,0.0,0.0005607596831396,292.9410095214844,294.1499938964844,270.3500061035156,269.6131286621094,273.2959899902344,270.3500061035156,292.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961096897721,2.8797925821777426e-08,0.0011960809351876,-0.0743119195103645,0.0,0.0,0.0,14.980911254882812,60.0,-17.789756774902344,-0.0,-9.754427310326721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98590087890625,0.0,0.0,0.0001122595494962,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9853515625,0.0,0.0,0.0001182147098006,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98590087890625,0.0,0.0,8.731298294151202e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9859619140625,0.0,0.0,0.0001182147098006,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867858886719,0.0,0.0,0.0005607596831396,292.9410095214844,294.1499938964844,270.3500061035156,269.6131286621094,273.2959899902344,270.3500061035156,292.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961096897721,2.8797925821777426e-08,0.0011960809351876,-0.0743119195103645,0.0,0.0,0.0,14.980911254882812,60.0,-17.789756774902344,-0.0,-9.754427310326721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809875488281,0.0,0.0,0.0001123243127949,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9804382324219,0.0,0.0,0.0001182829146273,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809875488281,0.0,0.0,8.736335439607501e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98101806640625,0.0,0.0,0.0001182829146273,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818725585937,0.0,0.0,0.0005610832013189,292.9349670410156,294.1499938964844,270.3500061035156,269.6131286621094,273.2339172363281,270.34991455078125,292.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967997997999,2.8878632818418737e-08,0.0011967709288001,-0.0745216906070709,0.0,0.0,0.0,14.980871200561523,60.0,-17.791044235229492,-0.0,-9.76568585997484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809875488281,0.0,0.0,0.0001123243127949,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9804382324219,0.0,0.0,0.0001182829146273,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809875488281,0.0,0.0,8.736335439607501e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98101806640625,0.0,0.0,0.0001182829146273,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818725585937,0.0,0.0,0.0005610832013189,292.9349670410156,294.1499938964844,270.3500061035156,269.6131286621094,273.2339172363281,270.34991455078125,292.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967997997999,2.8878632818418737e-08,0.0011967709288001,-0.0745216906070709,0.0,0.0,0.0,14.980871200561523,60.0,-17.791044235229492,-0.0,-9.76568585997484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759826660156,0.0,0.0,0.0001123896217904,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9754638671875,0.0,0.0,0.0001183516797027,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759826660156,0.0,0.0,8.741414785617962e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9760131835937,0.0,0.0,0.0001183516797027,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9768371582031,0.0,0.0,0.0005614093970507,292.9288024902344,294.1499938964844,270.3483581542969,269.612060546875,273.1730651855469,270.3492736816406,292.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974954977631,2.8960007725231666e-08,0.001197466510348,-0.0747331902384758,0.0,0.0,0.0,14.980830192565918,60.0,-17.791717529296875,-0.0,-9.777043175063228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759826660156,0.0,0.0,0.0001123896217904,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9754638671875,0.0,0.0,0.0001183516797027,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759826660156,0.0,0.0,8.741414785617962e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9760131835937,0.0,0.0,0.0001183516797027,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9768371582031,0.0,0.0,0.0005614093970507,292.9288024902344,294.1499938964844,270.3483581542969,269.612060546875,273.1730651855469,270.3492736816406,292.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974954977631,2.8960007725231666e-08,0.001197466510348,-0.0747331902384758,0.0,0.0,0.0,14.980830192565918,60.0,-17.791717529296875,-0.0,-9.777043175063228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9709167480469,0.0,0.0,0.0001124775080825,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97039794921875,0.0,0.0,0.0001184442298836,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9709167480469,0.0,0.0,8.748250547796488e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.970947265625,0.0,0.0,0.0001184442298836,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9717712402344,0.0,0.0,0.000561848457437,292.922607421875,294.1499938964844,270.3436279296875,269.6089172363281,273.11328125,270.3465270996094,292.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984318261966,2.9069527229808045e-08,0.0011984027223661,-0.07501782476902,0.0,0.0,0.0,14.980775833129885,60.0,-17.796287536621094,-0.0,-9.79233973907867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9709167480469,0.0,0.0,0.0001124775080825,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97039794921875,0.0,0.0,0.0001184442298836,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9709167480469,0.0,0.0,8.748250547796488e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.970947265625,0.0,0.0,0.0001184442298836,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9717712402344,0.0,0.0,0.000561848457437,292.922607421875,294.1499938964844,270.3436279296875,269.6089172363281,273.11328125,270.3465270996094,292.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984318261966,2.9069527229808045e-08,0.0011984027223661,-0.07501782476902,0.0,0.0,0.0,14.980775833129885,60.0,-17.796287536621094,-0.0,-9.79233973907867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9683532714844,0.0,0.0,0.0001125280396081,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96783447265625,0.0,0.0,0.0001184974389616,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9683532714844,0.0,0.0,8.752180292503908e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9683837890625,0.0,0.0,0.0001184974389616,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9692077636719,0.0,0.0,0.0005621008458547,292.9194641113281,294.1499938964844,270.34014892578125,269.6065979003906,273.0838623046875,270.3440246582031,292.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989701306447,2.9132491974337437e-08,0.0011989410268142,-0.0751814544200897,0.0,0.0,0.0,14.980745315551758,60.0,-17.800748825073242,-0.0,-9.80113981086106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9657592773437,0.0,0.0,0.0001125825001508,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652404785156,0.0,0.0,0.0001185547953355,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9657592773437,0.0,0.0,8.756416355026886e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9657897949219,0.0,0.0,0.0001185547953355,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96661376953125,0.0,0.0,0.0005623729084618,292.9162902832031,294.1499938964844,270.33599853515625,269.60382080078125,273.0546875,270.3408508300781,292.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995503446087,2.9200361240100392e-08,0.0011995211243629,-0.0753578320145607,0.0,0.0,0.0,14.980710983276367,60.0,-17.80632972717285,-0.0,-9.810629109097137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9605407714844,0.0,0.0,0.0001127026844187,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.96002197265625,0.0,0.0,0.0001186813533422,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9605407714844,0.0,0.0,8.765764505369589e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9605712890625,0.0,0.0,0.0001186813533422,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613647460937,0.0,0.0,0.0005629732622765,292.909912109375,294.1499938964844,270.3257141113281,269.59698486328125,272.9970703125,270.33251953125,292.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008307967334,2.9350129437943906e-08,0.0012008014600723,-0.0757470056414604,0.0,0.0,0.0,14.980637550354004,60.0,-17.82099723815918,-0.0,-9.831585856545645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9605407714844,0.0,0.0,0.0001127026844187,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.96002197265625,0.0,0.0,0.0001186813533422,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9605407714844,0.0,0.0,8.765764505369589e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9605712890625,0.0,0.0,0.0001186813533422,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613647460937,0.0,0.0,0.0005629732622765,292.909912109375,294.1499938964844,270.3257141113281,269.59698486328125,272.9970703125,270.33251953125,292.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008307967334,2.9350129437943906e-08,0.0012008014600723,-0.0757470056414604,0.0,0.0,0.0,14.980637550354004,60.0,-17.82099723815918,-0.0,-9.831585856545645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552307128906,0.0,0.0,0.0001128347648773,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9547424316406,0.0,0.0,0.000118820440548,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552307128906,0.0,0.0,8.776037429925054e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95526123046875,0.0,0.0,0.000118820440548,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9560241699219,0.0,0.0,0.0005636329879052,292.9034118652344,294.1499938964844,270.3129577636719,269.5884704589844,272.9403991699219,270.32159423828125,292.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514719557255376e-08,0.0012022085720673,-0.0761746615171432,0.0,0.0,0.0,14.980555534362791,60.0,-17.839885711669922,-0.0,-9.854642257778325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552307128906,0.0,0.0,0.0001128347648773,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9547424316406,0.0,0.0,0.000118820440548,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552307128906,0.0,0.0,8.776037429925054e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95526123046875,0.0,0.0,0.000118820440548,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9560241699219,0.0,0.0,0.0005636329879052,292.9034118652344,294.1499938964844,270.3129577636719,269.5884704589844,272.9403991699219,270.32159423828125,292.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514719557255376e-08,0.0012022085720673,-0.0761746615171432,0.0,0.0,0.0,14.980555534362791,60.0,-17.839885711669922,-0.0,-9.854642257778325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9498291015625,0.0,0.0,0.0001129767406382,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493408203125,0.0,0.0,0.000118969946925,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9498291015625,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94989013671875,0.0,0.0,0.000118969946925,292.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9506530761719,0.0,0.0,0.0005643421900458,292.8968505859375,294.1499938964844,270.2980041503906,269.5785217285156,272.88446044921875,270.30841064453125,292.0244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691641145745962e-08,0.0012037210399284,-0.0766343101859092,0.0,0.0,0.0,14.980467796325684,60.0,-17.862239837646484,-0.0,-9.879455831196537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9498291015625,0.0,0.0,0.0001129767406382,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493408203125,0.0,0.0,0.000118969946925,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9498291015625,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94989013671875,0.0,0.0,0.000118969946925,292.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9506530761719,0.0,0.0,0.0005643421900458,292.8968505859375,294.1499938964844,270.2980041503906,269.5785217285156,272.88446044921875,270.30841064453125,292.0244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691641145745962e-08,0.0012037210399284,-0.0766343101859092,0.0,0.0,0.0,14.980467796325684,60.0,-17.862239837646484,-0.0,-9.879455831196537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443664550781,0.0,0.0,0.0001131561220972,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438781738281,0.0,0.0,0.0001191588526125,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443664550781,0.0,0.0,8.801031799521297e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94439697265625,0.0,0.0,0.0001191588526125,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451599121094,0.0,0.0,0.0005652382969856,292.89019775390625,294.1499938964844,270.2810363769531,269.56719970703125,272.8293762207031,270.2928466796875,292.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056617997586,2.9915188548557126e-08,0.0012056318810209,-0.0772150307893753,0.0,0.0,0.0,14.98035717010498,60.0,-17.89043617248535,-0.0,-9.91085400414704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443664550781,0.0,0.0,0.0001131561220972,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438781738281,0.0,0.0,0.0001191588526125,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443664550781,0.0,0.0,8.801031799521297e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94439697265625,0.0,0.0,0.0001191588526125,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451599121094,0.0,0.0,0.0005652382969856,292.89019775390625,294.1499938964844,270.2810363769531,269.56719970703125,272.8293762207031,270.2928466796875,292.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056617997586,2.9915188548557126e-08,0.0012056318810209,-0.0772150307893753,0.0,0.0,0.0,14.98035717010498,60.0,-17.89043617248535,-0.0,-9.91085400414704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416198730469,0.0,0.0,0.0001132813267759,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9411315917969,0.0,0.0,0.0001192906929645,292.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416198730469,0.0,0.0,8.81076994119212e-05,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.941650390625,0.0,0.0,0.0001192906929645,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423828125,0.0,0.0,0.0005658636800944,292.8868408203125,294.1499938964844,270.2718811035156,269.5610656738281,272.80206298828125,270.2843933105469,292.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069955701008,3.007120596976165e-08,0.0012069654185324,-0.0776202827692031,0.0,0.0,0.0,14.980279922485352,60.0,-17.90843391418457,-0.0,-9.932796984912785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388122558594,0.0,0.0,0.0001134367703343,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9383544921875,0.0,0.0,0.000119454380183,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388122558594,0.0,0.0,8.822859672363847e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,0.000119454380183,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9396057128906,0.0,0.0,0.000566640170291,292.88348388671875,294.1499938964844,270.2622985839844,269.5546875,272.77490234375,270.2754211425781,291.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086515780538,3.0264917683098254e-08,0.0012086213100701,-0.0781233832240104,0.0,0.0,0.0,14.980183601379396,60.0,-17.93086814880371,-0.0,-9.960074720538614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9331970214844,0.0,0.0,0.0001137318831752,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327392578125,0.0,0.0,0.0001197651508846,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9331970214844,0.0,0.0,8.845813135849312e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9332275390625,0.0,0.0,0.0001197651508846,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339599609375,0.0,0.0,0.0005681142793036,292.87664794921875,294.1499938964844,270.24200439453125,269.5411071777344,272.72100830078125,270.2561950683594,291.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211796188727,3.0632687497700324e-08,0.0012117655714973,-0.0790783911943435,0.0,0.0,0.0,14.98000144958496,60.0,-17.981807708740234,-0.0,-1.0011964945988441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9331970214844,0.0,0.0,0.0001137318831752,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327392578125,0.0,0.0,0.0001197651508846,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9331970214844,0.0,0.0,8.845813135849312e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9332275390625,0.0,0.0,0.0001197651508846,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339599609375,0.0,0.0,0.0005681142793036,292.87664794921875,294.1499938964844,270.24200439453125,269.5411071777344,272.72100830078125,270.2561950683594,291.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211796188727,3.0632687497700324e-08,0.0012117655714973,-0.0790783911943435,0.0,0.0,0.0,14.98000144958496,60.0,-17.981807708740234,-0.0,-1.0011964945988441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.927490234375,0.0,0.0,0.0001138976440415,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9270324707031,0.0,0.0,0.0001199397011077,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9274597167969,0.0,0.0,8.858705405145884e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9275207519531,0.0,0.0,0.0001199397011077,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92822265625,0.0,0.0,0.0005689422832801,292.8697204589844,294.1499938964844,270.2203674316406,269.5266418457031,272.667724609375,270.2354431152344,291.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135626748204,3.0839252929126815e-08,0.0012135319411754,-0.0796146988868713,0.0,0.0,0.0,14.979899406433104,60.0,-18.023820877075195,-0.0,-1.004116967351365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.927490234375,0.0,0.0,0.0001138976440415,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9270324707031,0.0,0.0,0.0001199397011077,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9274597167969,0.0,0.0,8.858705405145884e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9275207519531,0.0,0.0,0.0001199397011077,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92822265625,0.0,0.0,0.0005689422832801,292.8697204589844,294.1499938964844,270.2203674316406,269.5266418457031,272.667724609375,270.2354431152344,291.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135626748204,3.0839252929126815e-08,0.0012135319411754,-0.0796146988868713,0.0,0.0,0.0,14.979899406433104,60.0,-18.023820877075195,-0.0,-1.004116967351365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228515625,0.0,0.0,0.0001139130545197,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223937988281,0.0,0.0,0.0001199559337692,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228515625,0.0,0.0,8.859904482960701e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228820800781,0.0,0.0,0.0001199559337692,292.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9236145019531,0.0,0.0,0.0005690192920155,292.8641357421875,294.1499938964844,270.2022705078125,269.5145263671875,272.62554931640625,270.218017578125,291.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137272860854,3.085845534656073e-08,0.0012136964360252,-0.0796645507216453,0.0,0.0,0.0,14.97988986968994,60.0,-18.04354476928711,-0.0,-1.0043886788935197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92169189453125,0.0,0.0,0.0001139023152063,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9212341308594,0.0,0.0,0.0001199446196551,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92169189453125,0.0,0.0,8.859068475430831e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217224121094,0.0,0.0,0.0001199446196551,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92242431640625,0.0,0.0,0.0005689656245522,292.8627319335937,294.1499938964844,270.1976318359375,269.51141357421875,272.6150817871094,270.2135314941406,291.961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136129662394,3.084506872141901e-08,0.0012135821161791,-0.0796297937631607,0.0,0.0,0.0,14.979896545410156,60.0,-18.04608726501465,-0.0,-1.004199248200166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91583251953125,0.0,0.0,0.0001137963408837,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154052734375,0.0,0.0,0.0001198330282932,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91583251953125,0.0,0.0,8.850826270645484e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158630371094,0.0,0.0,0.0001198330282932,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91656494140625,0.0,0.0,0.0005684362840838,292.85565185546875,294.1499938964844,270.17401123046875,269.4955749511719,272.56304931640625,270.1906433105469,291.9484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124840868636,3.071300014312328e-08,0.0012124533532187,-0.0792869105935096,0.0,0.0,0.0,14.979961395263672,60.0,-18.04813003540039,-0.0,-1.0023314445106737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91583251953125,0.0,0.0,0.0001137963408837,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154052734375,0.0,0.0,0.0001198330282932,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91583251953125,0.0,0.0,8.850826270645484e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158630371094,0.0,0.0,0.0001198330282932,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91656494140625,0.0,0.0,0.0005684362840838,292.85565185546875,294.1499938964844,270.17401123046875,269.4955749511719,272.56304931640625,270.1906433105469,291.9484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124840868636,3.071300014312328e-08,0.0012124533532187,-0.0792869105935096,0.0,0.0,0.0,14.979961395263672,60.0,-18.04813003540039,-0.0,-1.0023314445106737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
