time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,291.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91290283203125,0.0,0.0,0.0001136930877692,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9124450683594,0.0,0.0,0.0001197242963826,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91290283203125,0.0,0.0,8.84279579622671e-05,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9129333496094,0.0,0.0,0.0001197242963826,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9136047363281,0.0,0.0,0.0005679205060005,292.85211181640625,294.1499938964844,270.16192626953125,269.4874572753906,272.53729248046875,270.17889404296875,291.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113840784877,3.0584317300963455e-08,0.0012113535776734,-0.0789527967572212,0.0,0.0,0.0,14.980025291442873,60.0,-18.042221069335938,-0.0,-1.0005133077584105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9099426269531,0.0,0.0,0.0001135463971877,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.90948486328125,0.0,0.0,0.0001195698278024,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.909912109375,0.0,0.0,8.831386367091909e-05,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90997314453125,0.0,0.0,0.0001195698278024,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91064453125,0.0,0.0,0.0005671877879649,292.8485412597656,294.1499938964844,270.1496887207031,269.479248046875,272.51171875,270.1669921875,291.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098215520381,3.0401515971334454e-08,0.0012097911676391,-0.0784781128168106,0.0,0.0,0.0,14.98011589050293,60.0,-18.03088760375977,-0.0,-9.979331849763184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9039611816406,0.0,0.0,0.0001131414828705,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9035339355469,0.0,0.0,0.0001191434348584,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9039611816406,0.0,0.0,8.799893112154678e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.90399169921875,0.0,0.0,0.0001191434348584,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9046936035156,0.0,0.0,0.0005651651299558,292.84136962890625,294.1499938964844,270.1249694824219,269.4626159667969,272.4610595703125,270.1428527832031,291.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055075494572,2.9896906283966025e-08,0.0012054776307195,-0.0771675333380699,0.0,0.0,0.0,14.980365753173828,60.0,-17.990047454833984,-0.0,-9.908283971071796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9039611816406,0.0,0.0,0.0001131414828705,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9035339355469,0.0,0.0,0.0001191434348584,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9039611816406,0.0,0.0,8.799893112154678e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.90399169921875,0.0,0.0,0.0001191434348584,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9046936035156,0.0,0.0,0.0005651651299558,292.84136962890625,294.1499938964844,270.1249694824219,269.4626159667969,272.4610595703125,270.1428527832031,291.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055075494572,2.9896906283966025e-08,0.0012054776307195,-0.0771675333380699,0.0,0.0,0.0,14.980365753173828,60.0,-17.990047454833984,-0.0,-9.908283971071796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8979797363281,0.0,0.0,0.0001126787392422,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8975524902344,0.0,0.0,0.0001186561348731,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8979797363281,0.0,0.0,8.763901860220358e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.89801025390625,0.0,0.0,0.0001186561348731,292.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.898681640625,0.0,0.0,0.0005628536455333,292.8341369628906,294.1499938964844,270.1000061035156,269.4458312988281,272.4111022949219,270.1184387207031,291.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005768949165,2.9320226246909442e-08,0.0012005475582554,-0.0756693035364151,0.0,0.0,0.0,14.98065185546875,60.0,-17.93191146850586,-0.0,-9.827399338746545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8979797363281,0.0,0.0,0.0001126787392422,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8975524902344,0.0,0.0,0.0001186561348731,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8979797363281,0.0,0.0,8.763901860220358e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.89801025390625,0.0,0.0,0.0001186561348731,292.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.898681640625,0.0,0.0,0.0005628536455333,292.8341369628906,294.1499938964844,270.1000061035156,269.4458312988281,272.4111022949219,270.1184387207031,291.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005768949165,2.9320226246909442e-08,0.0012005475582554,-0.0756693035364151,0.0,0.0,0.0,14.98065185546875,60.0,-17.93191146850586,-0.0,-9.827399338746545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919372558594,0.0,0.0,0.0001123091424233,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8915100097656,0.0,0.0,0.0001182669366244,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919372558594,0.0,0.0,8.735156006878242e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919677734375,0.0,0.0,0.0001182669366244,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8926086425781,0.0,0.0,0.0005610074149444,292.826904296875,294.1499938964844,270.0750427246094,269.42901611328125,272.36187744140625,270.0938415527344,291.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966384481638,2.8859643563805548e-08,0.001196609577164,-0.0744723305106163,0.0,0.0,0.0,14.980880737304688,60.0,-17.875476837158203,-0.0,-9.763035535570452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919372558594,0.0,0.0,0.0001123091424233,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8915100097656,0.0,0.0,0.0001182669366244,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919372558594,0.0,0.0,8.735156006878242e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919677734375,0.0,0.0,0.0001182669366244,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8926086425781,0.0,0.0,0.0005610074149444,292.826904296875,294.1499938964844,270.0750427246094,269.42901611328125,272.36187744140625,270.0938415527344,291.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966384481638,2.8859643563805548e-08,0.001196609577164,-0.0744723305106163,0.0,0.0,0.0,14.980880737304688,60.0,-17.875476837158203,-0.0,-9.763035535570452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858337402344,0.0,0.0,0.0001120216838899,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8854064941406,0.0,0.0,0.0001179642276838,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858337402344,0.0,0.0,8.712797716725618e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858642578125,0.0,0.0,0.0001179642276838,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8865051269531,0.0,0.0,0.0005595714901573,292.819580078125,294.1499938964844,270.05029296875,269.4123229980469,272.3133850097656,270.0692749023437,291.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935755610466,2.8501412785431057e-08,0.001193547155708,-0.0735411420464515,0.0,0.0,0.0,14.98105812072754,60.0,-17.834293365478516,-0.0,-9.713121329468777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858337402344,0.0,0.0,0.0001120216838899,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8854064941406,0.0,0.0,0.0001179642276838,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858337402344,0.0,0.0,8.712797716725618e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858642578125,0.0,0.0,0.0001179642276838,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8865051269531,0.0,0.0,0.0005595714901573,292.819580078125,294.1499938964844,270.05029296875,269.4123229980469,272.3133850097656,270.0692749023437,291.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935755610466,2.8501412785431057e-08,0.001193547155708,-0.0735411420464515,0.0,0.0,0.0,14.98105812072754,60.0,-17.834293365478516,-0.0,-9.713121329468777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827514648437,0.0,0.0,0.0001118790605687,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8823547363281,0.0,0.0,0.0001178140373667,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827514648437,0.0,0.0,8.701704791747034e-05,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827819824219,0.0,0.0,0.0001178140373667,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8834228515625,0.0,0.0,0.0005588590865954,292.81591796875,294.1499938964844,270.0380859375,269.404052734375,272.28936767578125,270.0570678710937,291.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920558754354,2.8323677625508026e-08,0.0011920275865122,-0.0730790644884109,0.0,0.0,0.0,14.981145858764648,60.0,-17.81554412841797,-0.0,-9.68840367931989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8796691894531,0.0,0.0,0.0001117395731853,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8792724609375,0.0,0.0,0.0001176671503344,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8796691894531,0.0,0.0,8.690855611348525e-05,291.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87969970703125,0.0,0.0,0.0001176671503344,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8803405761719,0.0,0.0,0.0005581622826866,292.8122253417969,294.1499938964844,270.0260009765625,269.3959045410156,272.2655029296875,270.0449523925781,291.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190569717437,2.8149848674274842e-08,0.0011905415449291,-0.0726270973682403,0.0,0.0,0.0,14.98123264312744,60.0,-17.797449111938477,-0.0,-9.6642601477015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8734741210937,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8730773925781,0.0,0.0,0.0001173823038698,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8734741210937,0.0,0.0,8.669817179907113e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8735046386719,0.0,0.0,0.0001173823038698,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8741455078125,0.0,0.0,0.0005568111082538,292.8048095703125,294.1499938964844,270.0023803710937,269.3799133300781,272.2182312011719,270.0210876464844,291.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,14.981399536132812,60.0,-17.76240348815918,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8734741210937,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8730773925781,0.0,0.0,0.0001173823038698,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8734741210937,0.0,0.0,8.669817179907113e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8735046386719,0.0,0.0,0.0001173823038698,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8741455078125,0.0,0.0,0.0005568111082538,292.8048095703125,294.1499938964844,270.0023803710937,269.3799133300781,272.2182312011719,270.0210876464844,291.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,14.981399536132812,60.0,-17.76240348815918,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8672180175781,0.0,0.0,0.0001112128229578,291.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8668212890625,0.0,0.0,0.0001171124531538,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8672180175781,0.0,0.0,8.64988614921458e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.86724853515625,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8678894042969,0.0,0.0,0.0005555310635827,292.79736328125,294.1499938964844,269.9796447753906,269.3645324707031,272.171630859375,269.9980163574219,291.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493422649627064e-08,0.0011849296279251,-0.0709199532866478,0.0,0.0,0.0,14.981557846069336,60.0,-17.72892951965332,-0.0,-9.57335686280203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8672180175781,0.0,0.0,0.0001112128229578,291.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8668212890625,0.0,0.0,0.0001171124531538,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8672180175781,0.0,0.0,8.64988614921458e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.86724853515625,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8678894042969,0.0,0.0,0.0005555310635827,292.79736328125,294.1499938964844,269.9796447753906,269.3645324707031,272.171630859375,269.9980163574219,291.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493422649627064e-08,0.0011849296279251,-0.0709199532866478,0.0,0.0,0.0,14.981557846069336,60.0,-17.72892951965332,-0.0,-9.57335686280203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609313964844,0.0,0.0,0.0001109712393372,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86053466796875,0.0,0.0,0.0001168580565718,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609313964844,0.0,0.0,8.631095988675952e-05,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609619140625,0.0,0.0,0.0001168580565718,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.861572265625,0.0,0.0,0.0005543243023566,292.78985595703125,294.1499938964844,269.9580078125,269.349853515625,272.12554931640625,269.9757080078125,291.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,14.981706619262695,60.0,-17.69674301147461,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609313964844,0.0,0.0,0.0001109712393372,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86053466796875,0.0,0.0,0.0001168580565718,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609313964844,0.0,0.0,8.631095988675952e-05,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609619140625,0.0,0.0,0.0001168580565718,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.861572265625,0.0,0.0,0.0005543243023566,292.78985595703125,294.1499938964844,269.9580078125,269.349853515625,272.12554931640625,269.9757080078125,291.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,14.981706619262695,60.0,-17.69674301147461,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8545837402344,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85418701171875,0.0,0.0,0.0001166254951385,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8545837402344,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8546142578125,0.0,0.0,0.0001166254951385,292.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.855224609375,0.0,0.0,0.0005532210925593,292.7823181152344,294.1499938964844,269.9377136230469,269.3360900878906,272.0801696777344,269.9547119140625,291.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800297070294,2.69171529510004e-08,0.0011800028150901,-0.0694207698106765,0.0,0.0,0.0,14.98184299468994,60.0,-17.666610717773438,-0.0,-9.493907526803016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8545837402344,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85418701171875,0.0,0.0,0.0001166254951385,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8545837402344,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8546142578125,0.0,0.0,0.0001166254951385,292.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.855224609375,0.0,0.0,0.0005532210925593,292.7823181152344,294.1499938964844,269.9377136230469,269.3360900878906,272.0801696777344,269.9547119140625,291.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800297070294,2.69171529510004e-08,0.0011800028150901,-0.0694207698106765,0.0,0.0,0.0,14.98184299468994,60.0,-17.666610717773438,-0.0,-9.493907526803016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.85137939453125,0.0,0.0,0.0001106465497286,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8510131835937,0.0,0.0,0.0001165161447715,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.85137939453125,0.0,0.0,8.605842594988644e-05,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8514099121094,0.0,0.0,0.0001165161447715,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8520202636719,0.0,0.0,0.0005527024623006,292.77850341796875,294.1499938964844,269.9281311035156,269.32958984375,272.0577087402344,269.9446105957031,291.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789232958108,2.678775423703428e-08,0.0011788965202867,-0.0690840706229209,0.0,0.0,0.0,14.981907844543455,60.0,-17.652143478393555,-0.0,-9.476113405071376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8481750488281,0.0,0.0,0.0001105500487028,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8478088378906,0.0,0.0,0.0001164145214715,291.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8481750488281,0.0,0.0,8.598336717113853e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.84820556640625,0.0,0.0,0.0001164145214715,292.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84881591796875,0.0,0.0,0.0005522203864529,292.77471923828125,294.1499938964844,269.9189758300781,269.3233642578125,272.035400390625,269.9349365234375,291.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778949992731,2.666749487900688e-08,0.0011778683401644,-0.0687711387872695,0.0,0.0,0.0,14.981966972351074,60.0,-17.638336181640625,-0.0,-9.459590444294008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417358398437,0.0,0.0,0.0001103761387639,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.84136962890625,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417358398437,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417663574219,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.84234619140625,0.0,0.0,0.0005513516371138,292.7670593261719,294.1499938964844,269.9020080566406,269.31182861328125,271.9912109375,269.9166259765625,291.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760419001802,2.645077579188637e-08,0.0011760154739022,-0.068207137286663,0.0,0.0,0.0,14.982074737548828,60.0,-17.61245346069336,-0.0,-9.429851388631505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417358398437,0.0,0.0,0.0001103761387639,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.84136962890625,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417358398437,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417663574219,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.84234619140625,0.0,0.0,0.0005513516371138,292.7670593261719,294.1499938964844,269.9020080566406,269.31182861328125,271.9912109375,269.9166259765625,291.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760419001802,2.645077579188637e-08,0.0011760154739022,-0.068207137286663,0.0,0.0,0.0,14.982074737548828,60.0,-17.61245346069336,-0.0,-9.429851388631505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8352355957031,0.0,0.0,0.000110231754661,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8348693847656,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8352355957031,0.0,0.0,8.573580998927355e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83526611328125,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8358459472656,0.0,0.0,0.0005506304441951,292.7593688964844,294.1499938964844,269.88702392578125,269.3016662597656,271.9477233886719,269.9002380371094,291.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.627084683126668e-08,0.0011744771618396,-0.067738838493824,0.0,0.0,0.0,14.982163429260254,60.0,-17.5896053314209,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8352355957031,0.0,0.0,0.000110231754661,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8348693847656,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8352355957031,0.0,0.0,8.573580998927355e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83526611328125,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8358459472656,0.0,0.0,0.0005506304441951,292.7593688964844,294.1499938964844,269.88702392578125,269.3016662597656,271.9477233886719,269.9002380371094,291.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.627084683126668e-08,0.0011744771618396,-0.067738838493824,0.0,0.0,0.0,14.982163429260254,60.0,-17.5896053314209,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.82867431640625,0.0,0.0,0.0001101218804251,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82830810546875,0.0,0.0,0.0001159636449301,291.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82867431640625,0.0,0.0,8.565035386709496e-05,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8287048339844,0.0,0.0,0.0001159636449301,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.82928466796875,0.0,0.0,0.0005500816041603,292.7515869140625,294.1499938964844,269.8742980957031,269.29296875,271.9049377441406,269.885986328125,291.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133928798799392e-08,0.0011733064893633,-0.0673824548721313,0.0,0.0,0.0,14.98223114013672,60.0,-17.570226669311523,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.82867431640625,0.0,0.0,0.0001101218804251,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82830810546875,0.0,0.0,0.0001159636449301,291.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82867431640625,0.0,0.0,8.565035386709496e-05,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8287048339844,0.0,0.0,0.0001159636449301,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.82928466796875,0.0,0.0,0.0005500816041603,292.7515869140625,294.1499938964844,269.8742980957031,269.29296875,271.9049377441406,269.885986328125,291.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133928798799392e-08,0.0011733064893633,-0.0673824548721313,0.0,0.0,0.0,14.98223114013672,60.0,-17.570226669311523,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82208251953125,0.0,0.0,0.0001100442532333,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8217163085937,0.0,0.0,0.0001158818995463,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8220520019531,0.0,0.0,8.558997797081247e-05,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.82208251953125,0.0,0.0,0.0001158818995463,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8226623535156,0.0,0.0,0.0005496938247233,292.7437744140625,294.1499938964844,269.864013671875,269.2859802246094,271.8628234863281,269.8737487792969,291.7571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037193734396172e-08,0.0011724793585017,-0.0671306475996971,0.0,0.0,0.0,14.982279777526855,60.0,-17.554044723510742,-0.0,-9.373227527476048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82208251953125,0.0,0.0,0.0001100442532333,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8217163085937,0.0,0.0,0.0001158818995463,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8220520019531,0.0,0.0,8.558997797081247e-05,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.82208251953125,0.0,0.0,0.0001158818995463,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8226623535156,0.0,0.0,0.0005496938247233,292.7437744140625,294.1499938964844,269.864013671875,269.2859802246094,271.8628234863281,269.8737487792969,291.7571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037193734396172e-08,0.0011724793585017,-0.0671306475996971,0.0,0.0,0.0,14.982279777526855,60.0,-17.554044723510742,-0.0,-9.373227527476048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8187255859375,0.0,0.0,0.0001100205263355,291.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8183898925781,0.0,0.0,0.0001158569066319,291.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8187255859375,0.0,0.0,8.557151886634529e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8187561035156,0.0,0.0,0.0001158569066319,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8193054199219,0.0,0.0,0.0005495753139257,292.7398681640625,294.1499938964844,269.8598327636719,269.2831420898437,271.842041015625,269.8685607910156,291.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722524650394,2.6007620945733844e-08,0.0011722265044227,-0.0670536682009697,0.0,0.0,0.0,14.982294082641602,60.0,-17.54741859436035,-0.0,-9.369185249852309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153991699219,0.0,0.0,0.0001100061053875,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8150329589844,0.0,0.0,0.0001158417289843,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153991699219,0.0,0.0,8.556030661566183e-05,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8154296875,0.0,0.0,0.0001158417289843,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81597900390625,0.0,0.0,0.0005495032528415,292.73590087890625,294.1499938964844,269.8563842773437,269.28076171875,271.8214416503906,269.8640441894531,291.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720987968146,2.5989654872660143e-08,0.0011720728361979,-0.0670069009065628,0.0,0.0,0.0,14.98230266571045,60.0,-17.541759490966797,-0.0,-9.366729614157521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8086853027344,0.0,0.0,0.0001100057415897,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8083190917969,0.0,0.0,0.0001158413433586,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80865478515625,0.0,0.0,8.556002285331488e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8086853027344,0.0,0.0,0.0001158413433586,292.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8092346191406,0.0,0.0,0.000549501448404,292.7279968261719,294.1499938964844,269.85162353515625,269.27752685546875,271.7807922363281,269.8569030761719,291.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720947222784,2.598919657259557e-08,0.0011720687616616,-0.0670057013630867,0.0,0.0,0.0,14.982303619384766,60.0,-17.533203125,-0.0,-9.366667086396776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8086853027344,0.0,0.0,0.0001100057415897,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8083190917969,0.0,0.0,0.0001158413433586,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80865478515625,0.0,0.0,8.556002285331488e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8086853027344,0.0,0.0,0.0001158413433586,292.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8092346191406,0.0,0.0,0.000549501448404,292.7279968261719,294.1499938964844,269.85162353515625,269.27752685546875,271.7807922363281,269.8569030761719,291.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720947222784,2.598919657259557e-08,0.0011720687616616,-0.0670057013630867,0.0,0.0,0.0,14.982303619384766,60.0,-17.533203125,-0.0,-9.366667086396776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8018798828125,0.0,0.0,0.000110045511974,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8015441894531,0.0,0.0,0.0001158832237706,291.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8018798828125,0.0,0.0,8.559095294913277e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8019104003906,0.0,0.0,0.0001158832237706,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8024597167969,0.0,0.0,0.0005497001111507,292.7200012207031,294.1499938964844,269.8500061035156,269.27642822265625,271.7408752441406,269.8526916503906,291.7189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725183576345,2.603875692841484e-08,0.0011724922806024,-0.0671347230672836,0.0,0.0,0.0,14.98227882385254,60.0,-17.528461456298828,-0.0,-9.37344140083951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8018798828125,0.0,0.0,0.000110045511974,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8015441894531,0.0,0.0,0.0001158832237706,291.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8018798828125,0.0,0.0,8.559095294913277e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8019104003906,0.0,0.0,0.0001158832237706,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8024597167969,0.0,0.0,0.0005497001111507,292.7200012207031,294.1499938964844,269.8500061035156,269.27642822265625,271.7408752441406,269.8526916503906,291.7189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725183576345,2.603875692841484e-08,0.0011724922806024,-0.0671347230672836,0.0,0.0,0.0,14.98227882385254,60.0,-17.528461456298828,-0.0,-9.37344140083951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7950439453125,0.0,0.0,0.0001101019224734,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7947082519531,0.0,0.0,0.0001159426246886,291.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7950439453125,0.0,0.0,8.56348269735463e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7950744628906,0.0,0.0,0.0001159426246886,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.79559326171875,0.0,0.0,0.0005499818944372,292.7119445800781,294.1499938964844,269.8500061035156,269.27642822265625,271.7018127441406,269.8510131835937,291.70623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731194099411,2.6109049144906752e-08,0.001173093332909,-0.0673176944255828,0.0,0.0,0.0,14.982243537902832,60.0,-17.52651023864746,-0.0,-9.383052912426136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7950439453125,0.0,0.0,0.0001101019224734,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7947082519531,0.0,0.0,0.0001159426246886,291.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7950439453125,0.0,0.0,8.56348269735463e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7950744628906,0.0,0.0,0.0001159426246886,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.79559326171875,0.0,0.0,0.0005499818944372,292.7119445800781,294.1499938964844,269.8500061035156,269.27642822265625,271.7018127441406,269.8510131835937,291.70623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731194099411,2.6109049144906752e-08,0.001173093332909,-0.0673176944255828,0.0,0.0,0.0,14.982243537902832,60.0,-17.52651023864746,-0.0,-9.383052912426136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7881164550781,0.0,0.0,0.0001101550806197,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78778076171875,0.0,0.0,0.0001159986059064,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7881164550781,0.0,0.0,8.56761762406677e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.78814697265625,0.0,0.0,0.0001159986059064,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7886657714844,0.0,0.0,0.0005502474377863,292.7038269042969,294.1499938964844,269.8500061035156,269.27642822265625,271.6635437011719,269.8503723144531,291.6935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736857704818,2.6175285938734305e-08,0.0011736595770344,-0.0674901083111763,0.0,0.0,0.0,14.982211112976074,60.0,-17.524871826171875,-0.0,-9.392115174478024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7881164550781,0.0,0.0,0.0001101550806197,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78778076171875,0.0,0.0,0.0001159986059064,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7881164550781,0.0,0.0,8.56761762406677e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.78814697265625,0.0,0.0,0.0001159986059064,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7886657714844,0.0,0.0,0.0005502474377863,292.7038269042969,294.1499938964844,269.8500061035156,269.27642822265625,271.6635437011719,269.8503723144531,291.6935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736857704818,2.6175285938734305e-08,0.0011736595770344,-0.0674901083111763,0.0,0.0,0.0,14.982211112976074,60.0,-17.524871826171875,-0.0,-9.392115174478024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7846374511719,0.0,0.0,0.0001101804227801,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7843017578125,0.0,0.0,0.000116025294119,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7846374511719,0.0,0.0,8.569588680984452e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78466796875,0.0,0.0,0.000116025294119,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7851867675781,0.0,0.0,0.0005503740394487,292.69976806640625,294.1499938964844,269.8500061035156,269.27642822265625,271.64471435546875,269.8502197265625,291.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739558540284,2.620687133969568e-08,0.001173929660581,-0.0675723254680633,0.0,0.0,0.0,14.982195854187012,60.0,-17.523941040039062,-0.0,-9.39643740593965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
