time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7811584472656,0.0,0.0,0.0001102049573091,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78082275390625,0.0,0.0,0.0001160511237685,291.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7811584472656,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7811584472656,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816772460937,0.0,0.0,0.000550496566575,292.6956481933594,294.1499938964844,269.8500061035156,269.27642822265625,271.6260681152344,269.85015869140625,291.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,14.98218059539795,60.0,-17.52289581298828,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.77410888671875,0.0,0.0,0.0001102519017877,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738037109375,0.0,0.0,0.0001161005566245,291.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77410888671875,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7741394042969,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7746276855469,0.0,0.0,0.0005507310852408,292.6874084472656,294.1499938964844,269.8500061035156,269.27642822265625,271.58935546875,269.8500671386719,291.6680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593254255269e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,14.98215103149414,60.0,-17.520465850830078,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.77410888671875,0.0,0.0,0.0001102519017877,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738037109375,0.0,0.0,0.0001161005566245,291.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77410888671875,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7741394042969,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7746276855469,0.0,0.0,0.0005507310852408,292.6874084472656,294.1499938964844,269.8500061035156,269.27642822265625,271.58935546875,269.8500671386719,291.6680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593254255269e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,14.98215103149414,60.0,-17.520465850830078,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7670288085937,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666931152344,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7670288085937,0.0,0.0,8.578616689192131e-05,291.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7670288085937,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7675476074219,0.0,0.0,0.0005509538459591,292.6791381835937,294.1499938964844,269.8500061035156,269.27642822265625,271.5533447265625,269.8500061035156,291.6553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,14.982123374938965,60.0,-17.517656326293945,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7670288085937,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666931152344,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7670288085937,0.0,0.0,8.578616689192131e-05,291.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7670288085937,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7675476074219,0.0,0.0,0.0005509538459591,292.6791381835937,294.1499938964844,269.8500061035156,269.27642822265625,271.5533447265625,269.8500061035156,291.6553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,14.982123374938965,60.0,-17.517656326293945,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7598571777344,0.0,0.0,0.0001103391186916,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7595520019531,0.0,0.0,0.0001161924010375,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7598571777344,0.0,0.0,8.581931615481153e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7598876953125,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7603759765625,0.0,0.0,0.0005511667113751,292.6707763671875,294.1499938964844,269.8500061035156,269.27642822265625,271.51806640625,269.8500061035156,291.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680870041251182,0.0,0.0,0.0,14.982097625732422,60.0,-17.514469146728516,-0.0,-9.423523295026828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7598571777344,0.0,0.0,0.0001103391186916,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7595520019531,0.0,0.0,0.0001161924010375,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7598571777344,0.0,0.0,8.581931615481153e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7598876953125,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7603759765625,0.0,0.0,0.0005511667113751,292.6707763671875,294.1499938964844,269.8500061035156,269.27642822265625,271.51806640625,269.8500061035156,291.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680870041251182,0.0,0.0,0.0,14.982097625732422,60.0,-17.514469146728516,-0.0,-9.423523295026828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7526550292969,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523498535156,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7526550292969,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.752685546875,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.753173828125,0.0,0.0,0.0005513711948879,292.662353515625,294.1499938964844,269.8500061035156,269.27642822265625,271.4835205078125,269.8500061035156,291.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197213172912,0.0,0.0,0.0,14.98207187652588,60.0,-17.510961532592773,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7526550292969,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523498535156,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7526550292969,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.752685546875,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.753173828125,0.0,0.0,0.0005513711948879,292.662353515625,294.1499938964844,269.8500061035156,269.27642822265625,271.4835205078125,269.8500061035156,291.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197213172912,0.0,0.0,0.0,14.98207187652588,60.0,-17.510961532592773,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7490234375,0.0,0.0,0.0001104010007111,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74871826171875,0.0,0.0,0.0001162575717899,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7490234375,0.0,0.0,8.586744661442935e-05,291.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7490539550781,0.0,0.0,0.0001162575717899,292.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74951171875,0.0,0.0,0.0005514758522622,292.6581420898437,294.1499938964844,269.8500061035156,269.27642822265625,271.4665222167969,269.8500061035156,291.62371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763059301301,2.6481727033456082e-08,0.0011762795038521,-0.068287692964077,0.0,0.0,0.0,14.982059478759766,60.0,-17.50921058654785,-0.0,-9.4340954603922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453918457031,0.0,0.0,0.0001104327238863,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7450866699219,0.0,0.0,0.0001162909757113,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453918457031,0.0,0.0,8.589211938669905e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453918457031,0.0,0.0,0.0001162909757113,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7458801269531,0.0,0.0,0.0005516342935152,292.6539001464844,294.1499938964844,269.8500061035156,269.27642822265625,271.44970703125,269.8500061035156,291.61737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766437673941,2.6521252749489577e-08,0.001176617341116,-0.0683905631303787,0.0,0.0,0.0,14.98203945159912,60.0,-17.508193969726562,-0.0,-9.439517612008785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.738037109375,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7377319335937,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.738037109375,0.0,0.0,8.59747888171114e-05,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7380676269531,0.0,0.0,0.0001164029017672,292.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.738525390625,0.0,0.0,0.000552165263798,292.6453552246094,294.1499938964844,269.8500061035156,269.27642822265625,271.4165954589844,269.8500061035156,291.6047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653705020862617e-08,0.0011777494801208,-0.0687352493405342,0.0,0.0,0.0,14.981973648071287,60.0,-17.511157989501953,-0.0,-9.457696847903209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.738037109375,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7377319335937,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.738037109375,0.0,0.0,8.59747888171114e-05,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7380676269531,0.0,0.0,0.0001164029017672,292.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.738525390625,0.0,0.0,0.000552165263798,292.6453552246094,294.1499938964844,269.8500061035156,269.27642822265625,271.4165954589844,269.8500061035156,291.6047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653705020862617e-08,0.0011777494801208,-0.0687352493405342,0.0,0.0,0.0,14.981973648071287,60.0,-17.511157989501953,-0.0,-9.457696847903209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73065185546875,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303466796875,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73065185546875,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7306823730469,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73114013671875,0.0,0.0,0.0005528036272153,292.6367492675781,294.1499938964844,269.8500061035156,269.27642822265625,271.3840637207031,269.8500061035156,291.592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,14.981894493103027,60.0,-17.519020080566406,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73065185546875,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303466796875,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73065185546875,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7306823730469,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73114013671875,0.0,0.0,0.0005528036272153,292.6367492675781,294.1499938964844,269.8500061035156,269.27642822265625,271.3840637207031,269.8500061035156,291.592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,14.981894493103027,60.0,-17.519020080566406,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7231750488281,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.722900390625,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7231750488281,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72320556640625,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7236633300781,0.0,0.0,0.0005533583462238,292.6280822753906,294.1499938964844,269.8500061035156,269.27642822265625,271.3522033691406,269.8500061035156,291.5793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803210945799,2.6951346043802005e-08,0.0011802942026406,-0.0695097371935844,0.0,0.0,0.0,14.981826782226562,60.0,-17.527263641357422,-0.0,-9.498612740799217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7231750488281,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.722900390625,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7231750488281,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72320556640625,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7236633300781,0.0,0.0,0.0005533583462238,292.6280822753906,294.1499938964844,269.8500061035156,269.27642822265625,271.3522033691406,269.8500061035156,291.5793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803210945799,2.6951346043802005e-08,0.0011802942026406,-0.0695097371935844,0.0,0.0,0.0,14.981826782226562,60.0,-17.527263641357422,-0.0,-9.498612740799217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7156677246094,0.0,0.0,0.000110845787276,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7153625488281,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7156677246094,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7156982421875,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.71612548828125,0.0,0.0,0.0005536976386792,292.619384765625,294.1499938964844,269.8500061035156,269.27642822265625,271.32098388671875,269.8500061035156,291.5667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035984118128912e-08,0.0011810179566964,-0.0697299540042877,0.0,0.0,0.0,14.98178482055664,60.0,-17.531070709228516,-0.0,-9.510264220580213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7156677246094,0.0,0.0,0.000110845787276,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7153625488281,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7156677246094,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7156982421875,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.71612548828125,0.0,0.0,0.0005536976386792,292.619384765625,294.1499938964844,269.8500061035156,269.27642822265625,271.32098388671875,269.8500061035156,291.5667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035984118128912e-08,0.0011810179566964,-0.0697299540042877,0.0,0.0,0.0,14.98178482055664,60.0,-17.531070709228516,-0.0,-9.510264220580213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7118835449219,0.0,0.0,0.0001108602809836,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71160888671875,0.0,0.0,0.0001167412119684,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7118835449219,0.0,0.0,8.622465975349769e-05,291.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7119140625,0.0,0.0,0.0001167412119684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7123413085937,0.0,0.0,0.0005537700490094,292.614990234375,294.1499938964844,269.8500061035156,269.27642822265625,271.3055725097656,269.8500061035156,291.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811994481831,2.705404433811509e-08,0.0011811724398285,-0.0697769448161125,0.0,0.0,0.0,14.981775283813477,60.0,-17.530580520629883,-0.0,-9.512751120155373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7080993652344,0.0,0.0,0.0001108589931391,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7077941894531,0.0,0.0,0.0001167398513644,291.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70806884765625,0.0,0.0,8.622365567134693e-05,291.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7080993652344,0.0,0.0,0.0001167398513644,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70855712890625,0.0,0.0,0.0005537635879591,292.610595703125,294.1499938964844,269.8500061035156,269.27642822265625,271.29034423828125,269.8500061035156,291.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811858275905,2.70524349588186e-08,0.0011811588192358,-0.069772757589817,0.0,0.0,0.0,14.981776237487791,60.0,-17.527729034423828,-0.0,-9.512529430821814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7004699707031,0.0,0.0,0.00011081455159,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001953125,0.0,0.0,0.0001166930596809,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7004699707031,0.0,0.0,8.618909487267956e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7004699707031,0.0,0.0,0.0001166930596809,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.700927734375,0.0,0.0,0.000553541642148,292.6017761230469,294.1499938964844,269.8500061035156,269.27642822265625,271.2603454589844,269.8500061035156,291.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807124828919,2.699705703435029e-08,0.0011806854745373,-0.0696286708116531,0.0,0.0,0.0,14.981803894042969,60.0,-17.51578712463379,-0.0,-9.504904596724373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7004699707031,0.0,0.0,0.00011081455159,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001953125,0.0,0.0,0.0001166930596809,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7004699707031,0.0,0.0,8.618909487267956e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7004699707031,0.0,0.0,0.0001166930596809,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.700927734375,0.0,0.0,0.000553541642148,292.6017761230469,294.1499938964844,269.8500061035156,269.27642822265625,271.2603454589844,269.8500061035156,291.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807124828919,2.699705703435029e-08,0.0011806854745373,-0.0696286708116531,0.0,0.0,0.0,14.981803894042969,60.0,-17.51578712463379,-0.0,-9.504904596724373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6927795410156,0.0,0.0,0.0001107266725739,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925048828125,0.0,0.0,0.000116600524052,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6927795410156,0.0,0.0,8.612074452685192e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6928100585937,0.0,0.0,0.000116600524052,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6932373046875,0.0,0.0,0.000553102698177,292.5929260253906,294.1499938964844,269.8500061035156,269.27642822265625,271.23101806640625,269.8500061035156,291.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797762708738,2.6887548187914945e-08,0.0011797493789345,-0.0693437382578849,0.0,0.0,0.0,14.981858253479004,60.0,-17.495447158813477,-0.0,-9.489835406384373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6927795410156,0.0,0.0,0.0001107266725739,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925048828125,0.0,0.0,0.000116600524052,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6927795410156,0.0,0.0,8.612074452685192e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6928100585937,0.0,0.0,0.000116600524052,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6932373046875,0.0,0.0,0.000553102698177,292.5929260253906,294.1499938964844,269.8500061035156,269.27642822265625,271.23101806640625,269.8500061035156,291.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797762708738,2.6887548187914945e-08,0.0011797493789345,-0.0693437382578849,0.0,0.0,0.0,14.981858253479004,60.0,-17.495447158813477,-0.0,-9.489835406384373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68505859375,0.0,0.0,0.0001106117560993,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6847839355469,0.0,0.0,0.000116479510325,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68505859375,0.0,0.0,8.603136666351929e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6850891113281,0.0,0.0,0.000116479510325,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6855163574219,0.0,0.0,0.0005525286542251,292.5840148925781,294.1499938964844,269.8500061035156,269.27642822265625,271.20233154296875,269.8500061035156,291.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785519309341,2.674434362859301e-08,0.0011785251554101,-0.068971112370491,0.0,0.0,0.0,14.981928825378418,60.0,-17.46976661682129,-0.0,-9.470147688261933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68505859375,0.0,0.0,0.0001106117560993,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6847839355469,0.0,0.0,0.000116479510325,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68505859375,0.0,0.0,8.603136666351929e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6850891113281,0.0,0.0,0.000116479510325,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6855163574219,0.0,0.0,0.0005525286542251,292.5840148925781,294.1499938964844,269.8500061035156,269.27642822265625,271.20233154296875,269.8500061035156,291.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785519309341,2.674434362859301e-08,0.0011785251554101,-0.068971112370491,0.0,0.0,0.0,14.981928825378418,60.0,-17.46976661682129,-0.0,-9.470147688261933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67730712890625,0.0,0.0,0.0001104547118302,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6770324707031,0.0,0.0,0.0001163141278084,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.67730712890625,0.0,0.0,8.590921788709238e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67730712890625,0.0,0.0,0.0001163141278084,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.677734375,0.0,0.0,0.000551744189579,292.5750427246094,294.1499938964844,269.8500061035156,269.27642822265625,271.1742553710937,269.8500061035156,291.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768788099288,2.6548638842882614e-08,0.0011768521508201,-0.0684618279337883,0.0,0.0,0.0,14.982026100158691,60.0,-17.43854522705078,-0.0,-9.443274961995485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67730712890625,0.0,0.0,0.0001104547118302,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6770324707031,0.0,0.0,0.0001163141278084,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.67730712890625,0.0,0.0,8.590921788709238e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67730712890625,0.0,0.0,0.0001163141278084,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.677734375,0.0,0.0,0.000551744189579,292.5750427246094,294.1499938964844,269.8500061035156,269.27642822265625,271.1742553710937,269.8500061035156,291.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768788099288,2.6548638842882614e-08,0.0011768521508201,-0.0684618279337883,0.0,0.0,0.0,14.982026100158691,60.0,-17.43854522705078,-0.0,-9.443274961995485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.67340087890625,0.0,0.0,0.0001103565955418,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6731262207031,0.0,0.0,0.0001162108092103,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67340087890625,0.0,0.0,8.583290764363483e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6734313964844,0.0,0.0,0.0001162108092103,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.673828125,0.0,0.0,0.0005512540810741,292.570556640625,294.1499938964844,269.8500061035156,269.27642822265625,271.1604309082031,269.8500061035156,291.49725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758334003388,2.642637220162669e-08,0.0011758069740608,-0.0681436285376548,0.0,0.0,0.0,14.982086181640623,60.0,-17.4202823638916,-0.0,-9.42650544288881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66949462890625,0.0,0.0,0.0001102416717913,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.66925048828125,0.0,0.0,0.0001160897882073,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66949462890625,0.0,0.0,8.574352250434458e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6695251464844,0.0,0.0,0.0001160897882073,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.669921875,0.0,0.0,0.0005506799789145,292.5660705566406,294.1499938964844,269.8500061035156,269.27642822265625,271.14678955078125,269.8500061035156,291.4909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746090603992,2.6283158760520564e-08,0.0011745827505365,-0.0677708908915519,0.0,0.0,0.0,14.982157707214355,60.0,-17.39971351623535,-0.0,-9.406882384155325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6616516113281,0.0,0.0,0.000109969980258,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6614074707031,0.0,0.0,0.0001158036902779,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6616516113281,0.0,0.0,8.553220686735585e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.66168212890625,0.0,0.0,0.0001158036902779,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620788574219,0.0,0.0,0.0005493228090927,292.5570678710937,294.1499938964844,269.8500061035156,269.27642822265625,271.1199645996094,269.8500061035156,291.47833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171714393422,2.5944594028715083e-08,0.0011716884328052,-0.0668895989656448,0.0,0.0,0.0,14.982325553894045,60.0,-17.35165023803711,-0.0,-9.36057276135216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6616516113281,0.0,0.0,0.000109969980258,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6614074707031,0.0,0.0,0.0001158036902779,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6616516113281,0.0,0.0,8.553220686735585e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.66168212890625,0.0,0.0,0.0001158036902779,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620788574219,0.0,0.0,0.0005493228090927,292.5570678710937,294.1499938964844,269.8500061035156,269.27642822265625,271.1199645996094,269.8500061035156,291.47833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171714393422,2.5944594028715083e-08,0.0011716884328052,-0.0668895989656448,0.0,0.0,0.0,14.982325553894045,60.0,-17.35165023803711,-0.0,-9.36057276135216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.65380859375,0.0,0.0,0.0001096537525882,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6535339355469,0.0,0.0,0.0001154706842498,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65380859375,0.0,0.0,8.5286250396166e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65380859375,0.0,0.0,0.0001154706842498,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6542053222656,0.0,0.0,0.0005477431695908,292.54803466796875,294.1499938964844,269.8500061035156,269.27642822265625,271.09381103515625,269.8500061035156,291.4657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683451011776,2.5550527027462522e-08,0.0011683194898068,-0.0658636391162872,0.0,0.0,0.0,14.982521057128906,60.0,-17.29574203491211,-0.0,-9.30681522959276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.65380859375,0.0,0.0,0.0001096537525882,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6535339355469,0.0,0.0,0.0001154706842498,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65380859375,0.0,0.0,8.5286250396166e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65380859375,0.0,0.0,0.0001154706842498,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6542053222656,0.0,0.0,0.0005477431695908,292.54803466796875,294.1499938964844,269.8500061035156,269.27642822265625,271.09381103515625,269.8500061035156,291.4657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683451011776,2.5550527027462522e-08,0.0011683194898068,-0.0658636391162872,0.0,0.0,0.0,14.982521057128906,60.0,-17.29574203491211,-0.0,-9.30681522959276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459045410156,0.0,0.0,0.0001093174359994,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6456604003906,0.0,0.0,0.000115116519737,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459045410156,0.0,0.0,8.502467244397849e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459350585937,0.0,0.0,0.000115116519737,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6463317871094,0.0,0.0,0.0005460632382892,292.5389709472656,294.1499938964844,269.8500061035156,269.27642822265625,271.0682067871094,269.8500061035156,291.453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647617211565,2.5131432934699663e-08,0.001164736575447,-0.0647723004221916,0.0,0.0,0.0,14.982728958129885,60.0,-17.234886169433594,-0.0,-9.24981264915914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459045410156,0.0,0.0,0.0001093174359994,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6456604003906,0.0,0.0,0.000115116519737,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459045410156,0.0,0.0,8.502467244397849e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459350585937,0.0,0.0,0.000115116519737,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6463317871094,0.0,0.0,0.0005460632382892,292.5389709472656,294.1499938964844,269.8500061035156,269.27642822265625,271.0682067871094,269.8500061035156,291.453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647617211565,2.5131432934699663e-08,0.001164736575447,-0.0647723004221916,0.0,0.0,0.0,14.982728958129885,60.0,-17.234886169433594,-0.0,-9.24981264915914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63800048828125,0.0,0.0,0.0001090006553567,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63775634765625,0.0,0.0,0.0001147829389083,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.63800048828125,0.0,0.0,8.47782866912894e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6380310058594,0.0,0.0,0.0001147829389083,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6383972167969,0.0,0.0,0.0005444808630272,292.5299072265625,294.1499938964844,269.8500061035156,269.27642822265625,271.0431823730469,269.8500061035156,291.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613862589001,2.4736683812420785e-08,0.0011613614624366,-0.0637441501021385,0.0,0.0,0.0,14.982924461364746,60.0,-17.173433303833008,-0.0,-9.196281780532445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63800048828125,0.0,0.0,0.0001090006553567,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63775634765625,0.0,0.0,0.0001147829389083,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.63800048828125,0.0,0.0,8.47782866912894e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6380310058594,0.0,0.0,0.0001147829389083,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6383972167969,0.0,0.0,0.0005444808630272,292.5299072265625,294.1499938964844,269.8500061035156,269.27642822265625,271.0431823730469,269.8500061035156,291.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613862589001,2.4736683812420785e-08,0.0011613614624366,-0.0637441501021385,0.0,0.0,0.0,14.982924461364746,60.0,-17.173433303833008,-0.0,-9.196281780532445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.634033203125,0.0,0.0,0.0001088656281353,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6337890625,0.0,0.0,0.0001146407448686,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.634033203125,0.0,0.0,8.467326551908627e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6340637207031,0.0,0.0,0.0001146407448686,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6344299316406,0.0,0.0,0.0005438063526526,292.5253601074219,294.1499938964844,269.8500061035156,269.27642822265625,271.0308837890625,269.8500061035156,291.43426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599473655223,2.4568423739879108e-08,0.0011599228018894,-0.063305839896202,0.0,0.0,0.0,14.983007431030272,60.0,-17.144939422607422,-0.0,-9.173511728022277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.63006591796875,0.0,0.0,0.0001087428172468,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6298217773437,0.0,0.0,0.000114511421998,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63006591796875,0.0,0.0,8.457774674752727e-05,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63006591796875,0.0,0.0,0.000114511421998,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6304626464844,0.0,0.0,0.0005431929021142,292.52081298828125,294.1499938964844,269.8500061035156,269.27642822265625,271.0187683105469,269.8500061035156,291.427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158638857305,2.4415385269094265e-08,0.0011586145265027,-0.0629071593284607,0.0,0.0,0.0,14.983083724975586,60.0,-17.118650436401367,-0.0,-9.152825697356093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
