time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.458251953125,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45806884765625,0.0,0.0,0.0001071506776497,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.458251953125,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.458251953125,0.0,0.0,0.0001071506776497,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4585266113281,0.0,0.0,0.0005082766874693,292.326416015625,294.1499938964844,269.8500061035156,269.27642822265625,270.6172790527344,269.8500061035156,291.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.040174126625061,0.0,0.0,0.0,14.987401008605955,60.0,-15.840191841125488,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.449951171875,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.44976806640625,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.449951171875,0.0,0.0,7.882777572376654e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.449951171875,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45025634765625,0.0,0.0,0.0005062642158009,292.3171081542969,294.1499938964844,269.8500061035156,269.27642822265625,270.60260009765625,269.8500061035156,291.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,14.98764991760254,60.0,-15.76836109161377,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.449951171875,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.44976806640625,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.449951171875,0.0,0.0,7.882777572376654e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.449951171875,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45025634765625,0.0,0.0,0.0005062642158009,292.3171081542969,294.1499938964844,269.8500061035156,269.27642822265625,270.60260009765625,269.8500061035156,291.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,14.98764991760254,60.0,-15.76836109161377,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.441650390625,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44146728515625,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.441650390625,0.0,0.0,7.851907867006958e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4416809082031,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.44195556640625,0.0,0.0,0.0005042816046625,292.3078308105469,294.1499938964844,269.8500061035156,269.27642822265625,270.5882873535156,269.8500061035156,291.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907395884069e-08,0.0010756265837699,-0.0375686474144458,0.0,0.0,0.0,14.987895011901855,60.0,-15.69743824005127,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.441650390625,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44146728515625,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.441650390625,0.0,0.0,7.851907867006958e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4416809082031,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.44195556640625,0.0,0.0,0.0005042816046625,292.3078308105469,294.1499938964844,269.8500061035156,269.27642822265625,270.5882873535156,269.8500061035156,291.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907395884069e-08,0.0010756265837699,-0.0375686474144458,0.0,0.0,0.0,14.987895011901855,60.0,-15.69743824005127,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.433349609375,0.0,0.0,0.0001005639132927,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43316650390625,0.0,0.0,0.0001058986454154,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.433349609375,0.0,0.0,7.82163770054467e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4333801269531,0.0,0.0,0.0001058986454154,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.43365478515625,0.0,0.0,0.0005023375852033,292.2985534667969,294.1499938964844,269.8500061035156,269.27642822265625,270.5743408203125,269.8500061035156,291.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714945383369,1.4224160516107533e-08,0.0010714803356677,-0.0363005064427852,0.0,0.0,0.0,14.98813533782959,60.0,-15.627728462219238,-0.0,-7.827777892543963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.433349609375,0.0,0.0,0.0001005639132927,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43316650390625,0.0,0.0,0.0001058986454154,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.433349609375,0.0,0.0,7.82163770054467e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4333801269531,0.0,0.0,0.0001058986454154,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.43365478515625,0.0,0.0,0.0005023375852033,292.2985534667969,294.1499938964844,269.8500061035156,269.27642822265625,270.5743408203125,269.8500061035156,291.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714945383369,1.4224160516107533e-08,0.0010714803356677,-0.0363005064427852,0.0,0.0,0.0,14.98813533782959,60.0,-15.627728462219238,-0.0,-7.827777892543963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42919921875,0.0,0.0,0.0001003714787657,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4290466308594,0.0,0.0,0.0001056960027199,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42919921875,0.0,0.0,7.806671055732295e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4292297363281,0.0,0.0,0.0001056960027199,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42950439453125,0.0,0.0,0.000501376343891,292.2939147949219,294.1499938964844,269.8500061035156,269.27642822265625,270.5674743652344,269.8500061035156,291.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694441152736,1.3984398528066322e-08,0.001069430145435,-0.0356734208762645,0.0,0.0,0.0,14.98825454711914,60.0,-15.593219757080078,-0.0,-7.797849832513749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.425048828125,0.0,0.0,0.0001001821510726,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4248962402344,0.0,0.0,0.0001054966342053,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.425048828125,0.0,0.0,7.791945245116949e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4250793457031,0.0,0.0,0.0001054966342053,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4253234863281,0.0,0.0,0.0005004305858165,292.2892761230469,294.1499938964844,269.8500061035156,269.27642822265625,270.5606689453125,269.8500061035156,291.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674269869923,1.3748501892507647e-08,0.0010674132499843,-0.0350564010441303,0.0,0.0,0.0,14.98837184906006,60.0,-15.55914306640625,-0.0,-7.768459653334504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.416748046875,0.0,0.0,9.980994218494744e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4165954589844,0.0,0.0,0.0001051046783686,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.416748046875,0.0,0.0,7.762995664961636e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4167785644531,0.0,0.0,0.0001051046783686,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4170227050781,0.0,0.0,0.0004985713167116,292.280029296875,294.1499938964844,269.8500061035156,269.27642822265625,270.5473022460937,269.8500061035156,291.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063461182639,1.3284746636088585e-08,0.0010634479112923,-0.0338432751595974,0.0,0.0,0.0,14.988601684570312,60.0,-15.491955757141112,-0.0,-7.710842453434452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.416748046875,0.0,0.0,9.980994218494744e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4165954589844,0.0,0.0,0.0001051046783686,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.416748046875,0.0,0.0,7.762995664961636e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4167785644531,0.0,0.0,0.0001051046783686,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4170227050781,0.0,0.0,0.0004985713167116,292.280029296875,294.1499938964844,269.8500061035156,269.27642822265625,270.5473022460937,269.8500061035156,291.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063461182639,1.3284746636088585e-08,0.0010634479112923,-0.0338432751595974,0.0,0.0,0.0,14.988601684570312,60.0,-15.491955757141112,-0.0,-7.710842453434452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.408447265625,0.0,0.0,9.944762859959157e-05,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40826416015625,0.0,0.0,0.0001047231417032,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.408447265625,0.0,0.0,7.734815881121904e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.408447265625,0.0,0.0,0.0001047231417032,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4087219238281,0.0,0.0,0.0004967615241184,292.270751953125,294.1499938964844,269.8500061035156,269.27642822265625,270.5342102050781,269.8500061035156,291.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596007341518,1.283332196067022e-08,0.0010595879284664,-0.0326622650027275,0.0,0.0,0.0,14.988824844360352,60.0,-15.426414489746094,-0.0,-7.65496324106607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.408447265625,0.0,0.0,9.944762859959157e-05,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40826416015625,0.0,0.0,0.0001047231417032,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.408447265625,0.0,0.0,7.734815881121904e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.408447265625,0.0,0.0,0.0001047231417032,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4087219238281,0.0,0.0,0.0004967615241184,292.270751953125,294.1499938964844,269.8500061035156,269.27642822265625,270.5342102050781,269.8500061035156,291.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596007341518,1.283332196067022e-08,0.0010595879284664,-0.0326622650027275,0.0,0.0,0.0,14.988824844360352,60.0,-15.426414489746094,-0.0,-7.65496324106607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.400146484375,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39996337890625,0.0,0.0,0.0001043526717694,291.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.400146484375,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.400146484375,0.0,0.0,0.0001043526717694,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4004211425781,0.0,0.0,0.0004950041184201,292.2615051269531,294.1499938964844,269.8500061035156,269.27642822265625,270.5214233398437,269.8500061035156,291.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,14.989042282104492,60.0,-15.362587928771973,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.400146484375,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39996337890625,0.0,0.0,0.0001043526717694,291.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.400146484375,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.400146484375,0.0,0.0,0.0001043526717694,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4004211425781,0.0,0.0,0.0004950041184201,292.2615051269531,294.1499938964844,269.8500061035156,269.27642822265625,270.5214233398437,269.8500061035156,291.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,14.989042282104492,60.0,-15.362587928771973,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3918151855469,0.0,0.0,9.87554303719662e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39166259765625,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3918151855469,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.391845703125,0.0,0.0,0.0001039942217175,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.39208984375,0.0,0.0,0.0004933038144372,292.25225830078125,294.1499938964844,269.8500061035156,269.27642822265625,270.5089111328125,269.8500061035156,291.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,14.989253044128418,60.0,-15.300471305847168,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3918151855469,0.0,0.0,9.87554303719662e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39166259765625,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3918151855469,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.391845703125,0.0,0.0,0.0001039942217175,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.39208984375,0.0,0.0,0.0004933038144372,292.25225830078125,294.1499938964844,269.8500061035156,269.27642822265625,270.5089111328125,269.8500061035156,291.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,14.989253044128418,60.0,-15.300471305847168,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3876647949219,0.0,0.0,9.85896767815575e-05,291.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.38751220703125,0.0,0.0,0.0001038196787703,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3876647949219,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3876647949219,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.387939453125,0.0,0.0,0.0004924758686684,292.24761962890625,294.1499938964844,269.8500061035156,269.27642822265625,270.50274658203125,269.8500061035156,291.0679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.176436281724591e-08,0.0010504475794732,-0.0298651363700628,0.0,0.0,0.0,14.989355087280272,60.0,-15.270166397094728,-0.0,-7.523452438817912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3835144042969,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3833312988281,0.0,0.0,0.0001036481771734,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3835144042969,0.0,0.0,7.655419176444411e-05,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3835144042969,0.0,0.0,0.0001036481771734,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3837585449219,0.0,0.0,0.0004916623583994,292.24298095703125,294.1499938964844,269.8500061035156,269.27642822265625,270.4966735839844,269.8500061035156,291.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.1561449575481221e-08,0.0010487125255167,-0.0293340981006622,0.0,0.0,0.0,14.989455223083496,60.0,-15.240328788757324,-0.0,-7.49861683857489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37518310546875,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3750305175781,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37518310546875,0.0,0.0,7.630772597622126e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37518310546875,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3754577636719,0.0,0.0,0.0004900794592685,292.2337341308594,294.1499938964844,269.8500061035156,269.27642822265625,270.4847106933594,269.8500061035156,291.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,14.989651679992676,60.0,-15.182000160217283,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37518310546875,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3750305175781,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37518310546875,0.0,0.0,7.630772597622126e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37518310546875,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3754577636719,0.0,0.0,0.0004900794592685,292.2337341308594,294.1499938964844,269.8500061035156,269.27642822265625,270.4847106933594,269.8500061035156,291.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,14.989651679992676,60.0,-15.182000160217283,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3668518066406,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36669921875,0.0,0.0,0.0001029938357532,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3668518066406,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.36688232421875,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3671264648437,0.0,0.0,0.0004885583766736,292.2244873046875,294.1499938964844,269.8500061035156,269.27642822265625,270.4730224609375,269.8500061035156,291.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,14.989839553833008,60.0,-15.125669479370115,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3668518066406,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36669921875,0.0,0.0,0.0001029938357532,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3668518066406,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.36688232421875,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3671264648437,0.0,0.0,0.0004885583766736,292.2244873046875,294.1499938964844,269.8500061035156,269.27642822265625,270.4730224609375,269.8500061035156,291.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,14.989839553833008,60.0,-15.125669479370115,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3585205078125,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583679199219,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3585205078125,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3585510253906,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3587951660156,0.0,0.0,0.0004871003038715,292.2152404785156,294.1499938964844,269.8500061035156,269.27642822265625,270.4615783691406,269.8500061035156,291.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423566010331342e-08,0.001038982765749,-0.026355730369687,0.0,0.0,0.0,14.990019798278809,60.0,-15.071352005004885,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3585205078125,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583679199219,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3585205078125,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3585510253906,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3587951660156,0.0,0.0,0.0004871003038715,292.2152404785156,294.1499938964844,269.8500061035156,269.27642822265625,270.4615783691406,269.8500061035156,291.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423566010331342e-08,0.001038982765749,-0.026355730369687,0.0,0.0,0.0,14.990019798278809,60.0,-15.071352005004885,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3501892089844,0.0,0.0,9.723402763484046e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3500366210937,0.0,0.0,0.0001023921140586,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3501892089844,0.0,0.0,7.562646351289004e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3501892089844,0.0,0.0,0.0001023921140586,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504333496094,0.0,0.0,0.000485704105813,292.2060241699219,294.1499938964844,269.8500061035156,269.27642822265625,270.45037841796875,269.8500061035156,291.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360149899497,1.007532457464322e-08,0.001036004978232,-0.0254440791904926,0.0,0.0,0.0,14.990192413330078,60.0,-15.019017219543455,-0.0,-7.317974848319865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3501892089844,0.0,0.0,9.723402763484046e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3500366210937,0.0,0.0,0.0001023921140586,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3501892089844,0.0,0.0,7.562646351289004e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3501892089844,0.0,0.0,0.0001023921140586,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504333496094,0.0,0.0,0.000485704105813,292.2060241699219,294.1499938964844,269.8500061035156,269.27642822265625,270.45037841796875,269.8500061035156,291.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360149899497,1.007532457464322e-08,0.001036004978232,-0.0254440791904926,0.0,0.0,0.0,14.990192413330078,60.0,-15.019017219543455,-0.0,-7.317974848319865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34600830078125,0.0,0.0,9.709902224130929e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3458557128906,0.0,0.0,0.0001022499491227,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34600830078125,0.0,0.0,7.552146416855976e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3460388183594,0.0,0.0,0.0001022499491227,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34625244140625,0.0,0.0,0.0004850297409575,292.2013854980469,294.1499938964844,269.8500061035156,269.27642822265625,270.4448547363281,269.8500061035156,291.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345765622332,9.907122233698828e-09,0.0010345666669309,-0.0250037256628274,0.0,0.0,0.0,14.990275382995604,60.0,-14.993586540222168,-0.0,-7.297668247474577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.34185791015625,0.0,0.0,9.696710912976414e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3417053222656,0.0,0.0,0.000102111029264,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3418273925781,0.0,0.0,7.541885861428455e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.34185791015625,0.0,0.0,0.000102111029264,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34210205078125,0.0,0.0,0.0004843707720283,292.19677734375,294.1499938964844,269.8500061035156,269.27642822265625,270.4393920898437,269.8500061035156,291.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331709636375,9.74276570531174e-09,0.0010331613011658,-0.0245734248310327,0.0,0.0,0.0,14.990357398986816,60.0,-14.968664169311523,-0.0,-7.277852631659698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33349609375,0.0,0.0,9.671266889199616e-05,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3333435058594,0.0,0.0,0.0001018430994008,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33349609375,0.0,0.0,7.522096711909398e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33349609375,0.0,0.0,0.0001018430994008,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.333740234375,0.0,0.0,0.0004830998077522,292.1875305175781,294.1499938964844,269.8500061035156,269.27642822265625,270.4286499023437,269.8500061035156,290.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304600000381,9.42575972828763e-09,0.001030450570397,-0.023743437603116,0.0,0.0,0.0,14.990514755249023,60.0,-14.920292854309082,-0.0,-7.23970998706136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33349609375,0.0,0.0,9.671266889199616e-05,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3333435058594,0.0,0.0,0.0001018430994008,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33349609375,0.0,0.0,7.522096711909398e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33349609375,0.0,0.0,0.0001018430994008,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.333740234375,0.0,0.0,0.0004830998077522,292.1875305175781,294.1499938964844,269.8500061035156,269.27642822265625,270.4286499023437,269.8500061035156,290.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304600000381,9.42575972828763e-09,0.001030450570397,-0.023743437603116,0.0,0.0,0.0,14.990514755249023,60.0,-14.920292854309082,-0.0,-7.23970998706136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3251342773437,0.0,0.050000000745058,9.647351544117556e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3249816894531,0.0,0.050000000745058,0.0001015912566799,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3251342773437,0.0,0.050000000745058,7.503495726268739e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3251342773437,0.0,0.050000000745058,0.0001015912566799,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.32537841796875,0.0,0.050000000745058,0.0004819051828235,292.17828369140625,291.1499938964844,269.8500061035156,269.27642822265625,270.41815185546875,269.8500366210937,290.9813842773437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279119014739,9.12779984929557e-09,0.0010279027046635,-0.0229632724076509,0.0,0.0,0.0,14.990662574768066,60.0,-14.87424373626709,-0.0,-7.203949792256027e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3251342773437,0.0,0.050000000745058,9.647351544117556e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3249816894531,0.0,0.050000000745058,0.0001015912566799,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3251342773437,0.0,0.050000000745058,7.503495726268739e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3251342773437,0.0,0.050000000745058,0.0001015912566799,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.32537841796875,0.0,0.050000000745058,0.0004819051828235,292.17828369140625,291.1499938964844,269.8500061035156,269.27642822265625,270.41815185546875,269.8500366210937,290.9813842773437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279119014739,9.12779984929557e-09,0.0010279027046635,-0.0229632724076509,0.0,0.0,0.0,14.990662574768066,60.0,-14.87424373626709,-0.0,-7.203949792256027e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42059326171875,0.6496468186378479,0.050000000745058,0.0407989509403705,291.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4205627441406,0.6496468186378479,0.050000000745058,0.0429632589221,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.42059326171875,0.6496468186378479,0.050000000745058,0.0317325182259082,291.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.42059326171875,0.6496468186378479,0.050000000745058,0.0429632589221,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4206237792969,0.6496468186378479,0.050000000745058,0.2037992030382156,291.2641906738281,291.1499938964844,269.850341796875,269.2768859863281,284.58935546875,287.7510070800781,290.79412841796875,1.0,0.1064195036888122,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4346725940704345,0.0188011191785335,0.4158714711666107,-0.0928088799118995,0.0,0.0,0.0,24.30265045166016,60.0,-635.3280029296875,-0.0,11.595658302307127,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.8351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5777282714844,0.6583635210990906,0.050000000745058,0.0451528206467628,291.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5777282714844,0.6583635210990906,0.050000000745058,0.0475480966269969,291.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5777282714844,0.6583635210990906,0.050000000745058,0.0351188629865646,291.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5777282714844,0.6583635210990906,0.050000000745058,0.0475480966269969,292.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5777282714844,0.6583635210990906,0.050000000745058,0.2255477011203766,290.5024719238281,291.1499938964844,269.8513488769531,269.2782592773437,286.59259033203125,292.1012268066406,290.1756591796875,1.0,0.1147582754492759,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.481111079454422,0.0877051055431366,0.3934059739112854,-0.0342979878187179,0.0,0.0,0.0,25.517898559570312,60.0,-1078.232666015625,-0.0,14.97361946105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4536437988281,0.605922520160675,0.050000000745058,0.0455075837671756,291.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4536437988281,0.605922520160675,0.050000000745058,0.0479216761887073,291.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4536437988281,0.605922520160675,0.050000000745058,0.0353947877883911,291.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4536437988281,0.605922520160675,0.050000000745058,0.0479216761887073,292.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4536437988281,0.605922520160675,0.050000000745058,0.2273198068141937,289.3962097167969,291.1499938964844,269.855224609375,269.2836303710937,283.2669982910156,292.2951354980469,289.053466796875,1.0,0.1290848106145858,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4848935008049011,0.1995337009429931,0.2853597998619079,0.0761266648769378,0.0,0.0,0.0,30.63127517700196,60.0,-1747.6761474609375,-0.0,19.37500762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4536437988281,0.605922520160675,0.050000000745058,0.0455075837671756,291.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4536437988281,0.605922520160675,0.050000000745058,0.0479216761887073,291.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4536437988281,0.605922520160675,0.050000000745058,0.0353947877883911,291.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4536437988281,0.605922520160675,0.050000000745058,0.0479216761887073,292.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4536437988281,0.605922520160675,0.050000000745058,0.2273198068141937,289.3962097167969,291.1499938964844,269.855224609375,269.2836303710937,283.2669982910156,292.2951354980469,289.053466796875,1.0,0.1290848106145858,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4848935008049011,0.1995337009429931,0.2853597998619079,0.0761266648769378,0.0,0.0,0.0,30.63127517700196,60.0,-1747.6761474609375,-0.0,19.37500762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.758056640625,0.5861334204673767,0.050000000745058,0.0456000380218029,291.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.758056640625,0.5861334204673767,0.050000000745058,0.0480190366506576,291.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.758056640625,0.5861334204673767,0.050000000745058,0.0354666970670223,291.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.758056640625,0.5861334204673767,0.050000000745058,0.0480190366506576,292.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.758056640625,0.5861334204673767,0.050000000745058,0.2277816385030746,288.6874694824219,291.1499938964844,269.85809326171875,269.2875671386719,282.86846923828125,292.2900085449219,288.32666015625,1.0,0.1353425234556198,1.0,1.0,0.9900009036064148,1.0,-0.4858786463737488,0.2053145766258239,0.2805640697479248,0.0815987214446067,0.0,0.0,0.0,33.10059356689453,60.0,-1866.87890625,-0.0,21.4797592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.82550048828125,297.1499938964844,293.1499938964844,0.0004250245110597,-23.31926727294922,288.2890930175781,0.5696327090263367,0.050000000745058,0.0456884019076824,291.56646728515625,297.1499938964844,293.1499938964844,0.0004088452842552,-21.22903251647949,288.2085266113281,0.5696327090263367,0.050000000745058,0.0481120869517326,291.8489990234375,297.1499938964844,293.1499938964844,0.0004699610872194,-25.566669464111328,288.4642639160156,0.5696327090263367,0.050000000745058,0.0355354249477386,291.7966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.85406494140625,0.5696327090263367,0.050000000745058,0.0481120869517326,292.2800598144531,297.1499938964844,293.1499938964844,0.0003824502055067,-76.86387634277344,288.2041015625,0.5696327090263367,0.050000000745058,0.2282230257987976,288.0147399902344,291.1499938964844,269.8615417480469,269.29229736328125,282.8231201171875,292.2825012207031,287.7088928222656,1.0,0.1410364061594009,0.9992123246192932,0.9992123246192932,0.992000699043274,1.0,-0.4868202209472656,0.2058355212211609,0.2809846997261047,0.0818368420004844,0.0,0.0,0.0,35.462974548339844,60.0,-1767.7763671875,-0.0,23.502674102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
