time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8118591308594,297.1499938964844,293.1499938964844,0.0010106834815815,-89.07829284667969,288.4096069335937,0.5446974635124207,0.050000000745058,0.0458507090806961,291.5662536621094,297.1499938964844,293.1499938964844,0.0010641202097758,-98.7633056640625,288.47125244140625,0.5446974635124207,0.050000000745058,0.048283003270626,291.8350830078125,297.1499938964844,293.1499938964844,0.0011103950673714,-76.11841583251953,288.5697937011719,0.5446974635124207,0.050000000745058,0.0356616601347923,291.7828369140625,297.1499938964844,293.1499938964844,0.001168675837107,-108.4673309326172,288.65631103515625,0.5446974635124207,0.050000000745058,0.048283003270626,292.2663879394531,297.1499938964844,293.1499938964844,0.0007115934859029,-313.2868347167969,287.9881591796875,0.5446974635124207,0.050000000745058,0.2290337830781936,286.9453430175781,291.1499938964844,269.8700866699219,269.30401611328125,282.8191223144531,292.268310546875,286.71002197265625,1.0,0.1508664637804031,0.9976370334625244,0.9976370334625244,0.996000349521637,1.0,-0.4885497391223907,0.2065383940935135,0.282011330127716,0.0819980576634407,0.0,0.0,1.0,39.802154541015625,60.0,-1435.223388671875,-936.6680908203124,27.238506317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.81463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,2882.24609375,18000.0,0.0,0.0,0.0049659712240099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0371742583811283,0.0371749587357044,-7.012315563770244e-07,0.0,5.0398298299114686e-06,0.0,0.0,0.2631833851337433,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8118591308594,297.1499938964844,293.1499938964844,0.0010106834815815,-89.07829284667969,288.4096069335937,0.5446974635124207,0.050000000745058,0.0458507090806961,291.5662536621094,297.1499938964844,293.1499938964844,0.0010641202097758,-98.7633056640625,288.47125244140625,0.5446974635124207,0.050000000745058,0.048283003270626,291.8350830078125,297.1499938964844,293.1499938964844,0.0011103950673714,-76.11841583251953,288.5697937011719,0.5446974635124207,0.050000000745058,0.0356616601347923,291.7828369140625,297.1499938964844,293.1499938964844,0.001168675837107,-108.4673309326172,288.65631103515625,0.5446974635124207,0.050000000745058,0.048283003270626,292.2663879394531,297.1499938964844,293.1499938964844,0.0007115934859029,-313.2868347167969,287.9881591796875,0.5446974635124207,0.050000000745058,0.2290337830781936,286.9453430175781,291.1499938964844,269.8700866699219,269.30401611328125,282.8191223144531,292.268310546875,286.71002197265625,1.0,0.1508664637804031,0.9976370334625244,0.9976370334625244,0.996000349521637,1.0,-0.4885497391223907,0.2065383940935135,0.282011330127716,0.0819980576634407,0.0,0.0,1.0,39.802154541015625,60.0,-1435.223388671875,-936.6680908203124,27.238506317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.81463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,2882.24609375,18000.0,0.0,0.0,0.0049659712240099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0371742583811283,0.0371749587357044,-7.012315563770244e-07,0.0,5.0398298299114686e-06,0.0,0.0,0.2631833851337433,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8061828613281,297.1499938964844,293.1499938964844,0.0016265206504613,-143.77761840820312,289.12286376953125,0.5277372598648071,0.050000000745058,0.0459916926920414,291.5677185058594,297.1499938964844,293.1499938964844,0.0017628350760787,-164.09280395507812,289.3183898925781,0.5277372598648071,0.050000000745058,0.0484314672648906,291.8280944824219,297.1499938964844,293.1499938964844,0.001717863837257,-118.10677337646484,289.2696838378906,0.5277372598648071,0.050000000745058,0.0357713140547275,291.77593994140625,297.1499938964844,293.1499938964844,0.0017954492941498,-167.12835693359375,289.3880920410156,0.5277372598648071,0.050000000745058,0.0484314672648906,292.2582702636719,297.1499938964844,293.1499938964844,0.0011602591257542,-512.3200073242188,288.4212646484375,0.5277372598648071,0.050000000745058,0.2297380268573761,286.693115234375,291.1499938964844,269.8807373046875,269.318603515625,282.8192138671875,292.2589111328125,286.8085327148437,1.0,0.1588568538427353,0.9960617423057556,0.9960617423057556,1.0,1.0,-0.4900520145893097,0.207149401307106,0.2829026281833648,0.0821098536252975,0.0,0.0,1.0,43.57100296020508,60.0,148.97061157226562,-2533.005126953125,30.504440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0768127441406,292.44500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,9068.3232421875,19080.0,0.0,0.0,0.0861179232597351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9670448899269104,0.9670526385307312,-7.729643584752921e-06,0.0,8.739873737795278e-05,0.0,0.0,100.6230926513672,0.0,0.0,0.0,0.55990070104599,4.0,0.0,1.0
281400,291.8061828613281,297.1499938964844,293.1499938964844,0.0016265206504613,-143.77761840820312,289.12286376953125,0.5277372598648071,0.050000000745058,0.0459916926920414,291.5677185058594,297.1499938964844,293.1499938964844,0.0017628350760787,-164.09280395507812,289.3183898925781,0.5277372598648071,0.050000000745058,0.0484314672648906,291.8280944824219,297.1499938964844,293.1499938964844,0.001717863837257,-118.10677337646484,289.2696838378906,0.5277372598648071,0.050000000745058,0.0357713140547275,291.77593994140625,297.1499938964844,293.1499938964844,0.0017954492941498,-167.12835693359375,289.3880920410156,0.5277372598648071,0.050000000745058,0.0484314672648906,292.2582702636719,297.1499938964844,293.1499938964844,0.0011602591257542,-512.3200073242188,288.4212646484375,0.5277372598648071,0.050000000745058,0.2297380268573761,286.693115234375,291.1499938964844,269.8807373046875,269.318603515625,282.8192138671875,292.2589111328125,286.8085327148437,1.0,0.1588568538427353,0.9960617423057556,0.9960617423057556,1.0,1.0,-0.4900520145893097,0.207149401307106,0.2829026281833648,0.0821098536252975,0.0,0.0,1.0,43.57100296020508,60.0,148.97061157226562,-2533.005126953125,30.504440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0768127441406,292.44500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,9068.3232421875,19080.0,0.0,0.0,0.0861179232597351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9670448899269104,0.9670526385307312,-7.729643584752921e-06,0.0,8.739873737795278e-05,0.0,0.0,100.6230926513672,0.0,0.0,0.0,0.55990070104599,4.0,0.0,1.0
281460,291.8131408691406,297.1499938964844,293.1499938964844,0.0020924350246787,-183.10220336914065,290.1821594238281,0.5160889029502869,0.050000000745058,0.0461110919713974,291.5764465332031,297.1499938964844,293.1499938964844,0.0023110806941986,-212.94305419921875,290.50372314453125,0.5160889029502869,0.050000000745058,0.048557199537754,291.8320617675781,297.1499938964844,293.1499938964844,0.0021808324381709,-148.42483520507812,290.3211669921875,0.5160889029502869,0.050000000745058,0.0358641818165779,291.7790222167969,297.1499938964844,293.1499938964844,0.0022779735736548,-209.896713256836,290.46832275390625,0.5160889029502869,0.050000000745058,0.048557199537754,292.2603759765625,297.1499938964844,293.1499938964844,0.00148282549344,-648.1991577148438,289.2620849609375,0.5160889029502869,0.050000000745058,0.2303344458341598,287.0297241210937,291.1499938964844,269.8932800292969,269.3358459472656,282.822998046875,292.2596740722656,287.0949401855469,1.0,0.1652911752462387,0.9964699745178224,0.9964699745178224,1.0,1.0,-0.4913243353366852,0.20773945748806,0.2835848927497864,0.0822490453720092,0.0,0.0,1.0,46.76259231567383,48.0,440.2326049804688,-2905.423095703125,33.285518646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.17462158203125,293.64093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,16010.5146484375,19080.0,0.0,0.0,0.1536042392253875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2869607210159302,1.2869744300842283,-1.3678441973752342e-05,0.0,0.0001558887743158,0.0,0.0,237.00167846679688,0.0,0.0,0.0,0.7077531218528748,4.0,0.0,1.0
281520,291.8131408691406,297.1499938964844,293.1499938964844,0.0020924350246787,-183.10220336914065,290.1821594238281,0.5160889029502869,0.050000000745058,0.0461110919713974,291.5764465332031,297.1499938964844,293.1499938964844,0.0023110806941986,-212.94305419921875,290.50372314453125,0.5160889029502869,0.050000000745058,0.048557199537754,291.8320617675781,297.1499938964844,293.1499938964844,0.0021808324381709,-148.42483520507812,290.3211669921875,0.5160889029502869,0.050000000745058,0.0358641818165779,291.7790222167969,297.1499938964844,293.1499938964844,0.0022779735736548,-209.896713256836,290.46832275390625,0.5160889029502869,0.050000000745058,0.048557199537754,292.2603759765625,297.1499938964844,293.1499938964844,0.00148282549344,-648.1991577148438,289.2620849609375,0.5160889029502869,0.050000000745058,0.2303344458341598,287.0297241210937,291.1499938964844,269.8932800292969,269.3358459472656,282.822998046875,292.2596740722656,287.0949401855469,1.0,0.1652911752462387,0.9964699745178224,0.9964699745178224,1.0,1.0,-0.4913243353366852,0.20773945748806,0.2835848927497864,0.0822490453720092,0.0,0.0,1.0,46.76259231567383,48.0,440.2326049804688,-2905.423095703125,33.285518646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.17462158203125,293.64093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,16010.5146484375,19080.0,0.0,0.0,0.1536042392253875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2869607210159302,1.2869744300842283,-1.3678441973752342e-05,0.0,0.0001558887743158,0.0,0.0,237.00167846679688,0.0,0.0,0.0,0.7077531218528748,4.0,0.0,1.0
281580,291.8267517089844,297.1499938964844,293.1499938964844,0.002503637690097,-216.6238250732422,291.1178894042969,0.5147889256477356,0.050000000745058,0.0461259149014949,291.5892028808594,297.1499938964844,293.1499938964844,0.0028036306612193,-255.3206329345703,291.560791015625,0.5147889256477356,0.050000000745058,0.0485728085041046,291.8423767089844,297.1499938964844,293.1499938964844,0.002591453725472,-174.37551879882812,291.253662109375,0.5147889256477356,0.050000000745058,0.0358757115900516,291.7881164550781,297.1499938964844,293.1499938964844,0.0027080567087978,-246.6661376953125,291.4288635253906,0.5147889256477356,0.050000000745058,0.0485728085041046,292.26885986328125,297.1499938964844,293.1499938964844,0.001764744753018,-762.9635620117188,290.0042724609375,0.5147889256477356,0.050000000745058,0.230408489704132,287.3531494140625,291.1499938964844,269.9075927734375,269.35546875,282.8310546875,292.26727294921875,287.4603576660156,1.0,0.1655754446983337,0.9968782067298888,0.9968782067298888,1.0,1.0,-0.491482526063919,0.207856222987175,0.2836263179779053,0.0821852684020996,0.0,0.0,1.0,47.15755081176758,36.0,664.968017578125,-3442.776611328125,33.63071060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1891784667969,295.5905456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18201.763671875,19080.0,0.0,0.0,0.205575406551361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3722078800201416,1.3722234964370728,-1.5550544048892334e-05,0.0,0.0002086329041048,0.0,0.0,287.2867126464844,0.0,0.0,0.0,0.7505481839179993,4.0,0.0,1.0
281640,291.8267517089844,297.1499938964844,293.1499938964844,0.002503637690097,-216.6238250732422,291.1178894042969,0.5147889256477356,0.050000000745058,0.0461259149014949,291.5892028808594,297.1499938964844,293.1499938964844,0.0028036306612193,-255.3206329345703,291.560791015625,0.5147889256477356,0.050000000745058,0.0485728085041046,291.8423767089844,297.1499938964844,293.1499938964844,0.002591453725472,-174.37551879882812,291.253662109375,0.5147889256477356,0.050000000745058,0.0358757115900516,291.7881164550781,297.1499938964844,293.1499938964844,0.0027080567087978,-246.6661376953125,291.4288635253906,0.5147889256477356,0.050000000745058,0.0485728085041046,292.26885986328125,297.1499938964844,293.1499938964844,0.001764744753018,-762.9635620117188,290.0042724609375,0.5147889256477356,0.050000000745058,0.230408489704132,287.3531494140625,291.1499938964844,269.9075927734375,269.35546875,282.8310546875,292.26727294921875,287.4603576660156,1.0,0.1655754446983337,0.9968782067298888,0.9968782067298888,1.0,1.0,-0.491482526063919,0.207856222987175,0.2836263179779053,0.0821852684020996,0.0,0.0,1.0,47.15755081176758,36.0,664.968017578125,-3442.776611328125,33.63071060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1891784667969,295.5905456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18201.763671875,19080.0,0.0,0.0,0.205575406551361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3722078800201416,1.3722234964370728,-1.5550544048892334e-05,0.0,0.0002086329041048,0.0,0.0,287.2867126464844,0.0,0.0,0.0,0.7505481839179993,4.0,0.0,1.0
281700,291.83551025390625,297.1499938964844,293.1499938964844,0.0026838423218578,-230.2977905273437,291.6055603027344,0.5173840522766113,0.050000000745058,0.0460966527462005,291.5967102050781,297.1499938964844,293.1499938964844,0.0030241578351706,-273.024658203125,292.1057434082031,0.5173840522766113,0.050000000745058,0.048541996628046,291.84942626953125,297.1499938964844,293.1499938964844,0.0027720287907868,-184.9740447998047,291.7404479980469,0.5173840522766113,0.050000000745058,0.0358529537916183,291.79443359375,297.1499938964844,293.1499938964844,0.0028982216026633,-261.7590637207031,291.9286804199219,0.5173840522766113,0.050000000745058,0.048541996628046,292.2749938964844,297.1499938964844,293.1499938964844,0.0018862824654206,-808.9747314453125,290.4083557128906,0.5173840522766113,0.050000000745058,0.2302623242139816,287.5871276855469,291.1499938964844,269.91534423828125,269.3661499023437,282.8365173339844,292.2730407714844,287.72100830078125,1.0,0.1638606637716293,0.9970823526382446,0.9970823526382446,1.0,1.0,-0.4911708235740661,0.2077482342720031,0.283422589302063,0.0820801630616188,0.0,0.0,1.0,46.37434387207031,36.0,791.8748779296875,-3762.966064453125,32.946556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4283752441406,296.781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18615.884765625,20160.0,0.0,0.0,0.2258841842412948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3877301216125488,1.3877460956573486,-1.5904344763839617e-05,0.0,0.0002292437275173,0.0,0.0,297.1466979980469,0.0,0.0,0.0,0.7733365297317505,4.0,0.0,1.0
281760,291.8454895019531,297.1499938964844,293.1499938964844,0.0028469339013099,-241.8117218017578,292.1098937988281,0.5220035910606384,0.050000000745058,0.0460476540029048,291.6048889160156,297.1499938964844,293.1499938964844,0.0032274022232741,-288.2687072753906,292.66461181640625,0.5220035910606384,0.050000000745058,0.0484903939068317,291.8576354980469,297.1499938964844,293.1499938964844,0.0029358833562582,-193.90419006347656,292.2442321777344,0.5220035910606384,0.050000000745058,0.0358148403465747,291.8018493652344,297.1499938964844,293.1499938964844,0.003071563784033,-274.53594970703125,292.44464111328125,0.5220035910606384,0.050000000745058,0.0484903939068317,292.2823181152344,297.1499938964844,293.1499938964844,0.0019947264809161,-847.0802001953125,290.838623046875,0.5220035910606384,0.050000000745058,0.2300175577402115,287.8741455078125,291.1499938964844,269.9234924316406,269.3773193359375,282.8428649902344,292.280029296875,288.0347595214844,1.0,0.1610671728849411,0.9972922801971436,0.9972922801971436,1.0,1.0,-0.4906487464904785,0.2075507640838623,0.2830979824066162,0.0819357261061668,0.0,0.0,1.0,45.0632209777832,25.0,925.0693359375,-4112.94140625,31.803129196166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.76837158203125,298.07879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,19576.287109375,20160.0,0.0,0.0,0.242597296833992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423076868057251,1.423093557357788,-1.672485814196989e-05,0.0,0.0002462054253555,0.0,0.0,320.4358825683594,0.0,0.0,0.0,0.7778167128562927,4.0,0.0,1.0
281820,291.8688049316406,297.1499938964844,293.1499938964844,0.0031225380953401,-258.4064025878906,293.16131591796875,0.5372834801673889,0.050000000745058,0.0459084287285804,291.62310791015625,297.1499938964844,293.1499938964844,0.0035825287923216,-311.3493957519531,293.81549072265625,0.5372834801673889,0.050000000745058,0.0483437851071357,291.8772277832031,297.1499938964844,293.1499938964844,0.0032140193507075,-206.78553771972656,293.2953186035156,0.5372834801673889,0.050000000745058,0.0357065573334693,291.819580078125,297.1499938964844,293.1499938964844,0.0033682610373944,-293.16162109375,293.5171813964844,0.5372834801673889,0.050000000745058,0.0483437851071357,292.3001708984375,297.1499938964844,293.1499938964844,0.0021732177119702,-899.954833984375,291.77178955078125,0.5372834801673889,0.050000000745058,0.2293221056461334,288.6007080078125,291.1499938964844,269.9408264160156,269.4010925292969,282.85791015625,292.2972106933594,288.80963134765625,1.0,0.1530430018901825,0.9977121353149414,0.9977121353149414,1.0,1.0,-0.489165335893631,0.2069694101810455,0.2821959257125854,0.0815635472536087,0.0,0.0,1.0,41.33858871459961,25.0,1178.620361328125,-4834.0380859375,28.56781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6051940917969,300.80328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,20001.734375,20160.0,0.0,0.0,0.266119509935379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438457489013672,1.4384745359420776,-1.708833769953344e-05,0.0,0.0002700774639379,0.0,0.0,330.9384765625,0.0,0.0,0.0,0.7855221033096313,4.0,0.0,1.0
281880,291.8688049316406,297.1499938964844,293.1499938964844,0.0031225380953401,-258.4064025878906,293.16131591796875,0.5372834801673889,0.050000000745058,0.0459084287285804,291.62310791015625,297.1499938964844,293.1499938964844,0.0035825287923216,-311.3493957519531,293.81549072265625,0.5372834801673889,0.050000000745058,0.0483437851071357,291.8772277832031,297.1499938964844,293.1499938964844,0.0032140193507075,-206.78553771972656,293.2953186035156,0.5372834801673889,0.050000000745058,0.0357065573334693,291.819580078125,297.1499938964844,293.1499938964844,0.0033682610373944,-293.16162109375,293.5171813964844,0.5372834801673889,0.050000000745058,0.0483437851071357,292.3001708984375,297.1499938964844,293.1499938964844,0.0021732177119702,-899.954833984375,291.77178955078125,0.5372834801673889,0.050000000745058,0.2293221056461334,288.6007080078125,291.1499938964844,269.9408264160156,269.4010925292969,282.85791015625,292.2972106933594,288.80963134765625,1.0,0.1530430018901825,0.9977121353149414,0.9977121353149414,1.0,1.0,-0.489165335893631,0.2069694101810455,0.2821959257125854,0.0815635472536087,0.0,0.0,1.0,41.33858871459961,25.0,1178.620361328125,-4834.0380859375,28.56781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6051940917969,300.80328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,20001.734375,20160.0,0.0,0.0,0.266119509935379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438457489013672,1.4384745359420776,-1.708833769953344e-05,0.0,0.0002700774639379,0.0,0.0,330.9384765625,0.0,0.0,0.0,0.7855221033096313,4.0,0.0,1.0
281940,291.89605712890625,297.1499938964844,293.1499938964844,0.003335780929774,-267.1723937988281,294.2444763183594,0.5524588227272034,0.050000000745058,0.0457955449819564,291.6435852050781,297.1499938964844,293.1499938964844,0.003873067209497,-325.2416687011719,294.9827575683594,0.5524588227272034,0.050000000745058,0.0482249148190021,291.9005432128906,297.1499938964844,293.1499938964844,0.0034308740869164,-213.5991973876953,294.3786926269531,0.5524588227272034,0.050000000745058,0.0356187559664249,291.8407287597656,297.1499938964844,293.1499938964844,0.0036028779577463,-303.3139038085937,294.61767578125,0.5524588227272034,0.050000000745058,0.0482249148190021,292.32183837890625,297.1499938964844,293.1499938964844,0.0023049863521009,-924.7427978515624,292.776611328125,0.5524588227272034,0.050000000745058,0.228758230805397,289.5,291.1499938964844,269.9594421386719,269.4266662597656,282.8756103515625,292.3183288574219,289.747314453125,1.0,0.1465896964073181,0.9981319904327391,0.9981319904327391,1.0,1.0,-0.4879623353481293,0.2065094262361526,0.2814529240131378,0.0812397450208664,0.0,0.0,1.0,38.31825637817383,25.0,1389.46728515625,-5554.5830078125,25.95834350585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4587707519531,303.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,20117.24609375,21240.0,0.0,0.0,0.2780201733112335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426051378250122,1.4426223039627075,-1.7187023331644014e-05,0.0,0.00028215511702,0.0,0.0,333.80938720703125,0.0,0.0,0.0,0.8025998473167419,4.0,0.0,1.0
282000,291.89605712890625,297.1499938964844,293.1499938964844,0.003335780929774,-267.1723937988281,294.2444763183594,0.5524588227272034,0.050000000745058,0.0457955449819564,291.6435852050781,297.1499938964844,293.1499938964844,0.003873067209497,-325.2416687011719,294.9827575683594,0.5524588227272034,0.050000000745058,0.0482249148190021,291.9005432128906,297.1499938964844,293.1499938964844,0.0034308740869164,-213.5991973876953,294.3786926269531,0.5524588227272034,0.050000000745058,0.0356187559664249,291.8407287597656,297.1499938964844,293.1499938964844,0.0036028779577463,-303.3139038085937,294.61767578125,0.5524588227272034,0.050000000745058,0.0482249148190021,292.32183837890625,297.1499938964844,293.1499938964844,0.0023049863521009,-924.7427978515624,292.776611328125,0.5524588227272034,0.050000000745058,0.228758230805397,289.5,291.1499938964844,269.9594421386719,269.4266662597656,282.8756103515625,292.3183288574219,289.747314453125,1.0,0.1465896964073181,0.9981319904327391,0.9981319904327391,1.0,1.0,-0.4879623353481293,0.2065094262361526,0.2814529240131378,0.0812397450208664,0.0,0.0,1.0,38.31825637817383,25.0,1389.46728515625,-5554.5830078125,25.95834350585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4587707519531,303.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,20117.24609375,21240.0,0.0,0.0,0.2780201733112335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426051378250122,1.4426223039627075,-1.7187023331644014e-05,0.0,0.00028215511702,0.0,0.0,333.80938720703125,0.0,0.0,0.0,0.8025998473167419,4.0,0.0,1.0
282060,291.926513671875,297.1499938964844,293.1499938964844,0.003486979752779,-268.7955322265625,295.3296203613281,0.5662216544151306,0.050000000745058,0.0457082912325859,291.6660461425781,297.1499938964844,293.1499938964844,0.0040964446961879,-330.532470703125,296.1338806152344,0.5662216544151306,0.050000000745058,0.0481330305337905,291.9269104003906,297.1499938964844,293.1499938964844,0.0035861982032656,-214.8522491455078,295.4639587402344,0.5662216544151306,0.050000000745058,0.0355508923530578,291.8646850585937,297.1499938964844,293.1499938964844,0.0037744482979178,-305.65631103515625,295.7153015136719,0.5662216544151306,0.050000000745058,0.0481330305337905,292.3466796875,297.1499938964844,293.1499938964844,0.0023916594218462,-924.3350830078124,293.8219299316406,0.5662216544151306,0.050000000745058,0.228322371840477,290.5316162109375,291.1499938964844,269.9791564941406,269.4537048339844,282.8955993652344,292.3426818847656,290.8067321777344,1.0,0.1412542313337326,0.9985784292221068,0.9985784292221068,1.0,1.0,-0.4870325326919555,0.2061659544706344,0.2808665931224823,0.0809674710035324,0.0,0.0,1.0,35.983333587646484,25.0,1543.626220703125,-6242.498046875,23.949695587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.143798828125,306.134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,21058.505859375,21240.0,0.0,0.0,0.2804773151874542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759681224822998,1.475986123085022,-1.79911803570576e-05,0.0,0.000284648820525,0.0,0.0,357.5092468261719,0.0,0.0,0.0,0.8060318231582642,4.0,0.0,1.0
282120,291.926513671875,297.1499938964844,293.1499938964844,0.003486979752779,-268.7955322265625,295.3296203613281,0.5662216544151306,0.050000000745058,0.0457082912325859,291.6660461425781,297.1499938964844,293.1499938964844,0.0040964446961879,-330.532470703125,296.1338806152344,0.5662216544151306,0.050000000745058,0.0481330305337905,291.9269104003906,297.1499938964844,293.1499938964844,0.0035861982032656,-214.8522491455078,295.4639587402344,0.5662216544151306,0.050000000745058,0.0355508923530578,291.8646850585937,297.1499938964844,293.1499938964844,0.0037744482979178,-305.65631103515625,295.7153015136719,0.5662216544151306,0.050000000745058,0.0481330305337905,292.3466796875,297.1499938964844,293.1499938964844,0.0023916594218462,-924.3350830078124,293.8219299316406,0.5662216544151306,0.050000000745058,0.228322371840477,290.5316162109375,291.1499938964844,269.9791564941406,269.4537048339844,282.8955993652344,292.3426818847656,290.8067321777344,1.0,0.1412542313337326,0.9985784292221068,0.9985784292221068,1.0,1.0,-0.4870325326919555,0.2061659544706344,0.2808665931224823,0.0809674710035324,0.0,0.0,1.0,35.983333587646484,25.0,1543.626220703125,-6242.498046875,23.949695587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.143798828125,306.134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,21058.505859375,21240.0,0.0,0.0,0.2804773151874542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759681224822998,1.475986123085022,-1.79911803570576e-05,0.0,0.000284648820525,0.0,0.0,357.5092468261719,0.0,0.0,0.0,0.8060318231582642,4.0,0.0,1.0
282180,291.9594116210937,297.1499938964844,293.1499938964844,0.0035772770643234,-264.3294982910156,296.3851623535156,0.5786572098731995,0.050000000745058,0.0456385947763919,291.6899719238281,297.1499938964844,293.1499938964844,0.0042509576305747,-328.3089294433594,297.2363586425781,0.5786572098731995,0.050000000745058,0.0480596348643302,291.9556579589844,297.1499938964844,293.1499938964844,0.0036806007847189,-211.3456878662109,296.51904296875,0.5786572098731995,0.050000000745058,0.0354966819286346,291.89080810546875,297.1499938964844,293.1499938964844,0.003882898017764,-301.2764587402344,296.77789306640625,0.5786572098731995,0.050000000745058,0.0480596348643302,292.3739624023437,297.1499938964844,293.1499938964844,0.0024353282060474,-902.7938842773438,294.8725891113281,0.5786572098731995,0.050000000745058,0.2279742211103439,291.6464233398437,291.1499938964844,269.99981689453125,269.4820861816406,282.91748046875,292.36962890625,291.9346923828125,1.0,0.1368230581283569,0.9990249276161194,0.9990249276161194,1.0,1.0,-0.4862898588180542,0.2059015184640884,0.2803883254528045,0.0807315707206726,0.0,0.0,0.9062024354934692,34.11800003051758,25.0,1619.71875,-6832.70263671875,22.35043907165528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.534423828125,308.4123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,21914.9453125,21240.0,0.0,0.0,0.2757004797458648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4529019594192505,1.4529197216033936,-1.777462057361845e-05,0.0,0.0002798009372781,0.0,0.0,345.5043029785156,0.0,0.0,0.0,0.7929365038871765,4.0,0.0,1.0
282240,291.9594116210937,297.1499938964844,293.1499938964844,0.0035772770643234,-264.3294982910156,296.3851623535156,0.5786572098731995,0.050000000745058,0.0456385947763919,291.6899719238281,297.1499938964844,293.1499938964844,0.0042509576305747,-328.3089294433594,297.2363586425781,0.5786572098731995,0.050000000745058,0.0480596348643302,291.9556579589844,297.1499938964844,293.1499938964844,0.0036806007847189,-211.3456878662109,296.51904296875,0.5786572098731995,0.050000000745058,0.0354966819286346,291.89080810546875,297.1499938964844,293.1499938964844,0.003882898017764,-301.2764587402344,296.77789306640625,0.5786572098731995,0.050000000745058,0.0480596348643302,292.3739624023437,297.1499938964844,293.1499938964844,0.0024353282060474,-902.7938842773438,294.8725891113281,0.5786572098731995,0.050000000745058,0.2279742211103439,291.6464233398437,291.1499938964844,269.99981689453125,269.4820861816406,282.91748046875,292.36962890625,291.9346923828125,1.0,0.1368230581283569,0.9990249276161194,0.9990249276161194,1.0,1.0,-0.4862898588180542,0.2059015184640884,0.2803883254528045,0.0807315707206726,0.0,0.0,0.9062024354934692,34.11800003051758,25.0,1619.71875,-6832.70263671875,22.35043907165528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.534423828125,308.4123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,21914.9453125,21240.0,0.0,0.0,0.2757004797458648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4529019594192505,1.4529197216033936,-1.777462057361845e-05,0.0,0.0002798009372781,0.0,0.0,345.5043029785156,0.0,0.0,0.0,0.7929365038871765,4.0,0.0,1.0
282300,291.9765625,297.1499938964844,293.1499938964844,0.0036010381300002,-260.2871398925781,296.8910217285156,0.5843585729598999,0.050000000745058,0.0456089936196804,291.7023010253906,297.1499938964844,293.1499938964844,0.004303213674575,-324.911376953125,297.7588806152344,0.5843585729598999,0.050000000745058,0.048028465360403,291.970703125,297.1499938964844,293.1499938964844,0.0037062824703752,-208.17442321777344,297.0244140625,0.5843585729598999,0.050000000745058,0.0354736633598804,291.9044494628906,297.1499938964844,293.1499938964844,0.0039146798662841,-297.076171875,297.28533935546875,0.5843585729598999,0.050000000745058,0.048028465360403,292.3883056640625,297.1499938964844,293.1499938964844,0.0024423485156148,-885.8340454101562,295.3870849609375,0.5843585729598999,0.050000000745058,0.2278263717889785,292.216064453125,291.1499938964844,270.0104675292969,269.4967041015625,282.9289855957031,292.38385009765625,292.50341796875,1.0,0.1348909139633178,0.9992481470108032,0.9992481470108032,1.0,1.0,-0.4859744310379028,0.205792561173439,0.280181884765625,0.0806252509355545,0.0,0.0,0.7781248092651367,33.325714111328125,25.0,1615.5142822265625,-7040.71435546875,21.67262458801269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5975341796875,309.34033203125,278.1499938964844,0.0,18000.0,313.1499938964844,23870.59765625,20160.0,0.0,0.0,0.2712200582027435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.333336353302002,1.3333525657653809,-1.6193911505979486e-05,0.0,0.0002752538712229,0.0,0.0,281.8302001953125,0.0,0.0,0.0,0.7186709642410278,4.0,0.0,1.0
282360,291.99395751953125,297.1499938964844,293.1499938964844,0.003613291773945,-255.5274658203125,297.3726806640625,0.5897202491760254,0.050000000745058,0.0455823317170143,291.7147521972656,297.1499938964844,293.1499938964844,0.0043418905697762,-320.5860900878906,298.2536926269531,0.5897202491760254,0.050000000745058,0.0480003878474235,291.98602294921875,297.1499938964844,293.1499938964844,0.0037203838583081,-204.44346618652344,297.5054626464844,0.5897202491760254,0.050000000745058,0.0354529246687889,291.9183044433594,297.1499938964844,293.1499938964844,0.003934393171221,-292.0823669433594,297.7677001953125,0.5897202491760254,0.050000000745058,0.0480003878474235,292.4029541015625,297.1499938964844,293.1499938964844,0.0024411987978965,-866.3700561523438,295.8824157714844,0.5897202491760254,0.050000000745058,0.2276931852102279,292.77606201171875,291.1499938964844,270.0212707519531,269.51153564453125,282.9407653808594,292.3984069824219,293.0506286621094,1.0,0.133122906088829,0.9993985295295716,0.9993985295295716,0.999930202960968,1.0,-0.4856902956962585,0.2056965976953506,0.2799937129020691,0.0805261731147766,0.0,0.0,0.6135936379432678,32.611968994140625,25.0,1548.6375732421875,-7077.1787109375,21.06274604797364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5763244628906,309.9454040527344,278.1499938964844,0.0,18000.0,313.1499938964844,26186.208984375,20160.0,0.0,0.0,0.2655457258224487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0257794857025146,1.025791883468628,-1.2311617865634616e-05,0.0,0.0002694951544981,0.0,0.0,153.68508911132812,0.0,0.0,0.0,0.5909941792488098,4.0,0.0,1.0
282420,292.0286560058594,297.1499938964844,293.1499938964844,0.0036406556610018,-248.5435943603516,298.1739196777344,0.5994595885276794,0.050000000745058,0.0455364920198917,291.7392578125,297.1499938964844,293.1499938964844,0.0044263587333261,-315.1453552246094,299.084716796875,0.5994595885276794,0.050000000745058,0.0479521192610263,292.0167236328125,297.1499938964844,293.1499938964844,0.003752346150577,-199.04226684570312,298.3068542480469,0.5994595885276794,0.050000000745058,0.0354172699153423,291.9460144042969,297.1499938964844,293.1499938964844,0.0039790687151253,-285.082763671875,298.57342529296875,0.5994595885276794,0.050000000745058,0.0479521192610263,292.4322509765625,297.1499938964844,293.1499938964844,0.0024357796646654,-834.7029418945312,296.7013244628906,0.5994595885276794,0.050000000745058,0.2274641990661621,293.6997375488281,291.1499938964844,270.0433654785156,269.5418395996094,282.9647216796875,292.4277648925781,293.8404541015625,1.0,0.130018413066864,0.9996992349624634,0.9996992349624634,0.999790608882904,1.0,-0.4852018356323242,0.2055364251136779,0.2796654105186462,0.0803477317094802,0.0,0.0,0.2069785296916961,31.384754180908203,25.0,870.2610473632812,-5693.685546875,20.01576805114746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3828125,308.62554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,24946.955078125,20160.0,0.0,0.0,0.2501275539398193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673828899860382,0.2673890292644501,-6.139284323580796e-06,0.0,0.0002538476837798,0.0,0.0,15.574079513549805,0.0,0.0,0.0,0.3349525928497314,4.0,0.0,1.0
282480,292.0286560058594,297.1499938964844,293.1499938964844,0.0036406556610018,-248.5435943603516,298.1739196777344,0.5994595885276794,0.050000000745058,0.0455364920198917,291.7392578125,297.1499938964844,293.1499938964844,0.0044263587333261,-315.1453552246094,299.084716796875,0.5994595885276794,0.050000000745058,0.0479521192610263,292.0167236328125,297.1499938964844,293.1499938964844,0.003752346150577,-199.04226684570312,298.3068542480469,0.5994595885276794,0.050000000745058,0.0354172699153423,291.9460144042969,297.1499938964844,293.1499938964844,0.0039790687151253,-285.082763671875,298.57342529296875,0.5994595885276794,0.050000000745058,0.0479521192610263,292.4322509765625,297.1499938964844,293.1499938964844,0.0024357796646654,-834.7029418945312,296.7013244628906,0.5994595885276794,0.050000000745058,0.2274641990661621,293.6997375488281,291.1499938964844,270.0433654785156,269.5418395996094,282.9647216796875,292.4277648925781,293.8404541015625,1.0,0.130018413066864,0.9996992349624634,0.9996992349624634,0.999790608882904,1.0,-0.4852018356323242,0.2055364251136779,0.2796654105186462,0.0803477317094802,0.0,0.0,0.2069785296916961,31.384754180908203,25.0,870.2610473632812,-5693.685546875,20.01576805114746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3828125,308.62554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,24946.955078125,20160.0,0.0,0.0,0.2501275539398193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673828899860382,0.2673890292644501,-6.139284323580796e-06,0.0,0.0002538476837798,0.0,0.0,15.574079513549805,0.0,0.0,0.0,0.3349525928497314,4.0,0.0,1.0
282540,292.0587463378906,297.1499938964844,293.1499938964844,0.003856771858409,-264.7341003417969,298.4056091308594,0.6079719066619873,0.050000000745058,0.0454988479614257,291.76043701171875,297.1499938964844,293.1499938964844,0.0047593163326382,-339.346435546875,299.4210205078125,0.6079719066619873,0.050000000745058,0.0479124784469604,292.04376220703125,297.1499938964844,293.1499938964844,0.0039798095822334,-212.1817321777344,298.5489501953125,0.6079719066619873,0.050000000745058,0.0353879928588867,291.97052001953125,297.1499938964844,293.1499938964844,0.004235565662384,-304.7183532714844,298.8420104980469,0.6079719066619873,0.050000000745058,0.0479124784469604,292.4574584960937,297.1499938964844,293.1499938964844,0.0025420456659048,-877.5739135742188,296.8251647949219,0.6079719066619873,0.050000000745058,0.2272761762142181,293.6657409667969,291.1499938964844,270.06591796875,269.5727844238281,282.987060546875,292.4539794921875,293.480712890625,1.0,0.1274034827947616,1.0,1.0,0.9996510744094848,1.0,-0.4848007261753082,0.2054095119237899,0.279391199350357,0.0801940932869911,0.0,0.0,0.0,30.376916885375977,25.0,-641.156982421875,-3303.86962890625,19.15750503540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2402648925781,303.5531311035156,278.1499938964844,0.0,18000.0,313.1499938964844,21149.263671875,19080.0,0.0,0.0,0.2270515710115432,0.0,0.0,0.0,0.0,1.0,0.0041823820210993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0504012070596218,0.0815188810229301,-0.0311176758259534,0.0,0.0002304284716956,0.0,0.0,3.607109785079956,0.0,0.0,0.0,0.2699463367462158,4.0,0.0,1.0
282600,292.0587463378906,297.1499938964844,293.1499938964844,0.003856771858409,-264.7341003417969,298.4056091308594,0.6079719066619873,0.050000000745058,0.0454988479614257,291.76043701171875,297.1499938964844,293.1499938964844,0.0047593163326382,-339.346435546875,299.4210205078125,0.6079719066619873,0.050000000745058,0.0479124784469604,292.04376220703125,297.1499938964844,293.1499938964844,0.0039798095822334,-212.1817321777344,298.5489501953125,0.6079719066619873,0.050000000745058,0.0353879928588867,291.97052001953125,297.1499938964844,293.1499938964844,0.004235565662384,-304.7183532714844,298.8420104980469,0.6079719066619873,0.050000000745058,0.0479124784469604,292.4574584960937,297.1499938964844,293.1499938964844,0.0025420456659048,-877.5739135742188,296.8251647949219,0.6079719066619873,0.050000000745058,0.2272761762142181,293.6657409667969,291.1499938964844,270.06591796875,269.5727844238281,282.987060546875,292.4539794921875,293.480712890625,1.0,0.1274034827947616,1.0,1.0,0.9996510744094848,1.0,-0.4848007261753082,0.2054095119237899,0.279391199350357,0.0801940932869911,0.0,0.0,0.0,30.376916885375977,25.0,-641.156982421875,-3303.86962890625,19.15750503540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2402648925781,303.5531311035156,278.1499938964844,0.0,18000.0,313.1499938964844,21149.263671875,19080.0,0.0,0.0,0.2270515710115432,0.0,0.0,0.0,0.0,1.0,0.0041823820210993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0504012070596218,0.0815188810229301,-0.0311176758259534,0.0,0.0002304284716956,0.0,0.0,3.607109785079956,0.0,0.0,0.0,0.2699463367462158,4.0,0.0,1.0
282660,292.07733154296875,297.1499938964844,293.1499938964844,0.0044156163930892,-321.1062927246094,297.9129638671875,0.6153037548065186,0.050000000745058,0.0454677306115627,291.7737121582031,297.1499938964844,293.1499938964844,0.0055576688610017,-415.0332946777344,299.1783752441406,0.6153037548065186,0.050000000745058,0.0478797070682048,292.061279296875,297.1499938964844,293.1499938964844,0.0045610265806317,-257.3361511230469,298.0836181640625,0.6153037548065186,0.050000000745058,0.0353637896478176,291.9867858886719,297.1499938964844,293.1499938964844,0.0048767430707812,-370.25531005859375,298.44384765625,0.6153037548065186,0.050000000745058,0.0478797070682048,292.4721984863281,297.1499938964844,293.1499938964844,0.0028589249122887,-1052.836669921875,295.9952392578125,0.6153037548065186,0.050000000745058,0.2271207273006439,292.2117004394531,291.1499938964844,270.0887756347656,269.6041259765625,283.004150390625,292.4707336425781,291.5948181152344,1.0,0.1251934170722961,1.0,1.0,0.9992130398750304,1.0,-0.4844691157341003,0.2053081840276718,0.2791609168052673,0.08006551861763,0.0,0.0,0.0,29.54362678527832,25.0,-2761.32568359375,-0.0,18.44894790649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9024658203125,299.9117736816406,278.1499938964844,0.0,18000.0,313.1499938964844,19239.29296875,19080.0,0.0,0.0,0.187497466802597,0.0,0.0,0.0,0.0,1.0,0.0122137423604726,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0671193194866646e-05,0.069840058684349,-0.0698293894529342,0.0,0.0001902860967675,0.0,0.0,2.7701265811920166,0.0,0.0,0.0,0.2708122432231903,4.0,0.0,1.0
282720,292.07733154296875,297.1499938964844,293.1499938964844,0.0044156163930892,-321.1062927246094,297.9129638671875,0.6153037548065186,0.050000000745058,0.0454677306115627,291.7737121582031,297.1499938964844,293.1499938964844,0.0055576688610017,-415.0332946777344,299.1783752441406,0.6153037548065186,0.050000000745058,0.0478797070682048,292.061279296875,297.1499938964844,293.1499938964844,0.0045610265806317,-257.3361511230469,298.0836181640625,0.6153037548065186,0.050000000745058,0.0353637896478176,291.9867858886719,297.1499938964844,293.1499938964844,0.0048767430707812,-370.25531005859375,298.44384765625,0.6153037548065186,0.050000000745058,0.0478797070682048,292.4721984863281,297.1499938964844,293.1499938964844,0.0028589249122887,-1052.836669921875,295.9952392578125,0.6153037548065186,0.050000000745058,0.2271207273006439,292.2117004394531,291.1499938964844,270.0887756347656,269.6041259765625,283.004150390625,292.4707336425781,291.5948181152344,1.0,0.1251934170722961,1.0,1.0,0.9992130398750304,1.0,-0.4844691157341003,0.2053081840276718,0.2791609168052673,0.08006551861763,0.0,0.0,0.0,29.54362678527832,25.0,-2761.32568359375,-0.0,18.44894790649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9024658203125,299.9117736816406,278.1499938964844,0.0,18000.0,313.1499938964844,19239.29296875,19080.0,0.0,0.0,0.187497466802597,0.0,0.0,0.0,0.0,1.0,0.0122137423604726,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0671193194866646e-05,0.069840058684349,-0.0698293894529342,0.0,0.0001902860967675,0.0,0.0,2.7701265811920166,0.0,0.0,0.0,0.2708122432231903,4.0,0.0,1.0
282780,292.0809020996094,297.1499938964844,293.1499938964844,0.0051301135681569,-394.0465393066406,297.2716369628906,0.6214675903320312,0.050000000745058,0.045441847294569,291.7769775390625,297.1499938964844,293.1499938964844,0.0065810694359242,-509.8661804199219,298.8603820800781,0.6214675903320312,0.050000000745058,0.0478524565696716,292.0662536621094,297.1499938964844,293.1499938964844,0.0052982824854552,-315.23602294921875,297.4721984863281,0.6214675903320312,0.050000000745058,0.035343661904335,291.99237060546875,297.1499938964844,293.1499938964844,0.0056871469132602,-453.37152099609375,297.9179992675781,0.6214675903320312,0.050000000745058,0.0478524565696716,292.4735717773437,297.1499938964844,293.1499938964844,0.0032910988666117,-1296.2952880859375,294.89617919921875,0.6214675903320312,0.050000000745058,0.2269914448261261,290.2373962402344,291.1499938964844,270.1117553710937,269.6356506347656,283.0136413574219,292.47381591796875,289.8568725585937,1.0,0.1233201920986175,1.0,1.0,0.998775064945221,1.0,-0.4841933250427246,0.2052245289087295,0.2789687812328338,0.0799606442451477,0.0,0.0,0.0548481754958629,28.850658416748047,25.0,-2260.978515625,-4116.935546875,17.860437393188477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4110107421875,299.660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18595.4375,19080.0,0.0,0.0,0.1262606382369995,0.0,0.0,0.0,0.0,1.0,0.0116477189585566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0572116412222385,0.1251440197229385,-0.0679323673248291,0.0,0.000128138490254,0.0,0.0,4.930656909942627,0.0,0.0,0.0,0.2785903811454773,4.0,0.0,1.0
282840,292.0809020996094,297.1499938964844,293.1499938964844,0.0051301135681569,-394.0465393066406,297.2716369628906,0.6214675903320312,0.050000000745058,0.045441847294569,291.7769775390625,297.1499938964844,293.1499938964844,0.0065810694359242,-509.8661804199219,298.8603820800781,0.6214675903320312,0.050000000745058,0.0478524565696716,292.0662536621094,297.1499938964844,293.1499938964844,0.0052982824854552,-315.23602294921875,297.4721984863281,0.6214675903320312,0.050000000745058,0.035343661904335,291.99237060546875,297.1499938964844,293.1499938964844,0.0056871469132602,-453.37152099609375,297.9179992675781,0.6214675903320312,0.050000000745058,0.0478524565696716,292.4735717773437,297.1499938964844,293.1499938964844,0.0032910988666117,-1296.2952880859375,294.89617919921875,0.6214675903320312,0.050000000745058,0.2269914448261261,290.2373962402344,291.1499938964844,270.1117553710937,269.6356506347656,283.0136413574219,292.47381591796875,289.8568725585937,1.0,0.1233201920986175,1.0,1.0,0.998775064945221,1.0,-0.4841933250427246,0.2052245289087295,0.2789687812328338,0.0799606442451477,0.0,0.0,0.0548481754958629,28.850658416748047,25.0,-2260.978515625,-4116.935546875,17.860437393188477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4110107421875,299.660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18595.4375,19080.0,0.0,0.0,0.1262606382369995,0.0,0.0,0.0,0.0,1.0,0.0116477189585566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0572116412222385,0.1251440197229385,-0.0679323673248291,0.0,0.000128138490254,0.0,0.0,4.930656909942627,0.0,0.0,0.0,0.2785903811454773,4.0,0.0,1.0
282900,292.0807189941406,297.1499938964844,293.1499938964844,0.0053695379756391,-412.2857360839844,297.2856140136719,0.6242292523384094,0.050000000745058,0.0454305559396743,291.77685546875,297.1499938964844,293.1499938964844,0.0069250897504389,-532.847412109375,298.9764404296875,0.6242292523384094,0.050000000745058,0.0478405617177486,292.0667419433594,297.1499938964844,293.1499938964844,0.0055431295186281,-329.5118103027344,297.4925537109375,0.6242292523384094,0.050000000745058,0.0353348739445209,291.9933776855469,297.1499938964844,293.1499938964844,0.0059543075039982,-473.5382080078125,297.9633178710937,0.6242292523384094,0.050000000745058,0.0478405617177486,292.4723815917969,297.1499938964844,293.1499938964844,0.0034498001914471,-1365.02490234375,294.7718200683594,0.6242292523384094,0.050000000745058,0.2269350290298462,289.8501281738281,291.1499938964844,270.1232604980469,269.6513977050781,283.01708984375,292.47265625,290.0473022460937,1.0,0.1224921941757202,1.0,1.0,0.9985560774803162,1.0,-0.4840729534626007,0.2051876038312912,0.2788853645324707,0.0799170136451721,0.0,0.0,0.1861955523490905,28.54825782775879,25.0,28.958101272583008,-5308.65771484375,17.60382652282715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4896545410156,309.5726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18821.02734375,18000.0,0.0,0.0,0.0974835157394409,0.0,0.0,0.0,0.0,1.0,0.0050206398591399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131609082221984,0.1496529430150985,-0.0364920422434806,0.0,9.893337119137868e-05,0.0,0.0,6.11394739151001,0.0,0.0,0.0,0.2670001983642578,4.0,0.0,1.0
