time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0832824707031,297.1499938964844,293.1499938964844,0.0053885877132415,-403.2729797363281,297.75732421875,0.6268197298049927,0.050000000745058,0.0454202145338058,291.77789306640625,297.1499938964844,293.1499938964844,0.0069620087742805,-521.662109375,299.4385681152344,0.6268197298049927,0.050000000745058,0.0478296726942062,292.069091796875,297.1499938964844,293.1499938964844,0.0055608497932553,-322.1977233886719,297.9588623046875,0.6268197298049927,0.050000000745058,0.0353268347680568,291.9958190917969,297.1499938964844,293.1499938964844,0.0059731910005211,-462.9698791503906,298.4234313964844,0.6268197298049927,0.050000000745058,0.0478296726942062,292.4736022949219,297.1499938964844,293.1499938964844,0.0034691579639911,-1338.4237060546875,295.27899169921875,0.6268197298049927,0.050000000745058,0.2268833816051483,290.4388427734375,291.1499938964844,270.1347351074219,269.6671142578125,283.0215759277344,292.4730224609375,290.7993469238281,1.0,0.1217285171151161,1.0,1.0,0.9983375668525696,1.0,-0.4839627742767334,0.2051532119512558,0.2788095772266388,0.0798791870474815,0.0,0.0,0.1773136854171753,28.2714786529541,25.0,954.5745849609376,-5712.931640625,17.369068145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3497619628906,312.3227844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18041.302734375,18000.0,0.0,0.0,0.0802664831280708,0.0,0.0,0.0,0.0,1.0,0.0012110028183087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383736431598663,0.1412802189588546,-0.0029065804556012,0.0,8.146027539623901e-05,0.0,0.0,5.588491439819336,0.0,0.0,0.0,0.2762629389762878,4.0,0.0,1.0
283020,292.0953369140625,297.1499938964844,293.1499938964844,0.0054459380917251,-394.173583984375,298.5443725585937,0.6315635442733765,0.050000000745058,0.0454020500183105,291.78375244140625,297.1499938964844,293.1499938964844,0.0071106501854956,-513.1849975585938,300.2262878417969,0.6315635442733765,0.050000000745058,0.0478105470538139,292.079345703125,297.1499938964844,293.1499938964844,0.0056231738999485,-315.0316467285156,298.7412109375,0.6315635442733765,0.050000000745058,0.0353127084672451,292.00506591796875,297.1499938964844,293.1499938964844,0.0060523240827023,-453.2502746582031,299.2002258300781,0.6315635442733765,0.050000000745058,0.0478105470538139,292.4822082519531,297.1499938964844,293.1499938964844,0.003480483777821,-1300.5452880859375,296.1194152832031,0.6315635442733765,0.050000000745058,0.2267926484346389,291.4174499511719,291.1499938964844,270.15753173828125,269.6983337402344,283.0347595214844,292.48065185546875,291.5165100097656,1.0,0.1203732565045356,1.0,1.0,0.9979005455970764,1.0,-0.4837692379951477,0.2050902098417282,0.2786790132522583,0.0798206478357315,0.0,0.0,0.0646477565169334,27.785324096679688,25.0,775.90087890625,-4840.65673828125,16.95697593688965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5318298339844,309.92633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18140.486328125,18000.0,0.0,0.0,0.0532237142324447,0.0,0.0,0.0,0.0,1.0,0.0013660644181072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959057733416557,0.0995294004678726,-0.0036236296873539,0.0,5.4015305067878217e-05,0.0,0.0,3.860321044921875,0.0,0.0,0.0,0.2701097130775451,4.0,0.0,1.0
283080,292.0953369140625,297.1499938964844,293.1499938964844,0.0054459380917251,-394.173583984375,298.5443725585937,0.6315635442733765,0.050000000745058,0.0454020500183105,291.78375244140625,297.1499938964844,293.1499938964844,0.0071106501854956,-513.1849975585938,300.2262878417969,0.6315635442733765,0.050000000745058,0.0478105470538139,292.079345703125,297.1499938964844,293.1499938964844,0.0056231738999485,-315.0316467285156,298.7412109375,0.6315635442733765,0.050000000745058,0.0353127084672451,292.00506591796875,297.1499938964844,293.1499938964844,0.0060523240827023,-453.2502746582031,299.2002258300781,0.6315635442733765,0.050000000745058,0.0478105470538139,292.4822082519531,297.1499938964844,293.1499938964844,0.003480483777821,-1300.5452880859375,296.1194152832031,0.6315635442733765,0.050000000745058,0.2267926484346389,291.4174499511719,291.1499938964844,270.15753173828125,269.6983337402344,283.0347595214844,292.48065185546875,291.5165100097656,1.0,0.1203732565045356,1.0,1.0,0.9979005455970764,1.0,-0.4837692379951477,0.2050902098417282,0.2786790132522583,0.0798206478357315,0.0,0.0,0.0646477565169334,27.785324096679688,25.0,775.90087890625,-4840.65673828125,16.95697593688965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5318298339844,309.92633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18140.486328125,18000.0,0.0,0.0,0.0532237142324447,0.0,0.0,0.0,0.0,1.0,0.0013660644181072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959057733416557,0.0995294004678726,-0.0036236296873539,0.0,5.4015305067878217e-05,0.0,0.0,3.860321044921875,0.0,0.0,0.0,0.2701097130775451,4.0,0.0,1.0
283140,292.1092834472656,297.1499938964844,293.1499938964844,0.0056965597905218,-408.0890502929688,298.9252624511719,0.635804295539856,0.050000000745058,0.0453867465257644,291.79132080078125,297.1499938964844,293.1499938964844,0.0075602708384394,-534.338134765625,300.7098083496094,0.635804295539856,0.050000000745058,0.0477944277226924,292.0915222167969,297.1499938964844,293.1499938964844,0.0058882716111838,-326.2381896972656,299.1300048828125,0.635804295539856,0.050000000745058,0.0353008024394512,292.0160827636719,297.1499938964844,293.1499938964844,0.0063591478392481,-469.8958435058594,299.61187744140625,0.635804295539856,0.050000000745058,0.0477944277226924,292.4925842285156,297.1499938964844,293.1499938964844,0.003603707300499,-1340.796875,296.4075012207031,0.635804295539856,0.050000000745058,0.2267161905765533,291.5620422363281,291.1499938964844,270.1799621582031,269.7290344238281,283.0495300292969,292.4909973144531,291.5526428222656,1.0,0.1192171797156333,1.0,1.0,0.9974635243415833,1.0,-0.4836061298847198,0.2050326615571975,0.2785734534263611,0.0797840356826782,0.0,0.0,0.0,27.375810623168945,25.0,210.572265625,-4032.366455078125,16.610095977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5629272460937,306.4513244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18113.14453125,18000.0,0.0,0.0,0.0312584340572357,0.0,0.0,0.0,0.0,1.0,0.0039835912175476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0612884648144245,0.0873115882277488,-0.0260231234133243,0.0,3.172333526890725e-05,0.0,0.0,3.33483362197876,0.0,0.0,0.0,0.2665953040122986,4.0,0.0,1.0
283200,292.1092834472656,297.1499938964844,293.1499938964844,0.0056965597905218,-408.0890502929688,298.9252624511719,0.635804295539856,0.050000000745058,0.0453867465257644,291.79132080078125,297.1499938964844,293.1499938964844,0.0075602708384394,-534.338134765625,300.7098083496094,0.635804295539856,0.050000000745058,0.0477944277226924,292.0915222167969,297.1499938964844,293.1499938964844,0.0058882716111838,-326.2381896972656,299.1300048828125,0.635804295539856,0.050000000745058,0.0353008024394512,292.0160827636719,297.1499938964844,293.1499938964844,0.0063591478392481,-469.8958435058594,299.61187744140625,0.635804295539856,0.050000000745058,0.0477944277226924,292.4925842285156,297.1499938964844,293.1499938964844,0.003603707300499,-1340.796875,296.4075012207031,0.635804295539856,0.050000000745058,0.2267161905765533,291.5620422363281,291.1499938964844,270.1799621582031,269.7290344238281,283.0495300292969,292.4909973144531,291.5526428222656,1.0,0.1192171797156333,1.0,1.0,0.9974635243415833,1.0,-0.4836061298847198,0.2050326615571975,0.2785734534263611,0.0797840356826782,0.0,0.0,0.0,27.375810623168945,25.0,210.572265625,-4032.366455078125,16.610095977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5629272460937,306.4513244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18113.14453125,18000.0,0.0,0.0,0.0312584340572357,0.0,0.0,0.0,0.0,1.0,0.0039835912175476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0612884648144245,0.0873115882277488,-0.0260231234133243,0.0,3.172333526890725e-05,0.0,0.0,3.33483362197876,0.0,0.0,0.0,0.2665953040122986,4.0,0.0,1.0
283260,292.1208190917969,297.1499938964844,293.1499938964844,0.006254562176764,-456.75634765625,298.9501647949219,0.6396018862724304,0.050000000745058,0.0453738085925579,291.7983093261719,297.1499938964844,293.1499938964844,0.0085608633235096,-601.950439453125,300.9673156738281,0.6396018862724304,0.050000000745058,0.047780804336071,292.1019897460937,297.1499938964844,293.1499938964844,0.0064790272153913,-365.2323913574219,299.1764831542969,0.6396018862724304,0.050000000745058,0.035290740430355,292.02606201171875,297.1499938964844,293.1499938964844,0.0070437681861221,-526.7527465820312,299.7153625488281,0.6396018862724304,0.050000000745058,0.047780804336071,292.5007019042969,297.1499938964844,293.1499938964844,0.0038667926564812,-1488.3968505859375,296.1553955078125,0.6396018862724304,0.050000000745058,0.2266515642404556,290.80938720703125,291.1499938964844,270.201904296875,269.759033203125,283.0634765625,292.4998474121094,290.27801513671875,1.0,0.1182293444871902,1.0,1.0,0.9970267415046692,1.0,-0.4834682643413543,0.2049786448478698,0.2784896194934845,0.0797677338123321,0.0,0.0,0.0644268468022346,27.02988624572754,25.0,-1605.1888427734375,-4179.0087890625,16.3172550201416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0434265136719,301.5792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17700.98046875,18000.0,0.0,0.0,0.0081739872694015,0.0,0.0,0.0,0.0,1.0,0.0067575615830719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702686980366706,0.1164838671684265,-0.0462151728570461,0.0,8.295557563542388e-06,0.0,0.0,4.387101173400879,0.0,0.0,0.0,0.2689368426799774,4.0,0.0,1.0
283320,292.1208190917969,297.1499938964844,293.1499938964844,0.006254562176764,-456.75634765625,298.9501647949219,0.6396018862724304,0.050000000745058,0.0453738085925579,291.7983093261719,297.1499938964844,293.1499938964844,0.0085608633235096,-601.950439453125,300.9673156738281,0.6396018862724304,0.050000000745058,0.047780804336071,292.1019897460937,297.1499938964844,293.1499938964844,0.0064790272153913,-365.2323913574219,299.1764831542969,0.6396018862724304,0.050000000745058,0.035290740430355,292.02606201171875,297.1499938964844,293.1499938964844,0.0070437681861221,-526.7527465820312,299.7153625488281,0.6396018862724304,0.050000000745058,0.047780804336071,292.5007019042969,297.1499938964844,293.1499938964844,0.0038667926564812,-1488.3968505859375,296.1553955078125,0.6396018862724304,0.050000000745058,0.2266515642404556,290.80938720703125,291.1499938964844,270.201904296875,269.759033203125,283.0634765625,292.4998474121094,290.27801513671875,1.0,0.1182293444871902,1.0,1.0,0.9970267415046692,1.0,-0.4834682643413543,0.2049786448478698,0.2784896194934845,0.0797677338123321,0.0,0.0,0.0644268468022346,27.02988624572754,25.0,-1605.1888427734375,-4179.0087890625,16.3172550201416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0434265136719,301.5792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17700.98046875,18000.0,0.0,0.0,0.0081739872694015,0.0,0.0,0.0,0.0,1.0,0.0067575615830719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702686980366706,0.1164838671684265,-0.0462151728570461,0.0,8.295557563542388e-06,0.0,0.0,4.387101173400879,0.0,0.0,0.0,0.2689368426799774,4.0,0.0,1.0
283380,292.12457275390625,297.1499938964844,293.1499938964844,0.0065922732464969,-480.5881042480469,298.9462585449219,0.6416860222816467,0.050000000745058,0.0453670136630535,291.80096435546875,297.1499938964844,293.1499938964844,0.0091354204341769,-632.666015625,301.1244812011719,0.6416860222816467,0.050000000745058,0.0477736480534076,292.1056823730469,297.1499938964844,293.1499938964844,0.006831909995526,-384.0662231445313,299.18658447265625,0.6416860222816467,0.050000000745058,0.0352854542434215,292.03009033203125,297.1499938964844,293.1499938964844,0.0074434024281799,-553.5068359375,299.7643737792969,0.6416860222816467,0.050000000745058,0.0477736480534076,292.5024719238281,297.1499938964844,293.1499938964844,0.0040679681114852,-1577.5125732421875,295.9530639648437,0.6416860222816467,0.050000000745058,0.226617619395256,290.2390441894531,291.1499938964844,270.2147521972656,269.7765808105469,283.07000732421875,292.501953125,290.4301147460937,1.0,0.1177065372467041,1.0,1.0,0.9967647194862366,1.0,-0.4833958446979522,0.2049474120140075,0.2784484326839447,0.0797667875885963,0.0,0.0,0.2024372369050979,26.848291397094727,25.0,214.4857177734375,-5016.69482421875,16.163589477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3112487792969,308.5992126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17787.48046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0021599989850074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124210312962532,0.1328964978456497,-0.0086861792951822,0.0,0.0,0.0,0.0,5.147773742675781,0.0,0.0,0.0,0.2735377252101898,4.0,0.0,1.0
283440,292.1281433105469,297.1499938964844,293.1499938964844,0.0066006430424749,-473.5940551757813,299.22265625,0.6429992914199829,0.050000000745058,0.0453628376126289,291.8031005859375,297.1499938964844,293.1499938964844,0.0091649377718567,-624.0496826171875,301.3940124511719,0.6429992914199829,0.050000000745058,0.0477692522108554,292.1088562011719,297.1499938964844,293.1499938964844,0.0068404306657612,-378.4616088867188,299.4604187011719,0.6429992914199829,0.050000000745058,0.0352822057902812,292.0333557128906,297.1499938964844,293.1499938964844,0.0074533410370349,-545.432373046875,300.03369140625,0.6429992914199829,0.050000000745058,0.0477692522108554,292.5048522949219,297.1499938964844,293.1499938964844,0.0040761204436421,-1556.00146484375,296.25738525390625,0.6429992914199829,0.050000000745058,0.2265967726707458,290.60760498046875,291.1499938964844,270.2231750488281,269.7880554199219,283.0747375488281,292.5038757324219,290.88116455078125,1.0,0.1173840835690498,1.0,1.0,0.9965900182724,1.0,-0.4833513796329498,0.2049270123243332,0.2784243822097778,0.0797694995999336,0.0,0.0,0.1929692476987838,26.736799240112305,25.0,698.4716796875,-5193.38916015625,16.069265365600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4845275878906,309.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17850.166015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436564922332763,0.1436607390642166,-4.249280664225807e-06,0.0,0.0,0.0,0.0,5.6420207023620605,0.0,0.0,0.0,0.2758609056472778,4.0,0.0,1.0
283500,292.13397216796875,297.1499938964844,293.1499938964844,0.0066102398559451,-466.5082092285156,299.5587463378906,0.6445587873458862,0.050000000745058,0.0453579872846603,291.8064270019531,297.1499938964844,293.1499938964844,0.0092211812734603,-616.2639770507812,301.7171325683594,0.6445587873458862,0.050000000745058,0.0477641448378562,292.1138916015625,297.1499938964844,293.1499938964844,0.006852404680103,-372.8717651367188,299.79364013671875,0.6445587873458862,0.050000000745058,0.0352784357964992,292.0382385253906,297.1499938964844,293.1499938964844,0.0074715516529977,-537.595458984375,300.3602905273437,0.6445587873458862,0.050000000745058,0.0477641448378562,292.5092163085937,297.1499938964844,293.1499938964844,0.0040721939876675,-1529.626708984375,296.63604736328125,0.6445587873458862,0.050000000745058,0.2265725433826446,291.0843505859375,291.1499938964844,270.2335205078125,269.8021545410156,283.08154296875,292.5077819824219,291.2630615234375,1.0,0.1170080825686454,1.0,1.0,0.9963716268539428,1.0,-0.4832997024059295,0.2049019038677215,0.278397798538208,0.0797763168811798,0.0,0.0,0.1487504690885543,26.607276916503903,25.0,746.0150756835938,-4845.36474609375,15.959710121154783,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4489440917969,308.6722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.80078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303201764822006,0.1303244531154632,-4.267409167368896e-06,0.0,0.0,0.0,0.0,5.123147010803223,0.0,0.0,0.0,0.2744292914867401,4.0,0.0,1.0
283560,292.1405334472656,297.1499938964844,293.1499938964844,0.0066865845583379,-466.922607421875,299.8077392578125,0.6460307836532593,0.050000000745058,0.0453535132110118,291.81024169921875,297.1499938964844,293.1499938964844,0.0094033870846033,-618.5050048828125,301.9857177734375,0.6460307836532593,0.050000000745058,0.0477594323456287,292.1195678710937,297.1499938964844,293.1499938964844,0.0069357808679342,-373.2944030761719,300.043701171875,0.6460307836532593,0.050000000745058,0.0352749526500701,292.043701171875,297.1499938964844,293.1499938964844,0.0075734942220151,-538.460205078125,300.6123352050781,0.6460307836532593,0.050000000745058,0.0477594323456287,292.5143127441406,297.1499938964844,293.1499938964844,0.0040989890694618,-1527.0792236328125,296.88385009765625,0.6460307836532593,0.050000000745058,0.2265501767396927,291.3482666015625,291.1499938964844,270.2436218261719,269.81591796875,283.0888366699219,292.5127258300781,291.41461181640625,1.0,0.1166599616408348,1.0,1.0,0.9961531758308412,1.0,-0.4832520186901092,0.2048772424459457,0.2783747613430023,0.0797866135835647,0.0,0.0,0.1078791990876197,26.487831115722656,25.0,498.3063354492188,-4413.32177734375,15.85869598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5353088378906,307.1573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18107.443359375,18000.0,0.0,0.0,0.0012475280091166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102786660194397,0.1102829128503799,-4.250863639754243e-06,0.0,1.2660823358601192e-06,0.0,0.0,4.300724506378174,0.0,0.0,0.0,0.2717257142066955,4.0,0.0,1.0
283620,292.15362548828125,297.1499938964844,293.1499938964844,0.0070015001110732,-483.20611572265625,300.1330261230469,0.6487272381782532,0.050000000745058,0.0453455634415149,291.8184814453125,297.1499938964844,293.1499938964844,0.0100754434242844,-643.0170288085938,302.427490234375,0.6487272381782532,0.050000000745058,0.047751061618328,292.1310729980469,297.1499938964844,293.1499938964844,0.0072748600505292,-386.4547424316406,300.3794250488281,0.6487272381782532,0.050000000745058,0.035268772393465,292.0550537109375,297.1499938964844,293.1499938964844,0.0079776383936405,-557.8137817382812,300.9719543457031,0.6487272381782532,0.050000000745058,0.047751061618328,292.52447509765625,297.1499938964844,293.1499938964844,0.0042363852262496,-1574.9637451171875,297.1019897460937,0.6487272381782532,0.050000000745058,0.2265104800462722,291.4004211425781,291.1499938964844,270.2630920410156,269.8423767089844,283.1034240722656,292.52294921875,291.3743591308594,1.0,0.1160389706492424,1.0,1.0,0.9957162737846376,1.0,-0.4831673204898834,0.2048292756080627,0.2783380448818207,0.0798161551356315,0.0,0.0,0.0666445046663284,26.27587127685547,25.0,30.388744354248047,-3878.21240234375,15.679486274719238,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9340515136719,304.62750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.84375,18000.0,0.0,0.0,0.0069875628687441,0.0,0.0,0.0,0.0,1.0,0.001497184857726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891453921794891,0.093437947332859,-0.0042925546877086,0.0,7.091487987054279e-06,0.0,0.0,3.594761848449707,0.0,0.0,0.0,0.2687912583351135,4.0,0.0,1.0
283680,292.15362548828125,297.1499938964844,293.1499938964844,0.0070015001110732,-483.20611572265625,300.1330261230469,0.6487272381782532,0.050000000745058,0.0453455634415149,291.8184814453125,297.1499938964844,293.1499938964844,0.0100754434242844,-643.0170288085938,302.427490234375,0.6487272381782532,0.050000000745058,0.047751061618328,292.1310729980469,297.1499938964844,293.1499938964844,0.0072748600505292,-386.4547424316406,300.3794250488281,0.6487272381782532,0.050000000745058,0.035268772393465,292.0550537109375,297.1499938964844,293.1499938964844,0.0079776383936405,-557.8137817382812,300.9719543457031,0.6487272381782532,0.050000000745058,0.047751061618328,292.52447509765625,297.1499938964844,293.1499938964844,0.0042363852262496,-1574.9637451171875,297.1019897460937,0.6487272381782532,0.050000000745058,0.2265104800462722,291.4004211425781,291.1499938964844,270.2630920410156,269.8423767089844,283.1034240722656,292.52294921875,291.3743591308594,1.0,0.1160389706492424,1.0,1.0,0.9957162737846376,1.0,-0.4831673204898834,0.2048292756080627,0.2783380448818207,0.0798161551356315,0.0,0.0,0.0666445046663284,26.27587127685547,25.0,30.388744354248047,-3878.21240234375,15.679486274719238,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9340515136719,304.62750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.84375,18000.0,0.0,0.0,0.0069875628687441,0.0,0.0,0.0,0.0,1.0,0.001497184857726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891453921794891,0.093437947332859,-0.0042925546877086,0.0,7.091487987054279e-06,0.0,0.0,3.594761848449707,0.0,0.0,0.0,0.2687912583351135,4.0,0.0,1.0
283740,292.165771484375,297.1499938964844,293.1499938964844,0.007393782492727,-505.2063293457031,300.4009094238281,0.6511178612709045,0.050000000745058,0.0453387796878814,291.82684326171875,297.1499938964844,293.1499938964844,0.0109349358826875,-674.8718872070312,302.8439025878906,0.6511178612709045,0.050000000745058,0.0477439165115356,292.1419372558594,297.1499938964844,293.1499938964844,0.0076976278796792,-404.159912109375,300.6610412597656,0.6511178612709045,0.050000000745058,0.0352634936571121,292.0663452148437,297.1499938964844,293.1499938964844,0.0084824506193399,-583.5843505859375,301.2845153808594,0.6511178612709045,0.050000000745058,0.0477439165115356,292.53369140625,297.1499938964844,293.1499938964844,0.0044090468436479,-1643.1307373046875,297.21978759765625,0.6511178612709045,0.050000000745058,0.2264765799045562,291.2705993652344,291.1499938964844,270.2814025878906,269.8671875,283.1171875,292.53228759765625,291.23211669921875,1.0,0.1155059561133384,1.0,1.0,0.9952793717384338,1.0,-0.4830950200557709,0.2047832459211349,0.2783117592334747,0.079855240881443,0.0,0.0,0.0586515590548515,26.09507179260254,25.0,-173.97190856933594,-3630.231201171875,15.526667594909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5193786621094,303.167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94140625,18000.0,0.0,0.0,0.0169031843543052,0.0,0.0,0.0,0.0,1.0,0.0025009403470903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839932337403297,0.0954370945692062,-0.0114438608288764,0.0,1.7154583474621177e-05,0.0,0.0,3.6566336154937744,0.0,0.0,0.0,0.2685140669345855,4.0,0.0,1.0
283800,292.165771484375,297.1499938964844,293.1499938964844,0.007393782492727,-505.2063293457031,300.4009094238281,0.6511178612709045,0.050000000745058,0.0453387796878814,291.82684326171875,297.1499938964844,293.1499938964844,0.0109349358826875,-674.8718872070312,302.8439025878906,0.6511178612709045,0.050000000745058,0.0477439165115356,292.1419372558594,297.1499938964844,293.1499938964844,0.0076976278796792,-404.159912109375,300.6610412597656,0.6511178612709045,0.050000000745058,0.0352634936571121,292.0663452148437,297.1499938964844,293.1499938964844,0.0084824506193399,-583.5843505859375,301.2845153808594,0.6511178612709045,0.050000000745058,0.0477439165115356,292.53369140625,297.1499938964844,293.1499938964844,0.0044090468436479,-1643.1307373046875,297.21978759765625,0.6511178612709045,0.050000000745058,0.2264765799045562,291.2705993652344,291.1499938964844,270.2814025878906,269.8671875,283.1171875,292.53228759765625,291.23211669921875,1.0,0.1155059561133384,1.0,1.0,0.9952793717384338,1.0,-0.4830950200557709,0.2047832459211349,0.2783117592334747,0.079855240881443,0.0,0.0,0.0586515590548515,26.09507179260254,25.0,-173.97190856933594,-3630.231201171875,15.526667594909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5193786621094,303.167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94140625,18000.0,0.0,0.0,0.0169031843543052,0.0,0.0,0.0,0.0,1.0,0.0025009403470903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839932337403297,0.0954370945692062,-0.0114438608288764,0.0,1.7154583474621177e-05,0.0,0.0,3.6566336154937744,0.0,0.0,0.0,0.2685140669345855,4.0,0.0,1.0
283860,292.1770324707031,297.1499938964844,293.1499938964844,0.0078199040144681,-528.3067626953125,300.6663818359375,0.6532306671142578,0.050000000745058,0.0453329719603061,291.835205078125,297.1499938964844,293.1499938964844,0.0119257466867566,-708.1791381835938,303.264404296875,0.6532306671142578,0.050000000745058,0.0477378033101558,292.152099609375,297.1499938964844,293.1499938964844,0.008159096352756,-422.7471618652344,300.9410095214844,0.6532306671142578,0.050000000745058,0.0352589786052703,292.0774841308594,297.1499938964844,293.1499938964844,0.0090380776673555,-610.5386962890625,301.59552001953125,0.6532306671142578,0.050000000745058,0.0477378033101558,292.5420837402344,297.1499938964844,293.1499938964844,0.0045898142270743,-1715.06787109375,297.3269958496094,0.6532306671142578,0.050000000745058,0.2264475971460342,291.115234375,291.1499938964844,270.29840087890625,269.89013671875,283.1300048828125,292.54083251953125,291.0760498046875,1.0,0.1150481030344963,1.0,1.0,0.994842290878296,1.0,-0.483033150434494,0.204739362001419,0.2782937884330749,0.079901322722435,0.0,0.0,0.0735847428441047,25.940597534179688,25.0,-228.9703521728516,-3540.695068359375,15.39613151550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36572265625,302.5302124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.837890625,18000.0,0.0,0.0,0.0293607898056507,0.0,0.0,0.0,0.0,1.0,0.0026117297820746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870444476604461,0.0994649603962898,-0.0124205173924565,0.0,2.979746932396665e-05,0.0,0.0,3.814352035522461,0.0,0.0,0.0,0.2689988315105438,4.0,0.0,1.0
283920,292.1770324707031,297.1499938964844,293.1499938964844,0.0078199040144681,-528.3067626953125,300.6663818359375,0.6532306671142578,0.050000000745058,0.0453329719603061,291.835205078125,297.1499938964844,293.1499938964844,0.0119257466867566,-708.1791381835938,303.264404296875,0.6532306671142578,0.050000000745058,0.0477378033101558,292.152099609375,297.1499938964844,293.1499938964844,0.008159096352756,-422.7471618652344,300.9410095214844,0.6532306671142578,0.050000000745058,0.0352589786052703,292.0774841308594,297.1499938964844,293.1499938964844,0.0090380776673555,-610.5386962890625,301.59552001953125,0.6532306671142578,0.050000000745058,0.0477378033101558,292.5420837402344,297.1499938964844,293.1499938964844,0.0045898142270743,-1715.06787109375,297.3269958496094,0.6532306671142578,0.050000000745058,0.2264475971460342,291.115234375,291.1499938964844,270.29840087890625,269.89013671875,283.1300048828125,292.54083251953125,291.0760498046875,1.0,0.1150481030344963,1.0,1.0,0.994842290878296,1.0,-0.483033150434494,0.204739362001419,0.2782937884330749,0.079901322722435,0.0,0.0,0.0735847428441047,25.940597534179688,25.0,-228.9703521728516,-3540.695068359375,15.39613151550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36572265625,302.5302124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.837890625,18000.0,0.0,0.0,0.0293607898056507,0.0,0.0,0.0,0.0,1.0,0.0026117297820746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870444476604461,0.0994649603962898,-0.0124205173924565,0.0,2.979746932396665e-05,0.0,0.0,3.814352035522461,0.0,0.0,0.0,0.2689988315105438,4.0,0.0,1.0
283980,292.18768310546875,297.1499938964844,293.1499938964844,0.0082647521048784,-550.8597412109375,300.9408264160156,0.655092716217041,0.050000000745058,0.045328002423048,291.8435974121094,297.1499938964844,293.1499938964844,0.0130349332466721,-740.7646484375,303.6927490234375,0.655092716217041,0.050000000745058,0.0477325692772865,292.1617431640625,297.1499938964844,293.1499938964844,0.0086437538266181,-440.9057922363281,301.22998046875,0.655092716217041,0.050000000745058,0.0352551117539405,292.08819580078125,297.1499938964844,293.1499938964844,0.0096288044005632,-636.849609375,301.9146423339844,0.655092716217041,0.050000000745058,0.0477325692772865,292.550048828125,297.1499938964844,293.1499938964844,0.0047705052420496,-1785.325439453125,297.4452209472656,0.655092716217041,0.050000000745058,0.2264227569103241,290.9757080078125,291.1499938964844,270.3139038085937,269.9109802246094,283.1419982910156,292.5487976074219,290.9466552734375,1.0,0.1146545484662056,1.0,1.0,0.994405210018158,1.0,-0.4829801917076111,0.2046977281570434,0.2782824337482452,0.0799523890018463,0.0,0.0,0.1065246015787124,25.80842971801757,25.0,-189.2786407470703,-3580.059814453125,15.284467697143556,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.48052978515625,302.5396423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17976.353515625,18000.0,0.0,0.0,0.0432018600404262,0.0,0.0,0.0,0.0,1.0,0.0018510095542296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097417801618576,0.1038731932640075,-0.0064553869888186,0.0,4.38443967141211e-05,0.0,0.0,3.999078273773194,0.0,0.0,0.0,0.2699094712734222,4.0,0.0,1.0
284040,292.18768310546875,297.1499938964844,293.1499938964844,0.0082647521048784,-550.8597412109375,300.9408264160156,0.655092716217041,0.050000000745058,0.045328002423048,291.8435974121094,297.1499938964844,293.1499938964844,0.0130349332466721,-740.7646484375,303.6927490234375,0.655092716217041,0.050000000745058,0.0477325692772865,292.1617431640625,297.1499938964844,293.1499938964844,0.0086437538266181,-440.9057922363281,301.22998046875,0.655092716217041,0.050000000745058,0.0352551117539405,292.08819580078125,297.1499938964844,293.1499938964844,0.0096288044005632,-636.849609375,301.9146423339844,0.655092716217041,0.050000000745058,0.0477325692772865,292.550048828125,297.1499938964844,293.1499938964844,0.0047705052420496,-1785.325439453125,297.4452209472656,0.655092716217041,0.050000000745058,0.2264227569103241,290.9757080078125,291.1499938964844,270.3139038085937,269.9109802246094,283.1419982910156,292.5487976074219,290.9466552734375,1.0,0.1146545484662056,1.0,1.0,0.994405210018158,1.0,-0.4829801917076111,0.2046977281570434,0.2782824337482452,0.0799523890018463,0.0,0.0,0.1065246015787124,25.80842971801757,25.0,-189.2786407470703,-3580.059814453125,15.284467697143556,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.48052978515625,302.5396423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17976.353515625,18000.0,0.0,0.0,0.0432018600404262,0.0,0.0,0.0,0.0,1.0,0.0018510095542296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097417801618576,0.1038731932640075,-0.0064553869888186,0.0,4.38443967141211e-05,0.0,0.0,3.999078273773194,0.0,0.0,0.0,0.2699094712734222,4.0,0.0,1.0
284100,292.19293212890625,297.1499938964844,293.1499938964844,0.008488587103784,-561.393310546875,301.083740234375,0.655937671661377,0.050000000745058,0.0453257896006107,291.8478698730469,297.1499938964844,293.1499938964844,0.0136253917589783,-756.0574951171875,303.9094543457031,0.655937671661377,0.050000000745058,0.0477302372455596,292.1664733886719,297.1499938964844,293.1499938964844,0.008888860233128,-449.3953552246094,301.37994384765625,0.655937671661377,0.050000000745058,0.0352533906698226,292.0934143066406,297.1499938964844,293.1499938964844,0.0099306060001254,-649.1513671875,302.078857421875,0.655937671661377,0.050000000745058,0.0477302372455596,292.5539245605469,297.1499938964844,293.1499938964844,0.0048583131283521,-1818.0771484375,297.514404296875,0.655937671661377,0.050000000745058,0.2264117002487182,290.9247131347656,291.1499938964844,270.3210754394531,269.9205627441406,283.1477355957031,292.552734375,290.9040832519531,1.0,0.114478975534439,1.0,1.0,0.9941866397857666,1.0,-0.48295658826828,0.2046777606010437,0.2782788276672363,0.0799793377518653,0.0,0.0,0.1267299354076385,25.74964714050293,25.0,-144.95738220214844,-3637.603515625,15.234810829162598,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1292724609375,302.69488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.76953125,18000.0,0.0,0.0,0.0504136905074119,0.0,0.0,0.0,0.0,1.0,0.0010060704080387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049872413277626,0.1069917529821395,-0.0020045121200382,0.0,5.116348620504141e-05,0.0,0.0,4.131255626678467,0.0,0.0,0.0,0.2705805599689483,4.0,0.0,1.0
284160,292.1981201171875,297.1499938964844,293.1499938964844,0.0087086157873272,-571.1259765625,301.2308959960937,0.6567293405532837,0.050000000745058,0.0453237369656562,291.8522033691406,297.1499938964844,293.1499938964844,0.0142305837944149,-770.2955932617188,304.1269226074219,0.6567293405532837,0.050000000745058,0.0477280765771865,292.17120361328125,297.1499938964844,293.1499938964844,0.0091307759284973,-457.2503051757813,301.53387451171875,0.6567293405532837,0.050000000745058,0.0352517962455749,292.0986022949219,297.1499938964844,293.1499938964844,0.0102307824417948,-660.5438232421875,302.2462158203125,0.6567293405532837,0.050000000745058,0.0477280765771865,292.557861328125,297.1499938964844,293.1499938964844,0.0049423403106629,-1848.176025390625,297.59228515625,0.6567293405532837,0.050000000745058,0.2264014482498169,290.89129638671875,291.1499938964844,270.3277893066406,269.92950439453125,283.1532897949219,292.556640625,290.8804016113281,1.0,0.1143161430954933,1.0,1.0,0.9939680099487304,1.0,-0.4829347431659698,0.2046583294868469,0.2782764136791229,0.0800070688128471,0.0,0.0,0.1474208682775497,25.69523048400879,25.0,-90.80068969726562,-3711.4208984375,15.18884563446045,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8319702148437,302.89190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.8828125,18000.0,0.0,0.0,0.057734228670597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136649847030639,0.1136692017316818,-4.220687515044119e-06,0.0,5.859290104126558e-05,0.0,0.0,4.40457820892334,0.0,0.0,0.0,0.2716650664806366,4.0,0.0,1.0
284220,292.20880126953125,297.1499938964844,293.1499938964844,0.0091259283944964,-587.766357421875,301.5347595214844,0.6726206541061401,0.050000000745058,0.0452867299318313,291.8773498535156,297.1499938964844,293.1499938964844,0.0269247852265834,-1070.3699951171875,304.12457275390625,0.7527667284011841,0.0765852406620979,0.0668461993336677,292.1808166503906,297.1499938964844,293.1499938964844,0.0095928469672799,-470.72015380859375,301.8504638671875,0.6726206541061401,0.050000000745058,0.035223014652729,292.1089782714844,297.1499938964844,293.1499938964844,0.0108113922178745,-680.1188354492188,302.58697509765625,0.6726206541061401,0.050000000745058,0.0476891100406646,292.5663757324219,297.1499938964844,293.1499938964844,0.0050930916331708,-1898.49560546875,297.7715148925781,0.6726206541061401,0.050000000745058,0.2262165993452072,290.87841796875,291.1499938964844,270.3398742675781,269.94549560546875,283.17144775390625,292.5649719238281,290.8803405761719,1.0,0.1143348589539527,1.0,1.0,0.9935307502746582,1.0,-0.5055254697799683,0.214016392827034,0.2915090918540954,0.0848431959748268,0.0,0.0,0.1851424872875213,24.888782501220703,25.0,-7.4337873458862305,-3953.54150390625,15.84657382965088,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3899841308594,303.1786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17930.396484375,18000.0,0.0,0.0,0.0723782032728195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322527080774307,0.1322569549083709,-4.247347078489838e-06,0.0,7.345467747654766e-05,0.0,0.0,5.177375316619873,0.0,0.0,0.0,0.2745462954044342,4.0,0.0,1.0
284280,292.20880126953125,297.1499938964844,293.1499938964844,0.0091259283944964,-587.766357421875,301.5347595214844,0.6726206541061401,0.050000000745058,0.0452867299318313,291.8773498535156,297.1499938964844,293.1499938964844,0.0269247852265834,-1070.3699951171875,304.12457275390625,0.7527667284011841,0.0765852406620979,0.0668461993336677,292.1808166503906,297.1499938964844,293.1499938964844,0.0095928469672799,-470.72015380859375,301.8504638671875,0.6726206541061401,0.050000000745058,0.035223014652729,292.1089782714844,297.1499938964844,293.1499938964844,0.0108113922178745,-680.1188354492188,302.58697509765625,0.6726206541061401,0.050000000745058,0.0476891100406646,292.5663757324219,297.1499938964844,293.1499938964844,0.0050930916331708,-1898.49560546875,297.7715148925781,0.6726206541061401,0.050000000745058,0.2262165993452072,290.87841796875,291.1499938964844,270.3398742675781,269.94549560546875,283.17144775390625,292.5649719238281,290.8803405761719,1.0,0.1143348589539527,1.0,1.0,0.9935307502746582,1.0,-0.5055254697799683,0.214016392827034,0.2915090918540954,0.0848431959748268,0.0,0.0,0.1851424872875213,24.888782501220703,25.0,-7.4337873458862305,-3953.54150390625,15.84657382965088,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3899841308594,303.1786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17930.396484375,18000.0,0.0,0.0,0.0723782032728195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322527080774307,0.1322569549083709,-4.247347078489838e-06,0.0,7.345467747654766e-05,0.0,0.0,5.177375316619873,0.0,0.0,0.0,0.2745462954044342,4.0,0.0,1.0
284340,292.2196655273437,297.1499938964844,293.1499938964844,0.0100066252052783,-636.749267578125,301.7444152832031,0.6908255219459534,0.050000000745058,0.0452519133687019,291.9399719238281,297.1499938964844,293.1499938964844,0.0493666008114814,-1472.1904296875,304.095458984375,0.841645359992981,0.0961743518710136,0.0869648829102516,292.1907958984375,297.1499938964844,293.1499938964844,0.0105771925300359,-510.2532958984375,302.08551025390625,0.6908255219459534,0.050000000745058,0.0351959317922592,292.1195678710937,297.1499938964844,293.1499938964844,0.0120876319706439,-737.8629760742188,302.8756103515625,0.6908255219459534,0.050000000745058,0.0476524420082569,292.5769958496094,297.1499938964844,293.1499938964844,0.0053577171638607,-2038.8251953125,297.7016296386719,0.6908255219459534,0.050000000745058,0.2260426729917526,290.3516540527344,291.1499938964844,270.3500061035156,269.95867919921875,283.1903076171875,292.5755310058594,289.82781982421875,1.0,0.1147616952657699,1.0,1.0,0.993093490600586,1.0,-0.5293439626693726,0.2239166647195816,0.3054272830486297,0.0899644270539283,0.0,0.0,0.0,24.154130935668945,25.0,-2034.2794189453125,-0.0,16.671960830688477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2865295410156,301.5878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.734658261694856e-17,-3.7349421500810835e-17,2.840805603177757e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284400,292.2196655273437,297.1499938964844,293.1499938964844,0.0100066252052783,-636.749267578125,301.7444152832031,0.6908255219459534,0.050000000745058,0.0452519133687019,291.9399719238281,297.1499938964844,293.1499938964844,0.0493666008114814,-1472.1904296875,304.095458984375,0.841645359992981,0.0961743518710136,0.0869648829102516,292.1907958984375,297.1499938964844,293.1499938964844,0.0105771925300359,-510.2532958984375,302.08551025390625,0.6908255219459534,0.050000000745058,0.0351959317922592,292.1195678710937,297.1499938964844,293.1499938964844,0.0120876319706439,-737.8629760742188,302.8756103515625,0.6908255219459534,0.050000000745058,0.0476524420082569,292.5769958496094,297.1499938964844,293.1499938964844,0.0053577171638607,-2038.8251953125,297.7016296386719,0.6908255219459534,0.050000000745058,0.2260426729917526,290.3516540527344,291.1499938964844,270.3500061035156,269.95867919921875,283.1903076171875,292.5755310058594,289.82781982421875,1.0,0.1147616952657699,1.0,1.0,0.993093490600586,1.0,-0.5293439626693726,0.2239166647195816,0.3054272830486297,0.0899644270539283,0.0,0.0,0.0,24.154130935668945,25.0,-2034.2794189453125,-0.0,16.671960830688477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2865295410156,301.5878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.734658261694856e-17,-3.7349421500810835e-17,2.840805603177757e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284460,292.2279663085937,297.1499938964844,293.1499938964844,0.0118620032444596,-739.5450439453125,301.7728271484375,0.7058753967285156,0.050000000745058,0.0452274121344089,292.0111083984375,297.1499938964844,293.1499938964844,0.0747654139995575,-1965.849365234375,304.0719909667969,0.9090363383293152,0.1124151721596717,0.1028805449604988,292.1990661621094,297.1499938964844,293.1499938964844,0.0126616973429918,-592.603759765625,302.1728515625,0.7058753967285156,0.050000000745058,0.0351768769323825,292.12921142578125,297.1499938964844,293.1499938964844,0.0148528488352894,-856.7161865234375,303.096435546875,0.7058753967285156,0.050000000745058,0.04762664437294,292.5846862792969,297.1499938964844,293.1499938964844,0.0059429928660392,-2368.683837890625,297.02618408203125,0.7058753967285156,0.050000000745058,0.2259202897548675,288.44921875,291.1499938964844,270.35797119140625,269.9692077636719,283.20245361328125,292.5837097167969,288.1488037109375,1.0,0.1154233962297439,1.0,1.0,0.9928866624832152,1.0,-0.5482145547866821,0.2318040132522583,0.3164105415344238,0.0939913541078567,0.0,0.0,0.0,23.6560287475586,25.0,-2030.033203125,-0.0,17.43422508239746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2865295410156,301.5878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.618652583541284e-21,8.253357736048357e-21,-2.6347047486102897e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284520,292.2279663085937,297.1499938964844,293.1499938964844,0.0118620032444596,-739.5450439453125,301.7728271484375,0.7058753967285156,0.050000000745058,0.0452274121344089,292.0111083984375,297.1499938964844,293.1499938964844,0.0747654139995575,-1965.849365234375,304.0719909667969,0.9090363383293152,0.1124151721596717,0.1028805449604988,292.1990661621094,297.1499938964844,293.1499938964844,0.0126616973429918,-592.603759765625,302.1728515625,0.7058753967285156,0.050000000745058,0.0351768769323825,292.12921142578125,297.1499938964844,293.1499938964844,0.0148528488352894,-856.7161865234375,303.096435546875,0.7058753967285156,0.050000000745058,0.04762664437294,292.5846862792969,297.1499938964844,293.1499938964844,0.0059429928660392,-2368.683837890625,297.02618408203125,0.7058753967285156,0.050000000745058,0.2259202897548675,288.44921875,291.1499938964844,270.35797119140625,269.9692077636719,283.20245361328125,292.5837097167969,288.1488037109375,1.0,0.1154233962297439,1.0,1.0,0.9928866624832152,1.0,-0.5482145547866821,0.2318040132522583,0.3164105415344238,0.0939913541078567,0.0,0.0,0.0,23.6560287475586,25.0,-2030.033203125,-0.0,17.43422508239746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2865295410156,301.5878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.618652583541284e-21,8.253357736048357e-21,-2.6347047486102897e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284580,292.2359313964844,297.1499938964844,293.1499938964844,0.013547777198255,-814.4880981445312,301.97900390625,0.7174490690231323,0.050000000745058,0.0452100001275539,292.08111572265625,297.1499938964844,293.1499938964844,0.0948673784732818,-2388.907958984375,304.0649719238281,0.970819652080536,0.1270702928304672,0.1170602962374687,292.20703125,297.1499938964844,293.1499938964844,0.0145946601405739,-652.6734619140625,302.42218017578125,0.7174490690231323,0.050000000745058,0.0351633355021476,292.1386108398437,297.1499938964844,293.1499938964844,0.0175371430814266,-943.3327026367188,303.441162109375,0.7174490690231323,0.050000000745058,0.047608308494091,292.59228515625,297.1499938964844,293.1499938964844,0.0063853333704173,-2605.4091796875,296.71533203125,0.7174490690231323,0.050000000745058,0.225833311676979,287.2634582519531,291.1499938964844,270.36376953125,269.9775390625,283.21160888671875,292.5912475585937,287.035400390625,1.0,0.1162557899951934,1.0,1.0,0.9926798343658448,1.0,-0.5638328790664673,0.238339751958847,0.3254931271076202,0.0973575338721275,0.0,0.0,0.0,23.32215118408203,25.0,-1645.5050048828125,-0.0,18.20603370666504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2865295410156,301.5878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9387686850562985e-21,7.543022039573413e-21,-2.604253152568723e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284640,292.2359313964844,297.1499938964844,293.1499938964844,0.013547777198255,-814.4880981445312,301.97900390625,0.7174490690231323,0.050000000745058,0.0452100001275539,292.08111572265625,297.1499938964844,293.1499938964844,0.0948673784732818,-2388.907958984375,304.0649719238281,0.970819652080536,0.1270702928304672,0.1170602962374687,292.20703125,297.1499938964844,293.1499938964844,0.0145946601405739,-652.6734619140625,302.42218017578125,0.7174490690231323,0.050000000745058,0.0351633355021476,292.1386108398437,297.1499938964844,293.1499938964844,0.0175371430814266,-943.3327026367188,303.441162109375,0.7174490690231323,0.050000000745058,0.047608308494091,292.59228515625,297.1499938964844,293.1499938964844,0.0063853333704173,-2605.4091796875,296.71533203125,0.7174490690231323,0.050000000745058,0.225833311676979,287.2634582519531,291.1499938964844,270.36376953125,269.9775390625,283.21160888671875,292.5912475585937,287.035400390625,1.0,0.1162557899951934,1.0,1.0,0.9926798343658448,1.0,-0.5638328790664673,0.238339751958847,0.3254931271076202,0.0973575338721275,0.0,0.0,0.0,23.32215118408203,25.0,-1645.5050048828125,-0.0,18.20603370666504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2865295410156,301.5878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9387686850562985e-21,7.543022039573413e-21,-2.604253152568723e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284700,292.240234375,297.1499938964844,293.1499938964844,0.0144399292767047,-848.7728881835938,302.1114196777344,0.7090719938278198,0.050000000745058,0.0452225543558597,292.1074523925781,297.1499938964844,293.1499938964844,0.0939466655254364,-2360.200439453125,304.08221435546875,0.9427364468574524,0.1354288458824157,0.1116460561752319,292.211181640625,297.1499938964844,293.1499938964844,0.0156323853880167,-680.1829223632812,302.5746459960937,0.7090719938278198,0.050000000745058,0.0351730957627296,292.1434326171875,297.1499938964844,293.1499938964844,0.0190328694880008,-982.986083984375,303.63671875,0.7090719938278198,0.050000000745058,0.0476215258240699,292.59625244140625,297.1499938964844,293.1499938964844,0.006595236249268,-2713.28076171875,296.6121826171875,0.7090719938278198,0.050000000745058,0.2258960157632827,286.7679138183594,291.1499938964844,270.36590576171875,269.9809265136719,283.2161865234375,292.5951843261719,286.5674133300781,1.0,0.1165583282709121,1.0,1.0,0.9925764203071594,1.0,-0.5591101050376892,0.2363220453262329,0.3227880597114563,0.0964351296424865,0.0,0.0,0.0,23.61905288696289,25.0,-1448.080078125,-0.0,18.11454200744629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2865295410156,301.5878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938423353306429e-21,-7.542673072752492e-21,2.6042497194460628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
