time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284760,292.2447814941406,297.1499938964844,293.1499938964844,0.0153561970219016,-880.5048217773438,302.260009765625,0.696994423866272,0.050000000745058,0.0452414043247699,292.1196594238281,297.1499938964844,293.1499938964844,0.0882294774055481,-2252.72998046875,304.10498046875,0.9012300372123718,0.1462221145629882,0.1040919423103332,292.2155456542969,297.1499938964844,293.1499938964844,0.0167082566767931,-705.66552734375,302.7421875,0.696994423866272,0.050000000745058,0.0351877585053443,292.1483764648437,297.1499938964844,293.1499938964844,0.020583601668477,-1019.7692260742188,303.8441162109375,0.696994423866272,0.050000000745058,0.0476413778960704,292.6000366210937,297.1499938964844,293.1499938964844,0.0067973849363625,-2813.295654296875,296.5433654785156,0.696994423866272,0.050000000745058,0.2259901762008667,286.33807373046875,291.1499938964844,270.3675842285156,269.9837951660156,283.2198486328125,292.5990295410156,286.16162109375,1.0,0.116740807890892,1.0,1.0,0.9924668669700624,1.0,-0.5498208403587341,0.2323773056268692,0.3174435198307037,0.0945740416646003,0.0,0.0,0.0,24.046480178833008,28.0,-1258.883544921875,-0.0,17.904760360717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2865295410156,301.5878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384084091254404e-21,7.542654493500452e-21,-2.60424588242662e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284820,292.254638671875,297.1499938964844,293.1499938964844,0.0172668173909187,-937.632080078125,302.5916748046875,0.6943579912185669,0.050000000745058,0.0452457889914512,292.12579345703125,297.1499938964844,293.1499938964844,0.0985147207975387,-2333.66015625,304.0998840332031,0.8824185729026794,0.1710937768220901,0.0989401042461395,292.22479248046875,297.1499938964844,293.1499938964844,0.0189947728067636,-751.5950317382812,303.1099548339844,0.6943579912185669,0.050000000745058,0.0351911708712577,292.1589050292969,297.1499938964844,293.1499938964844,0.0257497448474168,-1129.8934326171875,304.13330078125,0.7072730660438538,0.0575368516147136,0.050193041563034,292.6065673828125,297.1499938964844,293.1499938964844,0.007176904939115,-2993.06787109375,296.4826965332031,0.6943579912185669,0.050000000745058,0.2260120958089828,285.6199645996094,291.1499938964844,270.3695983886719,269.9881591796875,283.2226257324219,292.6056823730469,285.4761657714844,1.0,0.118495412170887,1.0,1.0,0.992247760295868,1.0,-0.5591744780540466,0.2365034520626068,0.3226709961891174,0.0961258634924888,0.0,0.0,0.0,24.23311996459961,46.0,-960.9908447265624,-0.0,18.29960060119629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2865295410156,301.5878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542653685706885e-21,-2.6042456804782284e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284880,292.254638671875,297.1499938964844,293.1499938964844,0.0172668173909187,-937.632080078125,302.5916748046875,0.6943579912185669,0.050000000745058,0.0452457889914512,292.12579345703125,297.1499938964844,293.1499938964844,0.0985147207975387,-2333.66015625,304.0998840332031,0.8824185729026794,0.1710937768220901,0.0989401042461395,292.22479248046875,297.1499938964844,293.1499938964844,0.0189947728067636,-751.5950317382812,303.1099548339844,0.6943579912185669,0.050000000745058,0.0351911708712577,292.1589050292969,297.1499938964844,293.1499938964844,0.0257497448474168,-1129.8934326171875,304.13330078125,0.7072730660438538,0.0575368516147136,0.050193041563034,292.6065673828125,297.1499938964844,293.1499938964844,0.007176904939115,-2993.06787109375,296.4826965332031,0.6943579912185669,0.050000000745058,0.2260120958089828,285.6199645996094,291.1499938964844,270.3695983886719,269.9881591796875,283.2226257324219,292.6056823730469,285.4761657714844,1.0,0.118495412170887,1.0,1.0,0.992247760295868,1.0,-0.5591744780540466,0.2365034520626068,0.3226709961891174,0.0961258634924888,0.0,0.0,0.0,24.23311996459961,46.0,-960.9908447265624,-0.0,18.29960060119629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2865295410156,301.5878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542653685706885e-21,-2.6042456804782284e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284940,292.2652282714844,297.1499938964844,293.1499938964844,0.0193626042455434,-993.829833984375,302.95343017578125,0.6675561666488647,0.050000000745058,0.0452973917126655,292.15576171875,297.1499938964844,293.1499938964844,0.1166369542479515,-2829.810791015625,304.08270263671875,0.9130735397338868,0.1910737454891204,0.1220634803175926,292.2344055175781,297.1499938964844,293.1499938964844,0.0216223262250423,-795.2465209960938,303.507568359375,0.6675561666488647,0.050000000745058,0.0352313034236431,292.18896484375,297.1499938964844,293.1499938964844,0.05234345048666,-1593.8095703125,304.09490966796875,0.7541338801383972,0.0766125321388244,0.0687032043933868,292.613525390625,297.1499938964844,293.1499938964844,0.0075534889474511,-3161.443115234375,296.4786376953125,0.6675561666488647,0.050000000745058,0.226269856095314,285.008056640625,291.1499938964844,270.3699951171875,269.9907531738281,283.22686767578125,292.61248779296875,284.89239501953125,1.0,0.1283063143491745,1.0,1.0,0.9920286536216736,1.0,-0.5970901250839233,0.2524233758449554,0.3446667492389679,0.1043175011873245,0.0,0.0,0.0,25.930044174194336,64.0,-762.0350341796875,-0.0,23.19429397583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2865295410156,301.5878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542653685706885e-21,-2.6042456804782284e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285000,292.2652282714844,297.1499938964844,293.1499938964844,0.0193626042455434,-993.829833984375,302.95343017578125,0.6675561666488647,0.050000000745058,0.0452973917126655,292.15576171875,297.1499938964844,293.1499938964844,0.1166369542479515,-2829.810791015625,304.08270263671875,0.9130735397338868,0.1910737454891204,0.1220634803175926,292.2344055175781,297.1499938964844,293.1499938964844,0.0216223262250423,-795.2465209960938,303.507568359375,0.6675561666488647,0.050000000745058,0.0352313034236431,292.18896484375,297.1499938964844,293.1499938964844,0.05234345048666,-1593.8095703125,304.09490966796875,0.7541338801383972,0.0766125321388244,0.0687032043933868,292.613525390625,297.1499938964844,293.1499938964844,0.0075534889474511,-3161.443115234375,296.4786376953125,0.6675561666488647,0.050000000745058,0.226269856095314,285.008056640625,291.1499938964844,270.3699951171875,269.9907531738281,283.22686767578125,292.61248779296875,284.89239501953125,1.0,0.1283063143491745,1.0,1.0,0.9920286536216736,1.0,-0.5970901250839233,0.2524233758449554,0.3446667492389679,0.1043175011873245,0.0,0.0,0.0,25.930044174194336,64.0,-762.0350341796875,-0.0,23.19429397583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2865295410156,301.5878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542653685706885e-21,-2.6042456804782284e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285060,292.2777099609375,297.1499938964844,293.1499938964844,0.0219008512794971,-1042.5623779296875,303.33160400390625,0.633135199546814,0.050000000745058,0.0453956425189971,292.2530517578125,297.1499938964844,293.1499938964844,0.1788585782051086,-3965.288818359375,303.999267578125,0.9660153388977052,0.1967085003852844,0.1668869704008102,292.2456970214844,297.1499938964844,293.1499938964844,0.0246333759278059,-836.3899536132812,303.9217224121094,0.633135199546814,0.050000000745058,0.0353077203035354,292.2373352050781,297.1499938964844,293.1499938964844,0.0733458697795867,-1985.7088623046875,304.07879638671875,0.7621902227401733,0.0911727547645568,0.0834515020251274,292.6254272460937,297.1499938964844,293.1499938964844,0.007912702858448,-3314.5126953125,296.5020751953125,0.633135199546814,0.050000000745058,0.2267606258392334,284.48828125,291.1499938964844,270.368896484375,269.9917907714844,283.2133483886719,292.623779296875,284.4032897949219,1.0,0.1453460156917572,1.0,1.0,0.991839587688446,1.0,-0.6705129146575928,0.2841794788837433,0.3863334059715271,0.1188328713178634,0.0,0.0,0.0,29.173070907592773,67.0,-610.2328491210938,-0.0,33.228782653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2865295410156,301.5878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542653685706885e-21,-2.6042456804782284e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285120,292.2777099609375,297.1499938964844,293.1499938964844,0.0219008512794971,-1042.5623779296875,303.33160400390625,0.633135199546814,0.050000000745058,0.0453956425189971,292.2530517578125,297.1499938964844,293.1499938964844,0.1788585782051086,-3965.288818359375,303.999267578125,0.9660153388977052,0.1967085003852844,0.1668869704008102,292.2456970214844,297.1499938964844,293.1499938964844,0.0246333759278059,-836.3899536132812,303.9217224121094,0.633135199546814,0.050000000745058,0.0353077203035354,292.2373352050781,297.1499938964844,293.1499938964844,0.0733458697795867,-1985.7088623046875,304.07879638671875,0.7621902227401733,0.0911727547645568,0.0834515020251274,292.6254272460937,297.1499938964844,293.1499938964844,0.007912702858448,-3314.5126953125,296.5020751953125,0.633135199546814,0.050000000745058,0.2267606258392334,284.48828125,291.1499938964844,270.368896484375,269.9917907714844,283.2133483886719,292.623779296875,284.4032897949219,1.0,0.1453460156917572,1.0,1.0,0.991839587688446,1.0,-0.6705129146575928,0.2841794788837433,0.3863334059715271,0.1188328713178634,0.0,0.0,0.0,29.173070907592773,67.0,-610.2328491210938,-0.0,33.228782653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2865295410156,301.5878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542653685706885e-21,-2.6042456804782284e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285180,292.2931213378906,297.1499938964844,293.1499938964844,0.0246344022452831,-1089.6827392578125,303.7146301269531,0.5884943604469299,0.050000000745058,0.0455875173211097,292.39990234375,297.1499938964844,293.1499938964844,0.2023467719554901,-4376.322265625,304.0170593261719,0.9184569120407104,0.1895245611667633,0.1808658391237259,292.2611389160156,297.1499938964844,293.1499938964844,0.032707717269659,-944.4047241210938,304.1273803710937,0.6087827086448669,0.0593542903661727,0.0388317219913005,292.291259765625,297.1499938964844,293.1499938964844,0.0900859162211418,-2321.73193359375,304.0748291015625,0.7430286407470703,0.1033679991960525,0.0956877842545509,292.6444091796875,297.1499938964844,293.1499938964844,0.0082515915855765,-3449.531005859375,296.544677734375,0.5884943604469299,0.050000000745058,0.227719098329544,284.0841064453125,291.1499938964844,270.3665466308594,269.9913635253906,283.2069396972656,292.6421813964844,284.0292053222656,1.0,0.1613063365221023,1.0,1.0,0.9916505217552184,1.0,-0.7064592838287354,0.2997970581054687,0.4066622257232666,0.1261457800865173,0.0,0.0,0.0,34.610931396484375,55.0,-460.9586486816406,-0.0,43.58692932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2865295410156,301.5878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542653685706885e-21,-2.6042456804782284e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285240,292.2931213378906,297.1499938964844,293.1499938964844,0.0246344022452831,-1089.6827392578125,303.7146301269531,0.5884943604469299,0.050000000745058,0.0455875173211097,292.39990234375,297.1499938964844,293.1499938964844,0.2023467719554901,-4376.322265625,304.0170593261719,0.9184569120407104,0.1895245611667633,0.1808658391237259,292.2611389160156,297.1499938964844,293.1499938964844,0.032707717269659,-944.4047241210938,304.1273803710937,0.6087827086448669,0.0593542903661727,0.0388317219913005,292.291259765625,297.1499938964844,293.1499938964844,0.0900859162211418,-2321.73193359375,304.0748291015625,0.7430286407470703,0.1033679991960525,0.0956877842545509,292.6444091796875,297.1499938964844,293.1499938964844,0.0082515915855765,-3449.531005859375,296.544677734375,0.5884943604469299,0.050000000745058,0.227719098329544,284.0841064453125,291.1499938964844,270.3665466308594,269.9913635253906,283.2069396972656,292.6421813964844,284.0292053222656,1.0,0.1613063365221023,1.0,1.0,0.9916505217552184,1.0,-0.7064592838287354,0.2997970581054687,0.4066622257232666,0.1261457800865173,0.0,0.0,0.0,34.610931396484375,55.0,-460.9586486816406,-0.0,43.58692932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2865295410156,301.5878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542653685706885e-21,-2.6042456804782284e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285300,292.3021850585937,297.1499938964844,293.1499938964844,0.0258991289883852,-1107.375,303.9045715332031,0.5755389332771301,0.050000000745058,0.0456545129418373,292.4488830566406,297.1499938964844,293.1499938964844,0.2028751075267791,-4379.9375,304.0401916503906,0.8977240920066833,0.1893959641456604,0.1799010038375854,292.2777404785156,297.1499938964844,293.1499938964844,0.0449163280427455,-1095.2269287109375,304.109375,0.626349151134491,0.0673603266477584,0.0448432713747024,292.3188781738281,297.1499938964844,293.1499938964844,0.0972431823611259,-2465.66259765625,304.0755310058594,0.7424113154411316,0.108822613954544,0.101104661822319,292.6554870605469,297.1499938964844,293.1499938964844,0.0083965389057993,-3499.763427734375,296.5846252441406,0.5755389332771301,0.050000000745058,0.2280537486076355,283.9520568847656,291.1499938964844,270.36492919921875,269.9906921386719,283.2063293457031,292.65313720703125,284.00762939453125,1.0,0.1662896424531936,1.0,1.0,0.9915559887886048,1.0,-0.719498336315155,0.3055363595485687,0.4139619767665863,0.1286879479885101,0.0,0.0,1.0,36.51355743408203,55.0,628.7545166015625,-6176.68603515625,47.47882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.08428955078125,303.0704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,4482.75146484375,18000.0,0.0,0.0,0.0048206644132733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.275288850069046,0.2752903699874878,-1.5346359987233882e-06,0.0,4.89236117573455e-06,0.0,0.0,4.7394633293151855,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
285360,292.31207275390625,297.1499938964844,293.1499938964844,0.0236227698624134,-1032.933349609375,304.1009216308594,0.5691295266151428,0.050000000745058,0.0456903874874115,292.4901123046875,297.1499938964844,293.1499938964844,0.1860028207302093,-4061.306884765625,304.0914001464844,0.8896558284759521,0.190177172422409,0.1802782714366912,292.29998779296875,297.1499938964844,293.1499938964844,0.0489262416958808,-1126.9638671875,304.1098022460937,0.6424027681350708,0.0740448459982872,0.0499842874705791,292.3463439941406,297.1499938964844,293.1499938964844,0.0946549624204635,-2391.684326171875,304.0941162109375,0.7472051978111267,0.1139591112732887,0.1061579883098602,292.6687316894531,297.1499938964844,293.1499938964844,0.0081985350698232,-3289.56591796875,297.1201171875,0.5691295266151428,0.050000000745058,0.2282329499721527,285.1845703125,291.1499938964844,270.363037109375,269.9896850585937,283.20635986328125,292.665771484375,285.9156494140625,1.0,0.1696597933769226,1.0,1.0,0.9917470812797546,1.0,-0.7324440479278564,0.3112450242042541,0.4211990535259247,0.1311993300914764,0.0,0.0,1.0,37.58671569824219,43.0,3279.906005859375,-7964.5810546875,50.45104598999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5029296875,305.99566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,5957.24609375,18000.0,0.0,0.0,0.0283733457326889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7734702825546265,0.7734752893447876,-4.980134235665901e-06,0.0,2.8795338948839344e-05,0.0,0.0,51.79284286499024,0.0,0.0,0.0,0.4479415118694305,4.0,0.0,1.0
285420,292.3424987792969,297.1499938964844,293.1499938964844,0.0261678844690322,-1035.3310546875,304.14129638671875,0.6120245456695557,0.0629198178648948,0.0542988739907741,292.56170654296875,297.1499938964844,293.1499938964844,0.15555140376091,-3477.1845703125,304.1591491699219,0.8980544209480286,0.1923596411943435,0.1821220517158508,292.3520202636719,297.1499938964844,293.1499938964844,0.0498140193521976,-1107.8349609375,304.12139892578125,0.6805492043495178,0.085043266415596,0.0581664554774761,292.4009704589844,297.1499938964844,293.1499938964844,0.0868586152791976,-2195.10009765625,304.1247253417969,0.7719082236289978,0.1232440546154975,0.1152251735329628,292.7038269042969,297.1499938964844,293.1499938964844,0.0073603838682174,-2783.680908203125,298.351318359375,0.5730100870132446,0.050000000745058,0.2281224727630615,288.2724914550781,291.1499938964844,270.35858154296875,269.9869079589844,283.20654296875,292.7001953125,288.5658264160156,1.0,0.1723083704710006,1.0,1.0,0.9921292066574096,1.0,-0.7655541896820068,0.3259419202804565,0.4396122694015503,0.1375373303890228,0.0,0.0,1.0,37.29848098754883,31.0,3085.38037109375,-8037.65673828125,54.51040649414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0913391113281,304.477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,13770.990234375,18000.0,0.0,0.0,0.0762242302298545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193548321723938,1.193560004234314,-1.1764914233935995e-05,0.0,7.735790859442204e-05,0.0,0.0,189.0502471923828,0.0,0.0,0.0,0.6589351892471313,4.0,0.0,1.0
285480,292.3424987792969,297.1499938964844,293.1499938964844,0.0261678844690322,-1035.3310546875,304.14129638671875,0.6120245456695557,0.0629198178648948,0.0542988739907741,292.56170654296875,297.1499938964844,293.1499938964844,0.15555140376091,-3477.1845703125,304.1591491699219,0.8980544209480286,0.1923596411943435,0.1821220517158508,292.3520202636719,297.1499938964844,293.1499938964844,0.0498140193521976,-1107.8349609375,304.12139892578125,0.6805492043495178,0.085043266415596,0.0581664554774761,292.4009704589844,297.1499938964844,293.1499938964844,0.0868586152791976,-2195.10009765625,304.1247253417969,0.7719082236289978,0.1232440546154975,0.1152251735329628,292.7038269042969,297.1499938964844,293.1499938964844,0.0073603838682174,-2783.680908203125,298.351318359375,0.5730100870132446,0.050000000745058,0.2281224727630615,288.2724914550781,291.1499938964844,270.35858154296875,269.9869079589844,283.20654296875,292.7001953125,288.5658264160156,1.0,0.1723083704710006,1.0,1.0,0.9921292066574096,1.0,-0.7655541896820068,0.3259419202804565,0.4396122694015503,0.1375373303890228,0.0,0.0,1.0,37.29848098754883,31.0,3085.38037109375,-8037.65673828125,54.51040649414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0913391113281,304.477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,13770.990234375,18000.0,0.0,0.0,0.0762242302298545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193548321723938,1.193560004234314,-1.1764914233935995e-05,0.0,7.735790859442204e-05,0.0,0.0,189.0502471923828,0.0,0.0,0.0,0.6589351892471313,4.0,0.0,1.0
285540,292.3961181640625,297.1499938964844,293.1499938964844,0.0316102840006351,-1109.44287109375,304.1354064941406,0.6651340126991272,0.0725316181778907,0.0638036727905273,292.61572265625,297.1499938964844,293.1499938964844,0.14308463037014,-3230.403076171875,304.1762084960937,0.9360018968582152,0.1962839365005493,0.1852453052997589,292.4058532714844,297.1499938964844,293.1499938964844,0.0523111596703529,-1126.5977783203125,304.126708984375,0.728975236415863,0.0943502634763717,0.0648267045617103,292.45361328125,297.1499938964844,293.1499938964844,0.0851970687508583,-2141.947265625,304.1356811523437,0.8150383830070496,0.1315490752458572,0.123174138367176,292.74188232421875,297.1499938964844,293.1499938964844,0.0069400859065353,-2542.51025390625,298.9320068359375,0.5939922332763672,0.050000000745058,0.2275849133729934,289.7115478515625,291.1499938964844,270.3533630371094,269.9831848144531,283.20733642578125,292.7383117675781,289.8817138671875,1.0,0.1704152226448059,1.0,1.0,0.9925113320350648,1.0,-0.7975993156433105,0.3402484655380249,0.4573508203029632,0.1436621993780136,0.0,0.0,1.0,34.728057861328125,25.0,2053.277587890625,-7870.7705078125,55.57084655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.638427734375,303.20782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,16739.474609375,19080.0,0.0,0.0,0.1222019866108894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3159339427947998,1.315948247909546,-1.4301248484116512e-05,0.0,0.0001240194833371,0.0,0.0,253.3714904785156,0.0,0.0,0.0,0.7354949712753296,4.0,0.0,1.0
285600,292.3961181640625,297.1499938964844,293.1499938964844,0.0316102840006351,-1109.44287109375,304.1354064941406,0.6651340126991272,0.0725316181778907,0.0638036727905273,292.61572265625,297.1499938964844,293.1499938964844,0.14308463037014,-3230.403076171875,304.1762084960937,0.9360018968582152,0.1962839365005493,0.1852453052997589,292.4058532714844,297.1499938964844,293.1499938964844,0.0523111596703529,-1126.5977783203125,304.126708984375,0.728975236415863,0.0943502634763717,0.0648267045617103,292.45361328125,297.1499938964844,293.1499938964844,0.0851970687508583,-2141.947265625,304.1356811523437,0.8150383830070496,0.1315490752458572,0.123174138367176,292.74188232421875,297.1499938964844,293.1499938964844,0.0069400859065353,-2542.51025390625,298.9320068359375,0.5939922332763672,0.050000000745058,0.2275849133729934,289.7115478515625,291.1499938964844,270.3533630371094,269.9831848144531,283.20733642578125,292.7383117675781,289.8817138671875,1.0,0.1704152226448059,1.0,1.0,0.9925113320350648,1.0,-0.7975993156433105,0.3402484655380249,0.4573508203029632,0.1436621993780136,0.0,0.0,1.0,34.728057861328125,25.0,2053.277587890625,-7870.7705078125,55.57084655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.638427734375,303.20782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,16739.474609375,19080.0,0.0,0.0,0.1222019866108894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3159339427947998,1.315948247909546,-1.4301248484116512e-05,0.0,0.0001240194833371,0.0,0.0,253.3714904785156,0.0,0.0,0.0,0.7354949712753296,4.0,0.0,1.0
285660,292.4524841308594,297.1499938964844,293.1499938964844,0.0351104028522968,-1155.314208984375,304.1344909667969,0.7246720194816589,0.0802013799548149,0.0708775296807289,292.6589660644531,297.1499938964844,293.1499938964844,0.1366039663553238,-3098.715087890625,304.17803955078125,0.989353597164154,0.2010396867990493,0.1894904822111129,292.45751953125,297.1499938964844,293.1499938964844,0.0549498088657856,-1152.4647216796875,304.1300048828125,0.7855587005615234,0.1027262955904007,0.0707249715924263,292.5030517578125,297.1499938964844,293.1499938964844,0.0850858613848686,-2126.349609375,304.1405334472656,0.8687074780464172,0.1391603797674179,0.1303892135620117,292.7796936035156,297.1499938964844,293.1499938964844,0.0066527160815894,-2384.2001953125,299.3043212890625,0.623822033405304,0.050000000745058,0.2269367575645446,290.6361083984375,291.1499938964844,270.3475341796875,269.97869873046875,283.2091064453125,292.7763366699219,290.7469177246094,1.0,0.1672117859125137,1.0,1.0,0.9927781224250792,1.0,-0.8261445760726929,0.3530643880367279,0.4730801880359649,0.1491060703992843,0.0,0.0,1.0,31.54024314880371,25.0,1321.84814453125,-7903.466796875,55.25167465209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0261535644531,302.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18536.716796875,19080.0,0.0,0.0,0.1638486534357071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38477623462677,1.3847920894622805,-1.5836709280847572e-05,0.0,0.0001662855502218,0.0,0.0,295.2532043457031,0.0,0.0,0.0,0.7568541765213013,4.0,0.0,1.0
285720,292.4524841308594,297.1499938964844,293.1499938964844,0.0351104028522968,-1155.314208984375,304.1344909667969,0.7246720194816589,0.0802013799548149,0.0708775296807289,292.6589660644531,297.1499938964844,293.1499938964844,0.1366039663553238,-3098.715087890625,304.17803955078125,0.989353597164154,0.2010396867990493,0.1894904822111129,292.45751953125,297.1499938964844,293.1499938964844,0.0549498088657856,-1152.4647216796875,304.1300048828125,0.7855587005615234,0.1027262955904007,0.0707249715924263,292.5030517578125,297.1499938964844,293.1499938964844,0.0850858613848686,-2126.349609375,304.1405334472656,0.8687074780464172,0.1391603797674179,0.1303892135620117,292.7796936035156,297.1499938964844,293.1499938964844,0.0066527160815894,-2384.2001953125,299.3043212890625,0.623822033405304,0.050000000745058,0.2269367575645446,290.6361083984375,291.1499938964844,270.3475341796875,269.97869873046875,283.2091064453125,292.7763366699219,290.7469177246094,1.0,0.1672117859125137,1.0,1.0,0.9927781224250792,1.0,-0.8261445760726929,0.3530643880367279,0.4730801880359649,0.1491060703992843,0.0,0.0,1.0,31.54024314880371,25.0,1321.84814453125,-7903.466796875,55.25167465209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0261535644531,302.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18536.716796875,19080.0,0.0,0.0,0.1638486534357071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38477623462677,1.3847920894622805,-1.5836709280847572e-05,0.0,0.0001662855502218,0.0,0.0,295.2532043457031,0.0,0.0,0.0,0.7568541765213013,4.0,0.0,1.0
285780,292.5058288574219,297.1499938964844,293.1499938964844,0.0383216552436351,-1199.9044189453125,304.13433837890625,0.752004086971283,0.0870533287525177,0.0771742984652519,292.6685791015625,297.1499938964844,293.1499938964844,0.1077910214662551,-2575.3369140625,304.2166748046875,0.9613012671470642,0.2113924473524093,0.166945144534111,292.5058288574219,297.1499938964844,293.1499938964844,0.0578661747276783,-1184.86279296875,304.1318054199219,0.8148651719093323,0.1104686111211776,0.0762212797999382,292.5489196777344,297.1499938964844,293.1499938964844,0.0859677568078041,-2134.296875,304.1421813964844,0.893949568271637,0.1462510824203491,0.1371873915195465,292.8155517578125,297.1499938964844,293.1499938964844,0.0064648333936929,-2279.31982421875,299.5597839355469,0.6302686929702759,0.050000000745058,0.2268104255199432,291.2688903808594,291.1499938964844,270.3412780761719,269.9735717773437,283.2322082519531,292.8124084472656,291.35308837890625,1.0,0.1644522100687027,1.0,1.0,0.993044912815094,1.0,-0.8158406615257263,0.3483131825923919,0.4675274491310119,0.1473974883556366,0.0,0.0,0.9714736938476562,30.772918701171875,28.0,904.1412963867188,-7869.01904296875,53.06407165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1217041015625,302.7724609375,278.1499938964844,0.0,18000.0,313.1499938964844,19075.599609375,19080.0,0.0,0.0,0.1994200348854065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3947932720184326,1.394809365272522,-1.6127652997965924e-05,0.0,0.000202385985176,0.0,0.0,302.4782409667969,0.0,0.0,0.0,0.7614082098007202,4.0,0.0,1.0
285840,292.5058288574219,297.1499938964844,293.1499938964844,0.0383216552436351,-1199.9044189453125,304.13433837890625,0.752004086971283,0.0870533287525177,0.0771742984652519,292.6685791015625,297.1499938964844,293.1499938964844,0.1077910214662551,-2575.3369140625,304.2166748046875,0.9613012671470642,0.2113924473524093,0.166945144534111,292.5058288574219,297.1499938964844,293.1499938964844,0.0578661747276783,-1184.86279296875,304.1318054199219,0.8148651719093323,0.1104686111211776,0.0762212797999382,292.5489196777344,297.1499938964844,293.1499938964844,0.0859677568078041,-2134.296875,304.1421813964844,0.893949568271637,0.1462510824203491,0.1371873915195465,292.8155517578125,297.1499938964844,293.1499938964844,0.0064648333936929,-2279.31982421875,299.5597839355469,0.6302686929702759,0.050000000745058,0.2268104255199432,291.2688903808594,291.1499938964844,270.3412780761719,269.9735717773437,283.2322082519531,292.8124084472656,291.35308837890625,1.0,0.1644522100687027,1.0,1.0,0.993044912815094,1.0,-0.8158406615257263,0.3483131825923919,0.4675274491310119,0.1473974883556366,0.0,0.0,0.9714736938476562,30.772918701171875,28.0,904.1412963867188,-7869.01904296875,53.06407165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1217041015625,302.7724609375,278.1499938964844,0.0,18000.0,313.1499938964844,19075.599609375,19080.0,0.0,0.0,0.1994200348854065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3947932720184326,1.394809365272522,-1.6127652997965924e-05,0.0,0.000202385985176,0.0,0.0,302.4782409667969,0.0,0.0,0.0,0.7614082098007202,4.0,0.0,1.0
285900,292.53125,297.1499938964844,293.1499938964844,0.0397093035280704,-1219.187744140625,304.1346435546875,0.7697145938873291,0.0902238860726356,0.0800727903842926,292.6591796875,297.1499938964844,293.1499938964844,0.1011005789041519,-2415.2421875,304.2169189453125,0.9532074332237244,0.2193330973386764,0.1575937420129776,292.52880859375,297.1499938964844,293.1499938964844,0.0591800771653652,-1199.64794921875,304.1327209472656,0.8321446180343628,0.1141159683465957,0.0788012146949768,292.5706481933594,297.1499938964844,293.1499938964844,0.0864102095365524,-2138.896484375,304.1427917480469,0.9120277762413024,0.1495948880910873,0.1403858959674835,292.8324279785156,297.1499938964844,293.1499938964844,0.0063805440440773,-2233.61767578125,299.66802978515625,0.6368994116783142,0.050000000745058,0.2266907095909118,291.5382995605469,291.1499938964844,270.3380432128906,269.9708251953125,283.2386779785156,292.82940673828125,291.614990234375,1.0,0.1638333052396774,1.0,1.0,0.9931783080101012,1.0,-0.8203005790710449,0.350410133600235,0.4698904454708099,0.1480166763067245,0.0,0.0,0.918505847454071,30.171958923339844,28.0,784.5701293945312,-7977.40283203125,52.50346374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3870849609375,302.99432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,19646.318359375,20160.0,0.0,0.0,0.2145770788192749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3675875663757324,1.367603421211243,-1.580035859660711e-05,0.0,0.000217768465518,0.0,0.0,288.7873229980469,0.0,0.0,0.0,0.762913167476654,4.0,0.0,1.0
285960,292.5556640625,297.1499938964844,293.1499938964844,0.0409891158342361,-1236.9932861328125,304.1351318359375,0.7840572595596313,0.0932646542787551,0.0828522816300392,292.6481628417969,297.1499938964844,293.1499938964844,0.0946493372321128,-2286.541015625,304.2164306640625,0.948007881641388,0.2277121096849441,0.1521486937999725,292.5508728027344,297.1499938964844,293.1499938964844,0.0604189746081829,-1213.6910400390625,304.13360595703125,0.84573894739151,0.1176506206393241,0.0813012644648552,292.5915222167969,297.1499938964844,293.1499938964844,0.0868464633822441,-2143.6669921875,304.143310546875,0.9269267320632936,0.1528337150812149,0.1434852927923202,292.8484802246094,297.1499938964844,293.1499938964844,0.0063046859577298,-2192.27197265625,299.76708984375,0.6409690380096436,0.050000000745058,0.2266226410865783,291.7854919433594,291.1499938964844,270.3347473144531,269.96795654296875,283.24432373046875,292.8456420898437,291.8564758300781,1.0,0.1636098623275756,1.0,1.0,0.9932168126106262,1.0,-0.823739230632782,0.3519636988639831,0.4717755019664764,0.148654043674469,0.0,0.0,0.8513254523277283,29.84124183654785,31.0,700.7172241210938,-8107.64892578125,52.52432632446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75811767578125,303.3045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,21191.6171875,20160.0,0.0,0.0,0.228037029504776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3308042287826538,1.3308197259902954,-1.5547097063972615e-05,0.0,0.0002314285957254,0.0,0.0,273.1662292480469,0.0,0.0,0.0,0.7322098016738892,4.0,0.0,1.0
286020,292.6017150878906,297.1499938964844,293.1499938964844,0.0433974415063858,-1271.12744140625,304.13604736328125,0.8077197074890137,0.0989802107214927,0.088082417845726,292.628662109375,297.1499938964844,293.1499938964844,0.0859397500753402,-2111.72216796875,304.2085876464844,0.94110906124115,0.2443925142288208,0.1454531103372573,292.59246826171875,297.1499938964844,293.1499938964844,0.0628483369946479,-1242.0665283203125,304.135009765625,0.8689398169517517,0.1243924498558044,0.0860762521624565,292.6308288574219,297.1499938964844,293.1499938964844,0.0878756642341613,-2157.41259765625,304.1437683105469,0.9506043195724488,0.1590075492858886,0.1494010537862777,292.8787841796875,297.1499938964844,293.1499938964844,0.0061733154579997,-2122.0458984375,299.935302734375,0.6462360620498657,0.050000000745058,0.2265403568744659,292.2071533203125,291.1499938964844,270.328125,269.96209716796875,283.25177001953125,292.87615966796875,292.2571105957031,1.0,0.1643552333116531,1.0,1.0,0.9932937622070312,1.0,-0.8347107172012329,0.3569226562976837,0.4777880311012268,0.1507018804550171,0.0,0.0,0.6808085441589355,29.50686264038086,51.0,525.9420166015625,-8230.30078125,53.61067581176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7585754394531,303.8907775878906,278.1499938964844,0.0,18000.0,313.1499938964844,23722.515625,20160.0,0.0,0.0,0.2497057020664215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.047093629837036,1.0471055507659912,-1.20227450679522e-05,0.0,0.00025341953733,0.0,0.0,155.8172149658203,0.0,0.0,0.0,0.6018768548965454,4.0,0.0,1.0
286080,292.6017150878906,297.1499938964844,293.1499938964844,0.0433974415063858,-1271.12744140625,304.13604736328125,0.8077197074890137,0.0989802107214927,0.088082417845726,292.628662109375,297.1499938964844,293.1499938964844,0.0859397500753402,-2111.72216796875,304.2085876464844,0.94110906124115,0.2443925142288208,0.1454531103372573,292.59246826171875,297.1499938964844,293.1499938964844,0.0628483369946479,-1242.0665283203125,304.135009765625,0.8689398169517517,0.1243924498558044,0.0860762521624565,292.6308288574219,297.1499938964844,293.1499938964844,0.0878756642341613,-2157.41259765625,304.1437683105469,0.9506043195724488,0.1590075492858886,0.1494010537862777,292.8787841796875,297.1499938964844,293.1499938964844,0.0061733154579997,-2122.0458984375,299.935302734375,0.6462360620498657,0.050000000745058,0.2265403568744659,292.2071533203125,291.1499938964844,270.328125,269.96209716796875,283.25177001953125,292.87615966796875,292.2571105957031,1.0,0.1643552333116531,1.0,1.0,0.9932937622070312,1.0,-0.8347107172012329,0.3569226562976837,0.4777880311012268,0.1507018804550171,0.0,0.0,0.6808085441589355,29.50686264038086,51.0,525.9420166015625,-8230.30078125,53.61067581176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7585754394531,303.8907775878906,278.1499938964844,0.0,18000.0,313.1499938964844,23722.515625,20160.0,0.0,0.0,0.2497057020664215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.047093629837036,1.0471055507659912,-1.20227450679522e-05,0.0,0.00025341953733,0.0,0.0,155.8172149658203,0.0,0.0,0.0,0.6018768548965454,4.0,0.0,1.0
286140,292.6444702148437,297.1499938964844,293.1499938964844,0.0466629266738891,-1322.545654296875,304.1351623535156,0.8014983534812927,0.1041956320405006,0.0929353684186935,292.6363525390625,297.1499938964844,293.1499938964844,0.0989414751529693,-2367.9990234375,304.1664428710937,0.9605239033699036,0.2561509311199188,0.1659919470548629,292.6311950683594,297.1499938964844,293.1499938964844,0.0664095506072044,-1288.8955078125,304.1339416503906,0.8616479635238647,0.1306590437889099,0.0905800983309745,292.6673889160156,297.1499938964844,293.1499938964844,0.0905109718441963,-2206.721435546875,304.1413269042969,0.9364850521087646,0.1647458374500274,0.1549856662750244,292.90704345703125,297.1499938964844,293.1499938964844,0.0061234408058226,-2095.121337890625,300.0160522460937,0.630926787853241,0.050000000745058,0.2267969995737075,292.3966979980469,291.1499938964844,270.32159423828125,269.9560546875,283.23883056640625,292.9046936035156,292.38873291015625,1.0,0.1740714013576507,1.0,1.0,0.9933707118034364,1.0,-0.8775871396064758,0.3763485848903656,0.5012385249137878,0.1588140875101089,0.0,0.0,0.4977027773857116,31.296003341674805,71.0,126.46714782714844,-7954.455078125,62.69083786010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0683898925781,303.9664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,24046.798828125,19080.0,0.0,0.0,0.2636549472808838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038560271263123,0.6038636565208435,-7.65245840739226e-06,0.0,0.0002675762516446,0.0,0.0,49.88542556762695,0.0,0.0,0.0,0.4118903577327728,4.0,0.0,1.0
286200,292.6444702148437,297.1499938964844,293.1499938964844,0.0466629266738891,-1322.545654296875,304.1351623535156,0.8014983534812927,0.1041956320405006,0.0929353684186935,292.6363525390625,297.1499938964844,293.1499938964844,0.0989414751529693,-2367.9990234375,304.1664428710937,0.9605239033699036,0.2561509311199188,0.1659919470548629,292.6311950683594,297.1499938964844,293.1499938964844,0.0664095506072044,-1288.8955078125,304.1339416503906,0.8616479635238647,0.1306590437889099,0.0905800983309745,292.6673889160156,297.1499938964844,293.1499938964844,0.0905109718441963,-2206.721435546875,304.1413269042969,0.9364850521087646,0.1647458374500274,0.1549856662750244,292.90704345703125,297.1499938964844,293.1499938964844,0.0061234408058226,-2095.121337890625,300.0160522460937,0.630926787853241,0.050000000745058,0.2267969995737075,292.3966979980469,291.1499938964844,270.32159423828125,269.9560546875,283.23883056640625,292.9046936035156,292.38873291015625,1.0,0.1740714013576507,1.0,1.0,0.9933707118034364,1.0,-0.8775871396064758,0.3763485848903656,0.5012385249137878,0.1588140875101089,0.0,0.0,0.4977027773857116,31.296003341674805,71.0,126.46714782714844,-7954.455078125,62.69083786010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0683898925781,303.9664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,24046.798828125,19080.0,0.0,0.0,0.2636549472808838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038560271263123,0.6038636565208435,-7.65245840739226e-06,0.0,0.0002675762516446,0.0,0.0,49.88542556762695,0.0,0.0,0.0,0.4118903577327728,4.0,0.0,1.0
286260,292.684326171875,297.1499938964844,293.1499938964844,0.0528814271092414,-1430.54736328125,304.129638671875,0.7727179527282715,0.1089234799146652,0.0974267572164535,292.7060546875,297.1499938964844,293.1499938964844,0.1370726227760315,-3100.816650390625,304.0967712402344,0.9877105951309204,0.2551810145378113,0.2117968052625656,292.6674499511719,297.1499938964844,293.1499938964844,0.0735005363821983,-1391.916259765625,304.1273498535156,0.832243800163269,0.1364524364471435,0.0948134958744049,292.7014465332031,297.1499938964844,293.1499938964844,0.097650796175003,-2353.46826171875,304.13214111328125,0.8953603506088257,0.1700629293918609,0.160248801112175,292.9342956542969,297.1499938964844,293.1499938964844,0.0062631028704345,-2165.1005859375,299.90142822265625,0.5995849967002869,0.050000000745058,0.2274522930383682,292.0492553710937,291.1499938964844,270.3153076171875,269.9500427246094,283.20916748046875,292.9321594238281,291.9736328125,1.0,0.1914726942777633,1.0,1.0,0.9936305284500122,1.0,-0.9501270651817322,0.4092585742473602,0.5408684611320496,0.173170581459999,0.0,0.0,0.3945714235305786,35.54739761352539,89.0,-512.3871459960938,-7416.271484375,81.89045715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7104797363281,303.71502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,20715.177734375,19080.0,0.0,0.0,0.2683822512626648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34970822930336,0.3497136831283569,-5.461751698021544e-06,0.0,0.0002723738725762,0.0,0.0,18.866804122924805,0.0,0.0,0.0,0.3357142508029938,4.0,0.0,1.0
286320,292.684326171875,297.1499938964844,293.1499938964844,0.0528814271092414,-1430.54736328125,304.129638671875,0.7727179527282715,0.1089234799146652,0.0974267572164535,292.7060546875,297.1499938964844,293.1499938964844,0.1370726227760315,-3100.816650390625,304.0967712402344,0.9877105951309204,0.2551810145378113,0.2117968052625656,292.6674499511719,297.1499938964844,293.1499938964844,0.0735005363821983,-1391.916259765625,304.1273498535156,0.832243800163269,0.1364524364471435,0.0948134958744049,292.7014465332031,297.1499938964844,293.1499938964844,0.097650796175003,-2353.46826171875,304.13214111328125,0.8953603506088257,0.1700629293918609,0.160248801112175,292.9342956542969,297.1499938964844,293.1499938964844,0.0062631028704345,-2165.1005859375,299.90142822265625,0.5995849967002869,0.050000000745058,0.2274522930383682,292.0492553710937,291.1499938964844,270.3153076171875,269.9500427246094,283.20916748046875,292.9321594238281,291.9736328125,1.0,0.1914726942777633,1.0,1.0,0.9936305284500122,1.0,-0.9501270651817322,0.4092585742473602,0.5408684611320496,0.173170581459999,0.0,0.0,0.3945714235305786,35.54739761352539,89.0,-512.3871459960938,-7416.271484375,81.89045715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7104797363281,303.71502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,20715.177734375,19080.0,0.0,0.0,0.2683822512626648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34970822930336,0.3497136831283569,-5.461751698021544e-06,0.0,0.0002723738725762,0.0,0.0,18.866804122924805,0.0,0.0,0.0,0.3357142508029938,4.0,0.0,1.0
286380,292.7214660644531,297.1499938964844,293.1499938964844,0.0599140971899032,-1556.736572265625,304.1248474121094,0.7207213640213013,0.1131875440478324,0.1016990691423416,292.8177795410156,297.1499938964844,293.1499938964844,0.1624626517295837,-3566.698974609375,304.0769348144531,0.9350683689117432,0.2437378317117691,0.2338702082633972,292.7013854980469,297.1499938964844,293.1499938964844,0.0816005542874336,-1513.2578125,304.12158203125,0.7740243077278137,0.141792818903923,0.0988843962550163,292.7331237792969,297.1499938964844,293.1499938964844,0.1063414067029953,-2530.972412109375,304.12384033203125,0.8301845788955688,0.175002634525299,0.1653585135936737,292.961181640625,297.1499938964844,293.1499938964844,0.006507575046271,-2276.92138671875,299.71337890625,0.5413849949836731,0.050000000745058,0.2291488498449325,291.5144958496094,291.1499938964844,270.3094482421875,269.9442443847656,283.1982116699219,292.9591979980469,291.4754638671875,1.0,0.213301345705986,1.0,1.0,0.9938902854919434,1.0,-0.9948275089263916,0.4294433891773224,0.5653841495513916,0.1827369183301925,0.0,0.0,0.3843879103660583,45.10516357421875,77.0,-570.0372314453125,-7670.00244140625,106.82289123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.47998046875,304.51959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,19389.64453125,19080.0,0.0,0.0,0.2648788392543793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3063105344772339,0.306315541267395,-5.0043267947330605e-06,0.0,0.0002688183449208,0.0,0.0,14.938651084899902,0.0,0.0,0.0,0.3189390301704407,4.0,0.0,1.0
286440,292.7214660644531,297.1499938964844,293.1499938964844,0.0599140971899032,-1556.736572265625,304.1248474121094,0.7207213640213013,0.1131875440478324,0.1016990691423416,292.8177795410156,297.1499938964844,293.1499938964844,0.1624626517295837,-3566.698974609375,304.0769348144531,0.9350683689117432,0.2437378317117691,0.2338702082633972,292.7013854980469,297.1499938964844,293.1499938964844,0.0816005542874336,-1513.2578125,304.12158203125,0.7740243077278137,0.141792818903923,0.0988843962550163,292.7331237792969,297.1499938964844,293.1499938964844,0.1063414067029953,-2530.972412109375,304.12384033203125,0.8301845788955688,0.175002634525299,0.1653585135936737,292.961181640625,297.1499938964844,293.1499938964844,0.006507575046271,-2276.92138671875,299.71337890625,0.5413849949836731,0.050000000745058,0.2291488498449325,291.5144958496094,291.1499938964844,270.3094482421875,269.9442443847656,283.1982116699219,292.9591979980469,291.4754638671875,1.0,0.213301345705986,1.0,1.0,0.9938902854919434,1.0,-0.9948275089263916,0.4294433891773224,0.5653841495513916,0.1827369183301925,0.0,0.0,0.3843879103660583,45.10516357421875,77.0,-570.0372314453125,-7670.00244140625,106.82289123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.47998046875,304.51959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,19389.64453125,19080.0,0.0,0.0,0.2648788392543793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3063105344772339,0.306315541267395,-5.0043267947330605e-06,0.0,0.0002688183449208,0.0,0.0,14.938651084899902,0.0,0.0,0.0,0.3189390301704407,4.0,0.0,1.0
286500,292.7392578125,297.1499938964844,293.1499938964844,0.0622786805033683,-1598.81298828125,304.1251525878906,0.7039971947669983,0.1151191964745521,0.103664755821228,292.85333251953125,297.1499938964844,293.1499938964844,0.1611331850290298,-3541.621337890625,304.0925598144531,0.8990004658699036,0.2409532517194748,0.2302086651325225,292.7177429199219,297.1499938964844,293.1499938964844,0.0843626484274864,-1554.062255859375,304.1217346191406,0.756168782711029,0.144265279173851,0.1007903888821601,292.7483215332031,297.1499938964844,293.1499938964844,0.1091929674148559,-2587.08642578125,304.1234436035156,0.8108435273170471,0.1773017197847366,0.1677667051553726,292.9742431640625,297.1499938964844,293.1499938964844,0.0065732835792005,-2303.591796875,299.6734924316406,0.5228402614593506,0.050000000745058,0.2299646288156509,291.4078063964844,291.1499938964844,270.3067321777344,269.9414367675781,283.2025146484375,292.9723205566406,291.39312744140625,1.0,0.2201534211635589,1.0,1.0,0.9940201640129088,1.0,-0.998948335647583,0.4313103854656219,0.5676379799842834,0.1836113631725311,0.0,0.0,0.3784551918506622,49.506473541259766,77.0,-392.7442321777344,-7859.37939453125,115.21089935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2939758300781,305.098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,19226.46875,18000.0,0.0,0.0,0.2612523138523102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3018693625926971,0.3018743097782135,-4.952620656695217e-06,0.0,0.0002651378745213,0.0,0.0,14.55095386505127,0.0,0.0,0.0,0.3018778562545776,4.0,0.0,1.0
