time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286560,292.7564697265625,297.1499938964844,293.1499938964844,0.0642703771591186,-1634.282958984375,304.12603759765625,0.6956578493118286,0.1169430911540985,0.1054574474692344,292.8783874511719,297.1499938964844,293.1499938964844,0.1608130931854248,-3534.72265625,304.103515625,0.8812188506126404,0.239783301949501,0.2284834682941436,292.7336120605469,297.1499938964844,293.1499938964844,0.0867332816123962,-1588.932861328125,304.12255859375,0.7480812668800354,0.146622821688652,0.1025592312216758,292.7630615234375,297.1499938964844,293.1499938964844,0.1116105318069458,-2634.0205078125,304.1238708496094,0.8006163239479065,0.1794909238815307,0.1699988692998886,292.98681640625,297.1499938964844,293.1499938964844,0.0066084815189242,-2318.793212890625,299.649169921875,0.5130797028541565,0.050000000745058,0.2304977625608444,291.3479309082031,291.1499938964844,270.3041687011719,269.93878173828125,283.20611572265625,292.9849853515625,291.33135986328125,1.0,0.2250383496284485,1.0,1.0,0.9943956136703492,1.0,-1.004470705986023,0.4338032305240631,0.5706674456596375,0.1847933232784271,0.0,0.0,0.3711656928062439,52.41556930541992,65.0,-299.2491760253906,-7894.97412109375,121.4495620727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0429382324219,305.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18259.091796875,18000.0,0.0,0.0,0.2567192912101745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859696745872497,0.2859743535518646,-4.682787221099716e-06,0.0,0.0002605374611448,0.0,0.0,12.987998962402344,0.0,0.0,0.0,0.3068130612373352,4.0,0.0,1.0
286620,292.7886657714844,297.1499938964844,293.1499938964844,0.0676834881305694,-1695.343505859375,304.1283874511719,0.693627119064331,0.1203817203640937,0.1086941957473754,292.9123840332031,297.1499938964844,293.1499938964844,0.1618589907884597,-3551.543212890625,304.1170959472656,0.8690814971923828,0.2397399544715881,0.2278978079557418,292.76348876953125,297.1499938964844,293.1499938964844,0.0908934026956558,-1649.9073486328125,304.12481689453125,0.7463627457618713,0.1511080861091613,0.105810672044754,292.7909545898437,297.1499938964844,293.1499938964844,0.1158151924610138,-2714.579345703125,304.1256408691406,0.7965812683105469,0.1836369484663009,0.174079030752182,293.00982666015625,297.1499938964844,293.1499938964844,0.0066481591202318,-2336.883056640625,299.61163330078125,0.5061072111129761,0.050000000745058,0.2309388369321823,291.2615966796875,291.1499938964844,270.2996826171875,269.9338073730469,283.21197509765625,293.0082397460937,291.25811767578125,1.0,0.2297913879156112,1.0,1.0,0.9951465129852296,1.0,-1.0169812440872192,0.4394410252571106,0.5775402784347534,0.1875235438346862,0.0,0.0,0.3633236587047577,54.91573715209961,53.0,-130.26162719726562,-8149.31689453125,128.74705505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3528747558594,306.3056030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18078.033203125,18000.0,0.0,0.0,0.2453277558088302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.275390475988388,0.2753950953483581,-4.609507413988467e-06,0.0,0.0002489764883648,0.0,0.0,12.26518440246582,0.0,0.0,0.0,0.3033722043037414,4.0,0.0,1.0
286680,292.7886657714844,297.1499938964844,293.1499938964844,0.0676834881305694,-1695.343505859375,304.1283874511719,0.693627119064331,0.1203817203640937,0.1086941957473754,292.9123840332031,297.1499938964844,293.1499938964844,0.1618589907884597,-3551.543212890625,304.1170959472656,0.8690814971923828,0.2397399544715881,0.2278978079557418,292.76348876953125,297.1499938964844,293.1499938964844,0.0908934026956558,-1649.9073486328125,304.12481689453125,0.7463627457618713,0.1511080861091613,0.105810672044754,292.7909545898437,297.1499938964844,293.1499938964844,0.1158151924610138,-2714.579345703125,304.1256408691406,0.7965812683105469,0.1836369484663009,0.174079030752182,293.00982666015625,297.1499938964844,293.1499938964844,0.0066481591202318,-2336.883056640625,299.61163330078125,0.5061072111129761,0.050000000745058,0.2309388369321823,291.2615966796875,291.1499938964844,270.2996826171875,269.9338073730469,283.21197509765625,293.0082397460937,291.25811767578125,1.0,0.2297913879156112,1.0,1.0,0.9951465129852296,1.0,-1.0169812440872192,0.4394410252571106,0.5775402784347534,0.1875235438346862,0.0,0.0,0.3633236587047577,54.91573715209961,53.0,-130.26162719726562,-8149.31689453125,128.74705505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3528747558594,306.3056030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18078.033203125,18000.0,0.0,0.0,0.2453277558088302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.275390475988388,0.2753950953483581,-4.609507413988467e-06,0.0,0.0002489764883648,0.0,0.0,12.26518440246582,0.0,0.0,0.0,0.3033722043037414,4.0,0.0,1.0
286740,292.8178405761719,297.1499938964844,293.1499938964844,0.0703615248203277,-1743.099365234375,304.131103515625,0.7048971652984619,0.1236138418316841,0.1115964502096176,292.9364318847656,297.1499938964844,293.1499938964844,0.1630813330411911,-3571.317626953125,304.1259155273437,0.8757774829864502,0.2408743947744369,0.2287333160638809,292.7907409667969,297.1499938964844,293.1499938964844,0.0942702740430831,-1698.767822265625,304.1275634765625,0.7577150464057922,0.1553710252046585,0.108788400888443,292.8164978027344,297.1499938964844,293.1499938964844,0.1191067770123481,-2776.2509765625,304.1282653808594,0.8075940012931824,0.1875517815351486,0.1777809262275695,293.0299377441406,297.1499938964844,293.1499938964844,0.0066392226144671,-2335.644287109375,299.5986022949219,0.5095298290252686,0.050000000745058,0.2307147830724716,291.244873046875,291.1499938964844,270.296142578125,269.92950439453125,283.217041015625,293.028564453125,291.24298095703125,1.0,0.2292449325323104,1.0,1.0,0.99589741230011,1.0,-1.0292160511016846,0.4449426531791687,0.5842733979225159,0.1902515143156051,0.0,0.0,0.3519196510314941,53.86505126953125,41.0,-46.58576202392578,-8292.9970703125,129.91799926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35693359375,306.8770446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18065.537109375,18000.0,0.0,0.0,0.2323692739009857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2641030550003052,0.2641076445579529,-4.57358419225784e-06,0.0,0.0002358252677368,0.0,0.0,11.61805534362793,0.0,0.0,0.0,0.3006637990474701,4.0,0.0,1.0
286800,292.8178405761719,297.1499938964844,293.1499938964844,0.0703615248203277,-1743.099365234375,304.131103515625,0.7048971652984619,0.1236138418316841,0.1115964502096176,292.9364318847656,297.1499938964844,293.1499938964844,0.1630813330411911,-3571.317626953125,304.1259155273437,0.8757774829864502,0.2408743947744369,0.2287333160638809,292.7907409667969,297.1499938964844,293.1499938964844,0.0942702740430831,-1698.767822265625,304.1275634765625,0.7577150464057922,0.1553710252046585,0.108788400888443,292.8164978027344,297.1499938964844,293.1499938964844,0.1191067770123481,-2776.2509765625,304.1282653808594,0.8075940012931824,0.1875517815351486,0.1777809262275695,293.0299377441406,297.1499938964844,293.1499938964844,0.0066392226144671,-2335.644287109375,299.5986022949219,0.5095298290252686,0.050000000745058,0.2307147830724716,291.244873046875,291.1499938964844,270.296142578125,269.92950439453125,283.217041015625,293.028564453125,291.24298095703125,1.0,0.2292449325323104,1.0,1.0,0.99589741230011,1.0,-1.0292160511016846,0.4449426531791687,0.5842733979225159,0.1902515143156051,0.0,0.0,0.3519196510314941,53.86505126953125,41.0,-46.58576202392578,-8292.9970703125,129.91799926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35693359375,306.8770446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18065.537109375,18000.0,0.0,0.0,0.2323692739009857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2641030550003052,0.2641076445579529,-4.57358419225784e-06,0.0,0.0002358252677368,0.0,0.0,11.61805534362793,0.0,0.0,0.0,0.3006637990474701,4.0,0.0,1.0
286860,292.8442687988281,297.1499938964844,293.1499938964844,0.072811983525753,-1787.273681640625,304.13330078125,0.7259352207183838,0.1266669332981109,0.1142359226942062,292.9559631347656,297.1499938964844,293.1499938964844,0.1645679622888565,-3596.429443359375,304.13140869140625,0.8974117040634155,0.2423219680786132,0.2299040406942367,292.8155212402344,297.1499938964844,293.1499938964844,0.0974581986665725,-1744.8631591796875,304.1297302246094,0.7812851667404175,0.1594497114419937,0.1115564554929733,292.8397827148437,297.1499938964844,293.1499938964844,0.1222108006477356,-2834.19921875,304.1303100585937,0.8297580480575562,0.1912786662578582,0.1811942011117935,293.04736328125,297.1499938964844,293.1499938964844,0.006614554207772,-2330.00048828125,299.5852355957031,0.5220828652381897,0.050000000745058,0.2300018668174743,291.2257995605469,291.1499938964844,270.2936706542969,269.9260559082031,283.2215881347656,293.04620361328125,291.22344970703125,1.0,0.224670261144638,1.0,1.0,0.9962506890296936,1.0,-1.0403530597686768,0.4499501287937164,0.5904029011726379,0.1927931755781173,0.0,0.0,0.343036949634552,50.19422149658203,29.0,-28.477325439453125,-8373.5419921875,126.18704223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0792541503906,307.2364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.33203125,18000.0,0.0,0.0,0.2187835574150085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2544584572315216,0.2544629871845245,-4.542980150290532e-06,0.0,0.0002220374881289,0.0,0.0,11.076967239379885,0.0,0.0,0.0,0.2984314858913421,4.0,0.0,1.0
286920,292.8442687988281,297.1499938964844,293.1499938964844,0.072811983525753,-1787.273681640625,304.13330078125,0.7259352207183838,0.1266669332981109,0.1142359226942062,292.9559631347656,297.1499938964844,293.1499938964844,0.1645679622888565,-3596.429443359375,304.13140869140625,0.8974117040634155,0.2423219680786132,0.2299040406942367,292.8155212402344,297.1499938964844,293.1499938964844,0.0974581986665725,-1744.8631591796875,304.1297302246094,0.7812851667404175,0.1594497114419937,0.1115564554929733,292.8397827148437,297.1499938964844,293.1499938964844,0.1222108006477356,-2834.19921875,304.1303100585937,0.8297580480575562,0.1912786662578582,0.1811942011117935,293.04736328125,297.1499938964844,293.1499938964844,0.006614554207772,-2330.00048828125,299.5852355957031,0.5220828652381897,0.050000000745058,0.2300018668174743,291.2257995605469,291.1499938964844,270.2936706542969,269.9260559082031,283.2215881347656,293.04620361328125,291.22344970703125,1.0,0.224670261144638,1.0,1.0,0.9962506890296936,1.0,-1.0403530597686768,0.4499501287937164,0.5904029011726379,0.1927931755781173,0.0,0.0,0.343036949634552,50.19422149658203,29.0,-28.477325439453125,-8373.5419921875,126.18704223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0792541503906,307.2364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.33203125,18000.0,0.0,0.0,0.2187835574150085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2544584572315216,0.2544629871845245,-4.542980150290532e-06,0.0,0.0002220374881289,0.0,0.0,11.076967239379885,0.0,0.0,0.0,0.2984314858913421,4.0,0.0,1.0
286980,292.8682556152344,297.1499938964844,293.1499938964844,0.0750540196895599,-1828.03662109375,304.1351318359375,0.7584971189498901,0.129545047879219,0.1166484951972961,292.972900390625,297.1499938964844,293.1499938964844,0.1660215258598327,-3621.29443359375,304.1351318359375,0.9398697018623352,0.24379962682724,0.2310775965452194,292.8380432128906,297.1499938964844,293.1499938964844,0.100474938750267,-1788.3250732421875,304.1314392089844,0.8193170428276062,0.16335329413414,0.1141472458839416,292.8609924316406,297.1499938964844,293.1499938964844,0.1251353919506073,-2888.571533203125,304.1319885253906,0.8667175769805908,0.1948312222957611,0.1843673884868621,293.0624084472656,297.1499938964844,293.1499938964844,0.00657838024199,-2320.938720703125,299.5724182128906,0.5468936562538147,0.050000000745058,0.2289413958787918,291.2068176269531,291.1499938964844,270.2925109863281,269.923583984375,283.2259826660156,293.0614318847656,291.20263671875,1.0,0.2169679552316665,1.0,1.0,0.996604025363922,1.0,-1.0503029823303225,0.4544154703617096,0.5958875417709351,0.1951040774583816,0.0,0.0,0.3366127610206604,44.65571212768555,25.0,-33.075965881347656,-8397.69140625,118.73670196533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5330810546875,307.4364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18036.11328125,18000.0,0.0,0.0,0.205536738038063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474982291460037,0.2475027441978454,-4.520781658357009e-06,0.0,0.0002085936575895,0.0,0.0,10.692768096923828,0.0,0.0,0.0,0.2968358397483825,4.0,0.0,1.0
287040,292.8682556152344,297.1499938964844,293.1499938964844,0.0750540196895599,-1828.03662109375,304.1351318359375,0.7584971189498901,0.129545047879219,0.1166484951972961,292.972900390625,297.1499938964844,293.1499938964844,0.1660215258598327,-3621.29443359375,304.1351318359375,0.9398697018623352,0.24379962682724,0.2310775965452194,292.8380432128906,297.1499938964844,293.1499938964844,0.100474938750267,-1788.3250732421875,304.1314392089844,0.8193170428276062,0.16335329413414,0.1141472458839416,292.8609924316406,297.1499938964844,293.1499938964844,0.1251353919506073,-2888.571533203125,304.1319885253906,0.8667175769805908,0.1948312222957611,0.1843673884868621,293.0624084472656,297.1499938964844,293.1499938964844,0.00657838024199,-2320.938720703125,299.5724182128906,0.5468936562538147,0.050000000745058,0.2289413958787918,291.2068176269531,291.1499938964844,270.2925109863281,269.923583984375,283.2259826660156,293.0614318847656,291.20263671875,1.0,0.2169679552316665,1.0,1.0,0.996604025363922,1.0,-1.0503029823303225,0.4544154703617096,0.5958875417709351,0.1951040774583816,0.0,0.0,0.3366127610206604,44.65571212768555,25.0,-33.075965881347656,-8397.69140625,118.73670196533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5330810546875,307.4364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18036.11328125,18000.0,0.0,0.0,0.205536738038063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474982291460037,0.2475027441978454,-4.520781658357009e-06,0.0,0.0002085936575895,0.0,0.0,10.692768096923828,0.0,0.0,0.0,0.2968358397483825,4.0,0.0,1.0
287100,292.87945556640625,297.1499938964844,293.1499938964844,0.0761872082948684,-1848.89208984375,304.1357727050781,0.7786561250686646,0.1309147626161575,0.1177988946437835,292.9806823730469,297.1499938964844,293.1499938964844,0.1668648719787597,-3636.044921875,304.13629150390625,0.964434027671814,0.2445147484540939,0.2316547334194183,292.8485717773437,297.1499938964844,293.1499938964844,0.1020258963108062,-1810.7034912109373,304.1319885253906,0.8398802280426025,0.1652370393276214,0.1153996288776397,292.8709411621094,297.1499938964844,293.1499938964844,0.126657485961914,-2916.966796875,304.1324768066406,0.8895906805992126,0.1965410709381103,0.1858968734741211,293.06915283203125,297.1499938964844,293.1499938964844,0.0065646367147564,-2318.404052734375,299.562744140625,0.5621539354324341,0.050000000745058,0.2284329980611801,291.1876220703125,291.1499938964844,270.29248046875,269.9227600097656,283.2281188964844,293.0682373046875,291.18359375,1.0,0.2133968919515609,1.0,1.0,0.9967806935310364,1.0,-1.055105209350586,0.4565686583518982,0.598536491394043,0.1962307393550872,0.0,0.0,0.3360243141651153,42.001502990722656,25.0,-39.36824798583984,-8419.4697265625,115.12029266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6704406738281,307.4937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.271484375,18000.0,0.0,0.0,0.1992498785257339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458826452493667,0.2458871603012085,-4.513091880653519e-06,0.0,0.000202213297598,0.0,0.0,10.598711013793944,0.0,0.0,0.0,0.2964353263378143,4.0,0.0,1.0
287160,292.89019775390625,297.1499938964844,293.1499938964844,0.07725191116333,-1868.489013671875,304.13641357421875,0.8012984395027161,0.1322311460971832,0.1189097911119461,292.98809814453125,297.1499938964844,293.1499938964844,0.167621448636055,-3649.196533203125,304.1374206542969,0.9874488711357116,0.2452011853456497,0.2322155535221099,292.8586730957031,297.1499938964844,293.1499938964844,0.1035101860761642,-1832.0006103515625,304.132568359375,0.8632240295410156,0.1670696437358856,0.1166225522756576,292.8804626464844,297.1499938964844,293.1499938964844,0.128101035952568,-2943.75048828125,304.133056640625,0.9158947467803956,0.1982016563415527,0.1873880624771118,293.075439453125,297.1499938964844,293.1499938964844,0.0065507539547979,-2315.435302734375,299.5545959472656,0.5789129734039307,0.050000000745058,0.2279552817344665,291.1726379394531,291.1499938964844,270.2928161621094,269.9222412109375,283.230224609375,293.0745849609375,291.16973876953125,1.0,0.2099202871322631,1.0,1.0,0.9969664812088012,1.0,-1.0597959756851196,0.4586696922779083,0.6011263132095337,0.1973404437303543,0.0,0.0,0.3360424935817718,39.510135650634766,25.0,-37.12335586547852,-8445.701171875,111.7364730834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7474670410156,307.5307312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.841796875,18000.0,0.0,0.0,0.1933519840240478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2455600351095199,0.2455645352602005,-4.50941934104776e-06,0.0,0.000196227687411,0.0,0.0,10.575215339660645,0.0,0.0,0.0,0.2963066101074219,4.0,0.0,1.0
287220,292.910400390625,297.1499938964844,293.1499938964844,0.0791951939463615,-1904.1094970703125,304.1377258300781,0.8279075026512146,0.1347184032201767,0.1211009621620178,292.9879455566406,297.1499938964844,293.1499938964844,0.1529199630022049,-3386.090087890625,304.1669311523437,0.9889261722564696,0.2492492944002151,0.2149392813444137,292.8776550292969,297.1499938964844,293.1499938964844,0.1062780246138572,-1871.2908935546875,304.1337890625,0.8940120935440063,0.1705984771251678,0.1190500259399414,292.8984069824219,297.1499938964844,293.1499938964844,0.1307404786348343,-2992.1806640625,304.13433837890625,0.9511404037475586,0.2013941258192062,0.1903522163629531,293.08660888671875,297.1499938964844,293.1499938964844,0.0065344511531293,-2311.17822265625,299.5460510253906,0.5973508358001709,0.050000000745058,0.2275005131959915,291.1630554199219,291.1499938964844,270.29473876953125,269.9222412109375,283.2421875,293.0858764648437,291.1658935546875,1.0,0.2042081207036972,1.0,1.0,0.9973381161689758,1.0,-1.0474348068237305,0.4530730843544006,0.5943617224693298,0.1944969445466995,0.0,0.0,0.335526555776596,36.93182373046875,28.0,-0.472487062215805,-8403.0908203125,104.30894470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7439880371094,307.56640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.154296875,18000.0,0.0,0.0,0.1829448491334915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457095235586166,0.2457140386104583,-4.50830611953279e-06,0.0,0.0001856657618191,0.0,0.0,10.579829216003418,0.0,0.0,0.0,0.2962864339351654,4.0,0.0,1.0
287280,292.910400390625,297.1499938964844,293.1499938964844,0.0791951939463615,-1904.1094970703125,304.1377258300781,0.8279075026512146,0.1347184032201767,0.1211009621620178,292.9879455566406,297.1499938964844,293.1499938964844,0.1529199630022049,-3386.090087890625,304.1669311523437,0.9889261722564696,0.2492492944002151,0.2149392813444137,292.8776550292969,297.1499938964844,293.1499938964844,0.1062780246138572,-1871.2908935546875,304.1337890625,0.8940120935440063,0.1705984771251678,0.1190500259399414,292.8984069824219,297.1499938964844,293.1499938964844,0.1307404786348343,-2992.1806640625,304.13433837890625,0.9511404037475586,0.2013941258192062,0.1903522163629531,293.08660888671875,297.1499938964844,293.1499938964844,0.0065344511531293,-2311.17822265625,299.5460510253906,0.5973508358001709,0.050000000745058,0.2275005131959915,291.1630554199219,291.1499938964844,270.29473876953125,269.9222412109375,283.2421875,293.0858764648437,291.1658935546875,1.0,0.2042081207036972,1.0,1.0,0.9973381161689758,1.0,-1.0474348068237305,0.4530730843544006,0.5943617224693298,0.1944969445466995,0.0,0.0,0.335526555776596,36.93182373046875,28.0,-0.472487062215805,-8403.0908203125,104.30894470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7439880371094,307.56640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.154296875,18000.0,0.0,0.0,0.1829448491334915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457095235586166,0.2457140386104583,-4.50830611953279e-06,0.0,0.0001856657618191,0.0,0.0,10.579829216003418,0.0,0.0,0.0,0.2962864339351654,4.0,0.0,1.0
287340,292.9292907714844,297.1499938964844,293.1499938964844,0.0808741077780723,-1934.811767578125,304.13897705078125,0.8457772731781006,0.1369518637657165,0.1231126934289932,292.960205078125,297.1499938964844,293.1499938964844,0.1393884569406509,-3140.150634765625,304.1833190917969,0.9820573925971984,0.2589495778083801,0.1991239935159683,292.8954772949219,297.1499938964844,293.1499938964844,0.1087819337844848,-1906.4783935546875,304.1349792480469,0.9169043302536012,0.1738863140344619,0.12134750187397,292.9152526855469,297.1499938964844,293.1499938964844,0.1330777108669281,-3034.641845703125,304.1356201171875,0.9729859828948976,0.2043473869562149,0.1931458115577697,293.09588623046875,297.1499938964844,293.1499938964844,0.0065185255371034,-2305.979736328125,299.5455627441406,0.6085056662559509,0.050000000745058,0.22725310921669,291.17236328125,291.1499938964844,270.2984313964844,269.9237060546875,283.25311279296875,293.09527587890625,291.17047119140625,1.0,0.2005923688411712,1.0,1.0,0.9977097511291504,1.0,-1.0368671417236328,0.4483193457126617,0.5885477662086487,0.1920033097267151,0.0,0.0,0.3314161598682403,35.481346130371094,46.0,-5.443082809448242,-8266.0966796875,99.384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6004333496094,307.4324035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.234375,18000.0,0.0,0.0,0.1742571741342544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2419165670871734,0.241921067237854,-4.501656803768128e-06,0.0,0.0001768488873494,0.0,0.0,10.385679244995115,0.0,0.0,0.0,0.2955384254455566,4.0,0.0,1.0
287400,292.9292907714844,297.1499938964844,293.1499938964844,0.0808741077780723,-1934.811767578125,304.13897705078125,0.8457772731781006,0.1369518637657165,0.1231126934289932,292.960205078125,297.1499938964844,293.1499938964844,0.1393884569406509,-3140.150634765625,304.1833190917969,0.9820573925971984,0.2589495778083801,0.1991239935159683,292.8954772949219,297.1499938964844,293.1499938964844,0.1087819337844848,-1906.4783935546875,304.1349792480469,0.9169043302536012,0.1738863140344619,0.12134750187397,292.9152526855469,297.1499938964844,293.1499938964844,0.1330777108669281,-3034.641845703125,304.1356201171875,0.9729859828948976,0.2043473869562149,0.1931458115577697,293.09588623046875,297.1499938964844,293.1499938964844,0.0065185255371034,-2305.979736328125,299.5455627441406,0.6085056662559509,0.050000000745058,0.22725310921669,291.17236328125,291.1499938964844,270.2984313964844,269.9237060546875,283.25311279296875,293.09527587890625,291.17047119140625,1.0,0.2005923688411712,1.0,1.0,0.9977097511291504,1.0,-1.0368671417236328,0.4483193457126617,0.5885477662086487,0.1920033097267151,0.0,0.0,0.3314161598682403,35.481346130371094,46.0,-5.443082809448242,-8266.0966796875,99.384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6004333496094,307.4324035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.234375,18000.0,0.0,0.0,0.1742571741342544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2419165670871734,0.241921067237854,-4.501656803768128e-06,0.0,0.0001768488873494,0.0,0.0,10.385679244995115,0.0,0.0,0.0,0.2955384254455566,4.0,0.0,1.0
287460,292.94708251953125,297.1499938964844,293.1499938964844,0.0827785953879356,-1970.552490234375,304.13946533203125,0.8418293595314026,0.1389397829771042,0.1249839514493942,292.9432373046875,297.1499938964844,293.1499938964844,0.1472631841897964,-3287.4951171875,304.15802001953125,0.9862494468688964,0.2672774493694305,0.2082399725914001,292.9122009277344,297.1499938964844,293.1499938964844,0.1116438955068588,-1947.2012939453125,304.1351928710937,0.9127744436264038,0.1769409477710724,0.1235436275601387,292.93121337890625,297.1499938964844,293.1499938964844,0.1358619332313537,-3086.104248046875,304.1357421875,0.9678943753242492,0.2070591449737548,0.1957951784133911,293.1035461425781,297.1499938964844,293.1499938964844,0.0065323407761752,-2313.43896484375,299.5292663574219,0.6020994186401367,0.050000000745058,0.2273927927017212,291.1336975097656,291.1499938964844,270.3041381835937,269.9267883300781,283.2527770996094,293.10302734375,291.1256103515625,1.0,0.2053577899932861,1.0,1.0,0.9978744387626648,1.0,-1.0560232400894165,0.456962913274765,0.5990602970123291,0.19638292491436,0.0,0.0,0.3355170488357544,36.45936584472656,64.0,-59.5933837890625,-8275.615234375,105.38031005859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.35235595703125,307.2062683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.205078125,18000.0,0.0,0.0,0.1673923134803772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429588735103607,0.2429633736610412,-4.49784101874684e-06,0.0,0.0001698819105513,0.0,0.0,10.42648220062256,0.0,0.0,0.0,0.295683890581131,4.0,0.0,1.0
287520,292.94708251953125,297.1499938964844,293.1499938964844,0.0827785953879356,-1970.552490234375,304.13946533203125,0.8418293595314026,0.1389397829771042,0.1249839514493942,292.9432373046875,297.1499938964844,293.1499938964844,0.1472631841897964,-3287.4951171875,304.15802001953125,0.9862494468688964,0.2672774493694305,0.2082399725914001,292.9122009277344,297.1499938964844,293.1499938964844,0.1116438955068588,-1947.2012939453125,304.1351928710937,0.9127744436264038,0.1769409477710724,0.1235436275601387,292.93121337890625,297.1499938964844,293.1499938964844,0.1358619332313537,-3086.104248046875,304.1357421875,0.9678943753242492,0.2070591449737548,0.1957951784133911,293.1035461425781,297.1499938964844,293.1499938964844,0.0065323407761752,-2313.43896484375,299.5292663574219,0.6020994186401367,0.050000000745058,0.2273927927017212,291.1336975097656,291.1499938964844,270.3041381835937,269.9267883300781,283.2527770996094,293.10302734375,291.1256103515625,1.0,0.2053577899932861,1.0,1.0,0.9978744387626648,1.0,-1.0560232400894165,0.456962913274765,0.5990602970123291,0.19638292491436,0.0,0.0,0.3355170488357544,36.45936584472656,64.0,-59.5933837890625,-8275.615234375,105.38031005859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.35235595703125,307.2062683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.205078125,18000.0,0.0,0.0,0.1673923134803772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429588735103607,0.2429633736610412,-4.49784101874684e-06,0.0,0.0001698819105513,0.0,0.0,10.42648220062256,0.0,0.0,0.0,0.295683890581131,4.0,0.0,1.0
287580,292.9638977050781,297.1499938964844,293.1499938964844,0.0848507136106491,-2010.104248046875,304.1395263671875,0.8189585208892822,0.140671357512474,0.1267092227935791,292.9742431640625,297.1499938964844,293.1499938964844,0.1751940697431564,-3789.5498046875,304.1084289550781,0.996097207069397,0.2663431763648987,0.2394809275865554,292.9280700683594,297.1499938964844,293.1499938964844,0.1148013547062873,-1992.3487548828125,304.1348571777344,0.8859891891479492,0.1797499656677246,0.1256348341703415,292.94635009765625,297.1499938964844,293.1499938964844,0.139018252491951,-3144.84423828125,304.1352233886719,0.9371898770332336,0.209533229470253,0.198304146528244,293.1111145019531,297.1499938964844,293.1499938964844,0.0065714786760509,-2331.54296875,299.495849609375,0.5795131921768188,0.050000000745058,0.2279384434223175,291.0536804199219,291.1499938964844,270.3119506835937,269.9316711425781,283.2449035644531,293.1105651855469,291.0447998046875,1.0,0.2171946763992309,1.0,1.0,0.9980391263961792,1.0,-1.1017582416534424,0.4775091409683227,0.6242491602897644,0.207402765750885,0.0,0.0,0.3535778820514679,39.95535659790039,67.0,-98.4473648071289,-8527.65234375,122.66629791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9551086425781,306.98828125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.255859375,18000.0,0.0,0.0,0.1632923185825348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563885748386383,0.2563931047916412,-4.519371941569261e-06,0.0,0.0001657209504628,0.0,0.0,11.115303993225098,0.0,0.0,0.0,0.2984115183353424,4.0,0.0,1.0
287640,292.9638977050781,297.1499938964844,293.1499938964844,0.0848507136106491,-2010.104248046875,304.1395263671875,0.8189585208892822,0.140671357512474,0.1267092227935791,292.9742431640625,297.1499938964844,293.1499938964844,0.1751940697431564,-3789.5498046875,304.1084289550781,0.996097207069397,0.2663431763648987,0.2394809275865554,292.9280700683594,297.1499938964844,293.1499938964844,0.1148013547062873,-1992.3487548828125,304.1348571777344,0.8859891891479492,0.1797499656677246,0.1256348341703415,292.94635009765625,297.1499938964844,293.1499938964844,0.139018252491951,-3144.84423828125,304.1352233886719,0.9371898770332336,0.209533229470253,0.198304146528244,293.1111145019531,297.1499938964844,293.1499938964844,0.0065714786760509,-2331.54296875,299.495849609375,0.5795131921768188,0.050000000745058,0.2279384434223175,291.0536804199219,291.1499938964844,270.3119506835937,269.9316711425781,283.2449035644531,293.1105651855469,291.0447998046875,1.0,0.2171946763992309,1.0,1.0,0.9980391263961792,1.0,-1.1017582416534424,0.4775091409683227,0.6242491602897644,0.207402765750885,0.0,0.0,0.3535778820514679,39.95535659790039,67.0,-98.4473648071289,-8527.65234375,122.66629791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9551086425781,306.98828125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.255859375,18000.0,0.0,0.0,0.1632923185825348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563885748386383,0.2563931047916412,-4.519371941569261e-06,0.0,0.0001657209504628,0.0,0.0,11.115303993225098,0.0,0.0,0.0,0.2984115183353424,4.0,0.0,1.0
287700,292.971923828125,297.1499938964844,293.1499938964844,0.0858086422085762,-2028.3973388671875,304.1396789550781,0.8038380742073059,0.1414499878883361,0.1275078654289245,293.0070495605469,297.1499938964844,293.1499938964844,0.1857573837041854,-3974.089111328125,304.09747314453125,0.9916741847991944,0.2621365189552307,0.2506789565086365,292.9356689453125,297.1499938964844,293.1499938964844,0.1163051649928093,-2013.716552734375,304.1348876953125,0.8695144057273865,0.1810664683580398,0.1266314387321472,292.9535522460937,297.1499938964844,293.1499938964844,0.1405180245637893,-3172.5849609375,304.1351928710937,0.9166193008422852,0.2106950581073761,0.1995015889406204,293.11529541015625,297.1499938964844,293.1499938964844,0.0065933670848608,-2341.010986328125,299.4779663085937,0.5652430057525635,0.050000000745058,0.2283376306295395,291.0162048339844,291.1499938964844,270.31671142578125,269.9348449707031,283.2441101074219,293.11474609375,291.00994873046875,1.0,0.2227737158536911,1.0,1.0,0.998121440410614,1.0,-1.119080662727356,0.4851876497268677,0.6338930130004883,0.2119688093662262,0.0,0.0,0.3663013279438019,42.322731018066406,67.0,-90.86396026611328,-8699.0498046875,131.56703186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6874694824219,306.89703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17887.57421875,18000.0,0.0,0.0,0.1626189649105072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2677746415138244,0.2677792012691498,-4.543947852653218e-06,0.0,0.0001650375779718,0.0,0.0,11.726629257202148,0.0,0.0,0.0,0.3008784353733063,4.0,0.0,1.0
287760,292.979736328125,297.1499938964844,293.1499938964844,0.0865169391036033,-2041.5179443359373,304.1402893066406,0.7828828692436218,0.1421739757061004,0.1283113658428192,293.0329895019531,297.1499938964844,293.1499938964844,0.1830471903085708,-3923.41455078125,304.1119384765625,0.962784469127655,0.2588400542736053,0.2471105605363845,292.9430847167969,297.1499938964844,293.1499938964844,0.1174785271286964,-2029.9490966796875,304.1355285644531,0.8482300043106079,0.1823272854089737,0.127630740404129,292.9605407714844,297.1499938964844,293.1499938964844,0.1416234225034713,-3192.416259765625,304.1358947753906,0.8917535543441772,0.2118144631385803,0.2007137835025787,293.1196594238281,297.1499938964844,293.1499938964844,0.0066120042465627,-2346.78662109375,299.4700927734375,0.5466600060462952,0.050000000745058,0.2289478331804275,291.0101623535156,291.1499938964844,270.32208251953125,269.9385070800781,283.2489624023437,293.1190490722656,291.013671875,1.0,0.2277797758579254,1.0,1.0,0.9984624981880188,1.0,-1.1193599700927734,0.4853368401527405,0.6340231895446777,0.2119381725788116,0.0,0.0,0.376505970954895,45.58203887939453,70.0,-30.43995475769043,-8789.216796875,137.82200622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3837890625,306.85626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.486328125,18000.0,0.0,0.0,0.1628815084695816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2800696790218353,0.280074268579483,-4.577165327646071e-06,0.0,0.0001653040380915,0.0,0.0,12.417919158935549,0.0,0.0,0.0,0.3036636114120483,4.0,0.0,1.0
287820,292.9951171875,297.1499938964844,293.1499938964844,0.0874751433730125,-2058.755615234375,304.14190673828125,0.7545973658561707,0.1433640271425247,0.1296696960926056,293.0624694824219,297.1499938964844,293.1499938964844,0.179749384522438,-3862.34716796875,304.12969970703125,0.9149920344352722,0.2557890117168426,0.24348945915699,292.9577941894531,297.1499938964844,293.1499938964844,0.1192751750349998,-2054.2685546875,304.1373291015625,0.8203548789024353,0.1845831722021103,0.1294324696063995,292.9743347167969,297.1499938964844,293.1499938964844,0.1432300359010696,-3220.48388671875,304.13787841796875,0.8593273162841797,0.2138151973485946,0.2029031068086624,293.1285705566406,297.1499938964844,293.1499938964844,0.0066233449615538,-2348.3193359375,299.4664611816406,0.5214483141899109,0.050000000745058,0.2300319522619247,291.04034423828125,291.1499938964844,270.334716796875,269.94744873046875,283.2586669921875,293.12799072265625,291.0415344238281,1.0,0.2368108332157135,1.0,1.0,0.9991446137428284,1.0,-1.122734308242798,0.4868329763412475,0.6359013915061951,0.2127611637115478,0.0,0.0,0.3888269662857055,51.41404724121094,73.0,12.247262954711914,-8840.396484375,149.85987854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7599182128906,306.591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17911.27734375,18000.0,0.0,0.0,0.1654415428638458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954608201980591,0.2954654693603515,-4.634247943613445e-06,0.0,0.0001679021224845,0.0,0.0,13.348291397094728,0.0,0.0,0.0,0.3075632154941559,4.0,0.0,1.0
287880,292.9951171875,297.1499938964844,293.1499938964844,0.0874751433730125,-2058.755615234375,304.14190673828125,0.7545973658561707,0.1433640271425247,0.1296696960926056,293.0624694824219,297.1499938964844,293.1499938964844,0.179749384522438,-3862.34716796875,304.12969970703125,0.9149920344352722,0.2557890117168426,0.24348945915699,292.9577941894531,297.1499938964844,293.1499938964844,0.1192751750349998,-2054.2685546875,304.1373291015625,0.8203548789024353,0.1845831722021103,0.1294324696063995,292.9743347167969,297.1499938964844,293.1499938964844,0.1432300359010696,-3220.48388671875,304.13787841796875,0.8593273162841797,0.2138151973485946,0.2029031068086624,293.1285705566406,297.1499938964844,293.1499938964844,0.0066233449615538,-2348.3193359375,299.4664611816406,0.5214483141899109,0.050000000745058,0.2300319522619247,291.04034423828125,291.1499938964844,270.334716796875,269.94744873046875,283.2586669921875,293.12799072265625,291.0415344238281,1.0,0.2368108332157135,1.0,1.0,0.9991446137428284,1.0,-1.122734308242798,0.4868329763412475,0.6359013915061951,0.2127611637115478,0.0,0.0,0.3888269662857055,51.41404724121094,73.0,12.247262954711914,-8840.396484375,149.85987854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7599182128906,306.591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17911.27734375,18000.0,0.0,0.0,0.1654415428638458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954608201980591,0.2954654693603515,-4.634247943613445e-06,0.0,0.0001679021224845,0.0,0.0,13.348291397094728,0.0,0.0,0.0,0.3075632154941559,4.0,0.0,1.0
287940,293.0097045898437,297.1499938964844,293.1499938964844,0.0883718654513359,-2075.2060546875,304.1430969238281,0.7361981868743896,0.1443327963352203,0.1307737976312637,293.07891845703125,297.1499938964844,293.1499938964844,0.1787761151790619,-3843.61865234375,304.137939453125,0.8860428333282471,0.2546567618846893,0.2423074841499328,292.9718933105469,297.1499938964844,293.1499938964844,0.1210425496101379,-2078.41748046875,304.1386108398437,0.8005662560462952,0.1865911483764648,0.1310213655233383,292.987548828125,297.1499938964844,293.1499938964844,0.1448567062616348,-3249.32080078125,304.13922119140625,0.8383143544197083,0.2155840247869491,0.2048244923353195,293.1370849609375,297.1499938964844,293.1499938964844,0.0066360859200358,-2351.966796875,299.4530334472656,0.505345344543457,0.050000000745058,0.230987399816513,291.0482482910156,291.1499938964844,270.3500061035156,269.95867919921875,283.2687072753906,293.13653564453125,291.0494079589844,1.0,0.2447957098484039,1.0,1.0,0.999826729297638,1.0,-1.1280007362365725,0.4891785383224487,0.6388222575187683,0.2140631824731826,0.0,0.0,0.4018825590610504,56.584999084472656,61.0,13.8323392868042,-8884.677734375,161.24542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824951171875,306.3222961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17908.86328125,18000.0,0.0,0.0,0.1699550002813339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3102250397205353,0.3102297186851501,-4.682697635871591e-06,0.0,0.0001724827161524,0.0,0.0,14.252320289611816,0.0,0.0,0.0,0.3113135099411011,4.0,0.0,1.0
288000,293.0097045898437,297.1499938964844,293.1499938964844,0.0883718654513359,-2075.2060546875,304.1430969238281,0.7361981868743896,0.1443327963352203,0.1307737976312637,293.07891845703125,297.1499938964844,293.1499938964844,0.1787761151790619,-3843.61865234375,304.137939453125,0.8860428333282471,0.2546567618846893,0.2423074841499328,292.9718933105469,297.1499938964844,293.1499938964844,0.1210425496101379,-2078.41748046875,304.1386108398437,0.8005662560462952,0.1865911483764648,0.1310213655233383,292.987548828125,297.1499938964844,293.1499938964844,0.1448567062616348,-3249.32080078125,304.13922119140625,0.8383143544197083,0.2155840247869491,0.2048244923353195,293.1370849609375,297.1499938964844,293.1499938964844,0.0066360859200358,-2351.966796875,299.4530334472656,0.505345344543457,0.050000000745058,0.230987399816513,291.0482482910156,291.1499938964844,270.3500061035156,269.95867919921875,283.2687072753906,293.13653564453125,291.0494079589844,1.0,0.2447957098484039,1.0,1.0,0.999826729297638,1.0,-1.1280007362365725,0.4891785383224487,0.6388222575187683,0.2140631824731826,0.0,0.0,0.4018825590610504,56.584999084472656,61.0,13.8323392868042,-8884.677734375,161.24542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824951171875,306.3222961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17908.86328125,18000.0,0.0,0.0,0.1699550002813339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3102250397205353,0.3102297186851501,-4.682697635871591e-06,0.0,0.0001724827161524,0.0,0.0,14.252320289611816,0.0,0.0,0.0,0.3113135099411011,4.0,0.0,1.0
288060,293.0237731933594,297.1499938964844,293.1499938964844,0.088926151394844,-2085.194580078125,304.1445007324219,0.7337864637374878,0.14503113925457,0.1315134912729263,293.09112548828125,297.1499938964844,293.1499938964844,0.1781361997127533,-3831.2685546875,304.1429748535156,0.880343496799469,0.2539787590503692,0.2416655272245407,292.9858703613281,297.1499938964844,293.1499938964844,0.1224089488387107,-2096.887451171875,304.14013671875,0.7987619638442993,0.1882738769054412,0.1322951018810272,293.000732421875,297.1499938964844,293.1499938964844,0.1460641771554947,-3270.444580078125,304.14080810546875,0.8359659314155579,0.217031180858612,0.2063256949186325,293.1457214355469,297.1499938964844,293.1499938964844,0.0066177775152027,-2346.086181640625,299.4377746582031,0.5025156736373901,0.050000000745058,0.2311860471963882,291.060302734375,291.1499938964844,270.366943359375,269.9712829589844,283.27984619140625,293.1451416015625,291.0617980957031,1.0,0.2462296038866043,0.999689757823944,0.999689757823944,0.9998960494995116,1.0,-1.1316884756088257,0.49082151055336,0.6408669352531433,0.2149956822395324,0.0,0.0,0.4130701720714569,57.69571304321289,49.0,17.5789852142334,-8920.3662109375,164.44610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6811218261719,306.0914001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17913.47265625,18000.0,0.0,0.0,0.1758721619844436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3241369426250458,0.3241416811943054,-4.732360139314551e-06,0.0,0.0001784878841135,0.0,0.0,15.141287803649902,0.0,0.0,0.0,0.3149775862693786,4.0,0.0,1.0
288120,293.0237731933594,297.1499938964844,293.1499938964844,0.088926151394844,-2085.194580078125,304.1445007324219,0.7337864637374878,0.14503113925457,0.1315134912729263,293.09112548828125,297.1499938964844,293.1499938964844,0.1781361997127533,-3831.2685546875,304.1429748535156,0.880343496799469,0.2539787590503692,0.2416655272245407,292.9858703613281,297.1499938964844,293.1499938964844,0.1224089488387107,-2096.887451171875,304.14013671875,0.7987619638442993,0.1882738769054412,0.1322951018810272,293.000732421875,297.1499938964844,293.1499938964844,0.1460641771554947,-3270.444580078125,304.14080810546875,0.8359659314155579,0.217031180858612,0.2063256949186325,293.1457214355469,297.1499938964844,293.1499938964844,0.0066177775152027,-2346.086181640625,299.4377746582031,0.5025156736373901,0.050000000745058,0.2311860471963882,291.060302734375,291.1499938964844,270.366943359375,269.9712829589844,283.27984619140625,293.1451416015625,291.0617980957031,1.0,0.2462296038866043,0.999689757823944,0.999689757823944,0.9998960494995116,1.0,-1.1316884756088257,0.49082151055336,0.6408669352531433,0.2149956822395324,0.0,0.0,0.4130701720714569,57.69571304321289,49.0,17.5789852142334,-8920.3662109375,164.44610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6811218261719,306.0914001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17913.47265625,18000.0,0.0,0.0,0.1758721619844436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3241369426250458,0.3241416811943054,-4.732360139314551e-06,0.0,0.0001784878841135,0.0,0.0,15.141287803649902,0.0,0.0,0.0,0.3149775862693786,4.0,0.0,1.0
288180,293.0372619628906,297.1499938964844,293.1499938964844,0.0891429483890533,-2088.83740234375,304.1459655761719,0.7425194978713989,0.1454957425594329,0.1318889409303665,293.1017761230469,297.1499938964844,293.1499938964844,0.1773270964622497,-3816.279541015625,304.1466369628906,0.8900929093360901,0.2533070147037506,0.2409465610980987,292.9996643066406,297.1499938964844,293.1499938964844,0.123349592089653,-2109.403564453125,304.141845703125,0.8102902770042419,0.1896374672651291,0.1332294195890426,293.0138244628906,297.1499938964844,293.1499938964844,0.1468209475278854,-3283.3681640625,304.1426086425781,0.8466579914093018,0.2181559652090072,0.207364872097969,293.1549987792969,297.1499938964844,293.1499938964844,0.0065727275796234,-2332.015380859375,299.4190979003906,0.5087176561355591,0.050000000745058,0.230763554573059,291.07586669921875,291.1499938964844,270.3844299316406,269.9843444824219,283.29229736328125,293.1543884277344,291.0777893066406,1.0,0.2429683804512024,0.9993795156478882,0.9993795156478882,0.9999653697013856,1.0,-1.1331385374069214,0.491459459066391,0.6416791081428528,0.2153666019439697,0.0,0.0,0.4219574630260467,55.46061706542969,37.0,22.173873901367188,-8942.6201171875,160.55880737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28271484375,305.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17924.982421875,18000.0,0.0,0.0,0.1825649738311767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359403908252716,0.3359451591968536,-4.77812864119187e-06,0.0,0.0001852802379289,0.0,0.0,15.927106857299805,0.0,0.0,0.0,0.3182073831558227,4.0,0.0,1.0
288240,293.0372619628906,297.1499938964844,293.1499938964844,0.0891429483890533,-2088.83740234375,304.1459655761719,0.7425194978713989,0.1454957425594329,0.1318889409303665,293.1017761230469,297.1499938964844,293.1499938964844,0.1773270964622497,-3816.279541015625,304.1466369628906,0.8900929093360901,0.2533070147037506,0.2409465610980987,292.9996643066406,297.1499938964844,293.1499938964844,0.123349592089653,-2109.403564453125,304.141845703125,0.8102902770042419,0.1896374672651291,0.1332294195890426,293.0138244628906,297.1499938964844,293.1499938964844,0.1468209475278854,-3283.3681640625,304.1426086425781,0.8466579914093018,0.2181559652090072,0.207364872097969,293.1549987792969,297.1499938964844,293.1499938964844,0.0065727275796234,-2332.015380859375,299.4190979003906,0.5087176561355591,0.050000000745058,0.230763554573059,291.07586669921875,291.1499938964844,270.3844299316406,269.9843444824219,283.29229736328125,293.1543884277344,291.0777893066406,1.0,0.2429683804512024,0.9993795156478882,0.9993795156478882,0.9999653697013856,1.0,-1.1331385374069214,0.491459459066391,0.6416791081428528,0.2153666019439697,0.0,0.0,0.4219574630260467,55.46061706542969,37.0,22.173873901367188,-8942.6201171875,160.55880737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28271484375,305.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17924.982421875,18000.0,0.0,0.0,0.1825649738311767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359403908252716,0.3359451591968536,-4.77812864119187e-06,0.0,0.0001852802379289,0.0,0.0,15.927106857299805,0.0,0.0,0.0,0.3182073831558227,4.0,0.0,1.0
