time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288300,293.04364013671875,297.1499938964844,293.1499938964844,0.0891634300351142,-2089.007568359375,304.14666748046875,0.7508366703987122,0.1456733047962188,0.1319866925477981,293.1066589355469,297.1499938964844,293.1499938964844,0.1768481433391571,-3807.566650390625,304.14813232421875,0.9001375436782837,0.2529570162296295,0.2405407428741455,293.0063171386719,297.1499938964844,293.1499938964844,0.1236984506249427,-2113.97314453125,304.1427001953125,0.8199777007102966,0.1902339309453964,0.1336045712232589,293.0201721191406,297.1499938964844,293.1499938964844,0.1470707654953003,-3287.50634765625,304.1434936523437,0.8566431403160095,0.2186339795589447,0.2077600806951522,293.15972900390625,297.1499938964844,293.1499938964844,0.0065426430664956,-2322.619140625,299.4088439941406,0.515052855014801,0.050000000745058,0.2303789258003235,291.08502197265625,291.1499938964844,270.3933410644531,269.9909973144531,283.2988586425781,293.1590881347656,291.08709716796875,1.0,0.2399347126483917,0.9992244243621826,0.9992244243621826,1.0,1.0,-1.1332321166992188,0.4914943873882293,0.6417376399040222,0.2153936773538589,0.0,0.0,0.4253758192062378,53.40901184082031,37.0,24.396404266357425,-8949.419921875,156.62997436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1271057128906,305.8426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17933.484375,18000.0,0.0,0.0,0.1860168278217315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407641053199768,0.3407689034938812,-4.798207555722911e-06,0.0,0.0001887834368972,0.0,0.0,16.258228302001953,0.0,0.0,0.0,0.3195648789405823,4.0,0.0,1.0
288360,293.0497436523437,297.1499938964844,293.1499938964844,0.0891380757093429,-2088.31982421875,304.1473083496094,0.7622928023338318,0.1458206921815872,0.1320375204086303,293.111328125,297.1499938964844,293.1499938964844,0.1763252466917038,-3798.12890625,304.1494140625,0.9146006107330322,0.2525936961174011,0.2401043772697448,293.0127868652344,297.1499938964844,293.1499938964844,0.1239814683794975,-2117.633544921875,304.1435241699219,0.832449734210968,0.1907819211483001,0.1339299380779266,293.0263671875,297.1499938964844,293.1499938964844,0.147252008318901,-3290.4130859375,304.14434814453125,0.8702877163887024,0.2190652936697006,0.2080892324447631,293.1644287109375,297.1499938964844,293.1499938964844,0.0065086097456514,-2311.97998046875,299.39801025390625,0.5239993929862976,0.050000000745058,0.2299030125141143,291.0948486328125,291.1499938964844,270.40240478515625,269.99774169921875,283.3056030273437,293.163818359375,291.0970458984375,1.0,0.2361186742782592,0.9990347027778624,0.9990347027778624,1.0,1.0,-1.132983922958374,0.4913759231567383,0.6416079998016357,0.2153353840112686,0.0,0.0,0.4280685782432556,50.86555480957031,25.0,26.353551864624023,-8953.634765625,151.65658569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0017395019531,305.7886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17943.46875,18000.0,0.0,0.0,0.1894474029541015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447543978691101,0.3447591960430145,-4.815712145500584e-06,0.0,0.0001922650262713,0.0,0.0,16.537569046020508,0.0,0.0,0.0,0.3207085132598877,4.0,0.0,1.0
288420,293.06121826171875,297.1499938964844,293.1499938964844,0.0889733210206031,-2084.818359375,304.1484680175781,0.7979555726051331,0.146033838391304,0.132020354270935,293.11993408203125,297.1499938964844,293.1499938964844,0.1751666665077209,-3777.387939453125,304.1515197753906,0.9609121680259703,0.2518221437931061,0.2391458749771118,293.0251770019531,297.1499938964844,293.1499938964844,0.1243803203105926,-2122.65771484375,304.14501953125,0.8706005215644836,0.1917466521263122,0.1344523578882217,293.03814697265625,297.1499938964844,293.1499938964844,0.1474430859088897,-3293.167236328125,304.1459045410156,0.9125546216964722,0.2198033779859542,0.208579808473587,293.1737976074219,297.1499938964844,293.1499938964844,0.0064313947223126,-2287.79541015625,299.37469482421875,0.552645742893219,0.050000000745058,0.2287375628948211,291.115966796875,291.1499938964844,270.4208374023437,270.01153564453125,283.3194580078125,293.1731872558594,291.1183166503906,1.0,0.2264901101589203,0.9986553192138672,0.9986553192138672,1.0,1.0,-1.131630301475525,0.4907533824443817,0.6408769488334656,0.2150039374828338,0.0,0.0,0.4312123358249664,44.62664413452149,25.0,29.1940860748291,-8954.591796875,139.2664337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8411865234375,305.7236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.796875,18000.0,0.0,0.0,0.1960045993328094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3500129282474518,0.3500177562236786,-4.841399004362756e-06,0.0,0.0001989197626244,0.0,0.0,16.91776466369629,0.0,0.0,0.0,0.3222644329071045,4.0,0.0,1.0
288480,293.06121826171875,297.1499938964844,293.1499938964844,0.0889733210206031,-2084.818359375,304.1484680175781,0.7979555726051331,0.146033838391304,0.132020354270935,293.11993408203125,297.1499938964844,293.1499938964844,0.1751666665077209,-3777.387939453125,304.1515197753906,0.9609121680259703,0.2518221437931061,0.2391458749771118,293.0251770019531,297.1499938964844,293.1499938964844,0.1243803203105926,-2122.65771484375,304.14501953125,0.8706005215644836,0.1917466521263122,0.1344523578882217,293.03814697265625,297.1499938964844,293.1499938964844,0.1474430859088897,-3293.167236328125,304.1459045410156,0.9125546216964722,0.2198033779859542,0.208579808473587,293.1737976074219,297.1499938964844,293.1499938964844,0.0064313947223126,-2287.79541015625,299.37469482421875,0.552645742893219,0.050000000745058,0.2287375628948211,291.115966796875,291.1499938964844,270.4208374023437,270.01153564453125,283.3194580078125,293.1731872558594,291.1183166503906,1.0,0.2264901101589203,0.9986553192138672,0.9986553192138672,1.0,1.0,-1.131630301475525,0.4907533824443817,0.6408769488334656,0.2150039374828338,0.0,0.0,0.4312123358249664,44.62664413452149,25.0,29.1940860748291,-8954.591796875,139.2664337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8411865234375,305.7236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.796875,18000.0,0.0,0.0,0.1960045993328094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3500129282474518,0.3500177562236786,-4.841399004362756e-06,0.0,0.0001989197626244,0.0,0.0,16.91776466369629,0.0,0.0,0.0,0.3222644329071045,4.0,0.0,1.0
288540,293.0718688964844,297.1499938964844,293.1499938964844,0.088764376938343,-2080.536865234375,304.1493225097656,0.8329629302024841,0.1461225003004074,0.1319552510976791,293.1278991699219,297.1499938964844,293.1499938964844,0.1738595962524414,-3753.900390625,304.1531982421875,0.9979491829872132,0.2509725391864776,0.2379940003156662,293.0368957519531,297.1499938964844,293.1499938964844,0.1246818527579307,-2126.39208984375,304.1461486816406,0.9127304553985596,0.1925317198038101,0.1348963528871536,293.04931640625,297.1499938964844,293.1499938964844,0.1475407779216766,-3294.331298828125,304.1470947265625,0.9603983759880066,0.2203732877969741,0.2089743018150329,293.1829833984375,297.1499938964844,293.1499938964844,0.0063615967519581,-2265.81640625,299.34869384765625,0.5826303958892822,0.050000000745058,0.2278562188148498,291.1370544433594,291.1499938964844,270.439697265625,270.025634765625,283.3334045410156,293.1824035644531,291.13922119140625,1.0,0.219297856092453,0.9982759952545166,0.9982759952545166,1.0,1.0,-1.130158543586731,0.4900761246681213,0.6400824189186096,0.2146475613117218,0.0,0.0,0.4315086007118225,39.90275192260742,28.0,28.785812377929688,-8948.806640625,129.78392028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7950744628906,305.71044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.572265625,18000.0,0.0,0.0,0.2018280029296875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3515350222587585,0.3515398800373077,-4.852977781411028e-06,0.0,0.0002048297610599,0.0,0.0,17.041868209838867,0.0,0.0,0.0,0.3227807283401489,4.0,0.0,1.0
288600,293.0718688964844,297.1499938964844,293.1499938964844,0.088764376938343,-2080.536865234375,304.1493225097656,0.8329629302024841,0.1461225003004074,0.1319552510976791,293.1278991699219,297.1499938964844,293.1499938964844,0.1738595962524414,-3753.900390625,304.1531982421875,0.9979491829872132,0.2509725391864776,0.2379940003156662,293.0368957519531,297.1499938964844,293.1499938964844,0.1246818527579307,-2126.39208984375,304.1461486816406,0.9127304553985596,0.1925317198038101,0.1348963528871536,293.04931640625,297.1499938964844,293.1499938964844,0.1475407779216766,-3294.331298828125,304.1470947265625,0.9603983759880066,0.2203732877969741,0.2089743018150329,293.1829833984375,297.1499938964844,293.1499938964844,0.0063615967519581,-2265.81640625,299.34869384765625,0.5826303958892822,0.050000000745058,0.2278562188148498,291.1370544433594,291.1499938964844,270.439697265625,270.025634765625,283.3334045410156,293.1824035644531,291.13922119140625,1.0,0.219297856092453,0.9982759952545166,0.9982759952545166,1.0,1.0,-1.130158543586731,0.4900761246681213,0.6400824189186096,0.2146475613117218,0.0,0.0,0.4315086007118225,39.90275192260742,28.0,28.785812377929688,-8948.806640625,129.78392028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7950744628906,305.71044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.572265625,18000.0,0.0,0.0,0.2018280029296875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3515350222587585,0.3515398800373077,-4.852977781411028e-06,0.0,0.0002048297610599,0.0,0.0,17.041868209838867,0.0,0.0,0.0,0.3227807283401489,4.0,0.0,1.0
288660,293.0818786621094,297.1499938964844,293.1499938964844,0.0884106010198593,-2073.2890625,304.150146484375,0.845262885093689,0.1460717767477035,0.1318947523832321,293.1185302734375,297.1499938964844,293.1499938964844,0.1583147943019867,-3478.427001953125,304.17730712890625,0.9910234808921814,0.2533756494522095,0.2208558619022369,293.04803466796875,297.1499938964844,293.1499938964844,0.1247416585683822,-2126.575927734375,304.1473693847656,0.9305715560913086,0.1931370943784713,0.135313794016838,293.0599060058594,297.1499938964844,293.1499938964844,0.1473678648471832,-3290.3173828125,304.1483764648437,0.9759563207626344,0.2207774370908737,0.2093461602926254,293.1918029785156,297.1499938964844,293.1499938964844,0.0063060005195438,-2246.640869140625,299.3271789550781,0.5931195616722107,0.050000000745058,0.2275977134704589,291.1756591796875,291.1499938964844,270.4589538574219,270.0400085449219,283.353759765625,293.19122314453125,291.1808166503906,1.0,0.2143143266439438,0.9979390501976012,0.9979390501976012,1.0,1.0,-1.1100233793258667,0.4809876680374145,0.6290357112884521,0.2097124904394149,0.0,0.0,0.4259513020515442,38.25569534301758,31.0,54.04189682006836,-8851.3232421875,121.53491973876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8630676269531,305.779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.25,18000.0,0.0,0.0,0.206472098827362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475320041179657,0.3475368618965149,-4.847657237405656e-06,0.0,0.0002095429372275,0.0,0.0,16.795717239379883,0.0,0.0,0.0,0.3217687010765075,4.0,0.0,1.0
288720,293.0818786621094,297.1499938964844,293.1499938964844,0.0884106010198593,-2073.2890625,304.150146484375,0.845262885093689,0.1460717767477035,0.1318947523832321,293.1185302734375,297.1499938964844,293.1499938964844,0.1583147943019867,-3478.427001953125,304.17730712890625,0.9910234808921814,0.2533756494522095,0.2208558619022369,293.04803466796875,297.1499938964844,293.1499938964844,0.1247416585683822,-2126.575927734375,304.1473693847656,0.9305715560913086,0.1931370943784713,0.135313794016838,293.0599060058594,297.1499938964844,293.1499938964844,0.1473678648471832,-3290.3173828125,304.1483764648437,0.9759563207626344,0.2207774370908737,0.2093461602926254,293.1918029785156,297.1499938964844,293.1499938964844,0.0063060005195438,-2246.640869140625,299.3271789550781,0.5931195616722107,0.050000000745058,0.2275977134704589,291.1756591796875,291.1499938964844,270.4589538574219,270.0400085449219,283.353759765625,293.19122314453125,291.1808166503906,1.0,0.2143143266439438,0.9979390501976012,0.9979390501976012,1.0,1.0,-1.1100233793258667,0.4809876680374145,0.6290357112884521,0.2097124904394149,0.0,0.0,0.4259513020515442,38.25569534301758,31.0,54.04189682006836,-8851.3232421875,121.53491973876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8630676269531,305.779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.25,18000.0,0.0,0.0,0.206472098827362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475320041179657,0.3475368618965149,-4.847657237405656e-06,0.0,0.0002095429372275,0.0,0.0,16.795717239379883,0.0,0.0,0.0,0.3217687010765075,4.0,0.0,1.0
288780,293.0914611816406,297.1499938964844,293.1499938964844,0.0880257189273834,-2065.656982421875,304.1507263183594,0.8536659479141235,0.1458555459976196,0.1317000389099121,293.0970764160156,297.1499938964844,293.1499938964844,0.1492668092250824,-3316.63427734375,304.18292236328125,0.9873660802841188,0.2585184276103973,0.2109341621398925,293.0588073730469,297.1499938964844,293.1499938964844,0.1247612312436103,-2126.39599609375,304.148193359375,0.9429587721824646,0.1935361176729202,0.1355991959571838,293.0701599121094,297.1499938964844,293.1499938964844,0.147175908088684,-3286.24658203125,304.1492004394531,0.9855556488037108,0.2209786623716354,0.2095457166433334,293.2000732421875,297.1499938964844,293.1499938964844,0.0062534837052226,-2229.266845703125,299.3012084960937,0.6001935601234436,0.050000000745058,0.2274342030286789,291.20623779296875,291.1499938964844,270.47857666015625,270.0546875,283.3711242675781,293.1995544433594,291.2080383300781,1.0,0.2113037109375,0.997602105140686,0.997602105140686,1.0,1.0,-1.0983577966690063,0.4757289290428161,0.6226288080215454,0.2068615555763244,0.0,0.0,0.4160540401935577,37.22991561889648,49.0,37.00749969482422,-8732.4912109375,116.7257308959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0469665527344,305.8371276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18075.2734375,18000.0,0.0,0.0,0.2094465643167495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335701435804367,0.3357062339782715,-4.811225608136738e-06,0.0,0.0002125616301782,0.0,0.0,16.0145320892334,0.0,0.0,0.0,0.3186661899089813,4.0,0.0,1.0
288840,293.0914611816406,297.1499938964844,293.1499938964844,0.0880257189273834,-2065.656982421875,304.1507263183594,0.8536659479141235,0.1458555459976196,0.1317000389099121,293.0970764160156,297.1499938964844,293.1499938964844,0.1492668092250824,-3316.63427734375,304.18292236328125,0.9873660802841188,0.2585184276103973,0.2109341621398925,293.0588073730469,297.1499938964844,293.1499938964844,0.1247612312436103,-2126.39599609375,304.148193359375,0.9429587721824646,0.1935361176729202,0.1355991959571838,293.0701599121094,297.1499938964844,293.1499938964844,0.147175908088684,-3286.24658203125,304.1492004394531,0.9855556488037108,0.2209786623716354,0.2095457166433334,293.2000732421875,297.1499938964844,293.1499938964844,0.0062534837052226,-2229.266845703125,299.3012084960937,0.6001935601234436,0.050000000745058,0.2274342030286789,291.20623779296875,291.1499938964844,270.47857666015625,270.0546875,283.3711242675781,293.1995544433594,291.2080383300781,1.0,0.2113037109375,0.997602105140686,0.997602105140686,1.0,1.0,-1.0983577966690063,0.4757289290428161,0.6226288080215454,0.2068615555763244,0.0,0.0,0.4160540401935577,37.22991561889648,49.0,37.00749969482422,-8732.4912109375,116.7257308959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0469665527344,305.8371276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18075.2734375,18000.0,0.0,0.0,0.2094465643167495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335701435804367,0.3357062339782715,-4.811225608136738e-06,0.0,0.0002125616301782,0.0,0.0,16.0145320892334,0.0,0.0,0.0,0.3186661899089813,4.0,0.0,1.0
288900,293.0960693359375,297.1499938964844,293.1499938964844,0.0878970399498939,-2063.202880859375,304.1508178710937,0.8500751256942749,0.1456874161958694,0.1315826028585434,293.0898132324219,297.1499938964844,293.1499938964844,0.1521895676851272,-3371.03271484375,304.17144775390625,0.988825023174286,0.2606239020824432,0.2146689891815185,293.0640563964844,297.1499938964844,293.1499938964844,0.1248535588383674,-2127.597900390625,304.1483459472656,0.9389100074768066,0.193660706281662,0.1357154995203018,293.0751953125,297.1499938964844,293.1499938964844,0.1471819877624511,-3286.274658203125,304.1493530273437,0.9822275042533876,0.2210035771131515,0.2096092402935028,293.2040710449219,297.1499938964844,293.1499938964844,0.0062343142926692,-2223.555908203125,299.28369140625,0.5975421667098999,0.050000000745058,0.2274946570396423,291.2110900878906,291.1499938964844,270.4884948730469,270.0621032714844,283.3759765625,293.2035217285156,291.2106018066406,1.0,0.2129573822021484,0.9974336624145508,0.9974336624145508,1.0,1.0,-1.1029778718948364,0.47783362865448,0.6251442432403564,0.2079040855169296,0.0,0.0,0.4114441275596618,37.610599517822266,49.0,17.084264755249023,-8717.2734375,118.56854248046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1712951660156,305.863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.1484375,18000.0,0.0,0.0,0.2102870643138885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3297417461872101,0.3297465443611145,-4.78942456538789e-06,0.0,0.000213414634345,0.0,0.0,15.617563247680664,0.0,0.0,0.0,0.3170630931854248,4.0,0.0,1.0
288960,293.1006164550781,297.1499938964844,293.1499938964844,0.0878795385360717,-2063.079345703125,304.15069580078125,0.8409572839736938,0.1454783976078033,0.131447434425354,293.09295654296875,297.1499938964844,293.1499938964844,0.1608242094516754,-3527.578125,304.1517639160156,0.9922769069671632,0.2607808113098144,0.2247654944658279,293.0692138671875,297.1499938964844,293.1499938964844,0.1251008957624435,-2131.161865234375,304.148193359375,0.9273013472557068,0.1937354803085327,0.1358116120100021,293.08013916015625,297.1499938964844,293.1499938964844,0.1473748832941055,-3289.99462890625,304.14910888671875,0.9725068807601928,0.2209791839122772,0.2096453160047531,293.2080993652344,297.1499938964844,293.1499938964844,0.0062223654240369,-2221.3349609375,299.2594299316406,0.5903026461601257,0.050000000745058,0.2276653498411178,291.2001342773437,291.1499938964844,270.4985046386719,270.0695495605469,283.378173828125,293.2075500488281,291.1958312988281,1.0,0.2164583951234817,0.9973403215408324,0.9973403215408324,1.0,1.0,-1.1152924299240112,0.4833927750587463,0.6318996548652649,0.2108685225248336,0.0,0.0,0.4091052114963531,38.68248748779297,52.0,-16.076587677001953,-8744.583984375,123.65520477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3028259277344,305.8857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18060.58984375,18000.0,0.0,0.0,0.2107971459627151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251751363277435,0.3251799046993255,-4.769356110045919e-06,0.0,0.0002139323041774,0.0,0.0,15.306795120239258,0.0,0.0,0.0,0.315817266702652,4.0,0.0,1.0
289020,293.1092224121094,297.1499938964844,293.1499938964844,0.0878615081310272,-2063.292236328125,304.1505126953125,0.8261715769767761,0.1449854224920272,0.1310906261205673,293.124755859375,297.1499938964844,293.1499938964844,0.1767225265502929,-3811.49755859375,304.1249084472656,0.9979798197746276,0.2558316886425018,0.2427760511636734,293.0791015625,297.1499938964844,293.1499938964844,0.1256256848573684,-2138.8154296875,304.14794921875,0.9085944294929504,0.1937780231237411,0.1359158903360366,293.089599609375,297.1499938964844,293.1499938964844,0.1478166729211807,-3298.59326171875,304.1487121582031,0.9547153115272522,0.2208328694105148,0.2096045166254043,293.21661376953125,297.1499938964844,293.1499938964844,0.0062009007669985,-2218.47021484375,299.20147705078125,0.5781845450401306,0.050000000745058,0.227972462773323,291.162353515625,291.1499938964844,270.51873779296875,270.08465576171875,283.3843078613281,293.21600341796875,291.1602783203125,1.0,0.2220022082328796,0.9971535801887512,0.9971535801887512,1.0,1.0,-1.1366750001907349,0.4930232763290405,0.6436516642570496,0.2161473631858825,0.0,0.0,0.4102658629417419,40.608436584472656,55.0,-33.9183464050293,-8878.49609375,132.8851776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5484619140625,306.01220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.169921875,18000.0,0.0,0.0,0.2112241834402084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3244245946407318,0.3244293630123138,-4.753675511892652e-06,0.0,0.0002143656893167,0.0,0.0,15.21960735321045,0.0,0.0,0.0,0.3154002130031585,4.0,0.0,1.0
289080,293.1092224121094,297.1499938964844,293.1499938964844,0.0878615081310272,-2063.292236328125,304.1505126953125,0.8261715769767761,0.1449854224920272,0.1310906261205673,293.124755859375,297.1499938964844,293.1499938964844,0.1767225265502929,-3811.49755859375,304.1249084472656,0.9979798197746276,0.2558316886425018,0.2427760511636734,293.0791015625,297.1499938964844,293.1499938964844,0.1256256848573684,-2138.8154296875,304.14794921875,0.9085944294929504,0.1937780231237411,0.1359158903360366,293.089599609375,297.1499938964844,293.1499938964844,0.1478166729211807,-3298.59326171875,304.1487121582031,0.9547153115272522,0.2208328694105148,0.2096045166254043,293.21661376953125,297.1499938964844,293.1499938964844,0.0062009007669985,-2218.47021484375,299.20147705078125,0.5781845450401306,0.050000000745058,0.227972462773323,291.162353515625,291.1499938964844,270.51873779296875,270.08465576171875,283.3843078613281,293.21600341796875,291.1602783203125,1.0,0.2220022082328796,0.9971535801887512,0.9971535801887512,1.0,1.0,-1.1366750001907349,0.4930232763290405,0.6436516642570496,0.2161473631858825,0.0,0.0,0.4102658629417419,40.608436584472656,55.0,-33.9183464050293,-8878.49609375,132.8851776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5484619140625,306.01220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.169921875,18000.0,0.0,0.0,0.2112241834402084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3244245946407318,0.3244293630123138,-4.753675511892652e-06,0.0,0.0002143656893167,0.0,0.0,15.21960735321045,0.0,0.0,0.0,0.3154002130031585,4.0,0.0,1.0
289140,293.1172790527344,297.1499938964844,293.1499938964844,0.0874934867024421,-2056.27978515625,304.1510009765625,0.7973606586456299,0.1443827301263809,0.1307219266891479,293.15625,297.1499938964844,293.1499938964844,0.1736778616905212,-3750.321044921875,304.1383972167969,0.9623730182647704,0.2500303387641907,0.2383549362421035,293.0885314941406,297.1499938964844,293.1499938964844,0.1256232410669326,-2138.593017578125,304.148681640625,0.8762001991271973,0.1936649084091186,0.1359789669513702,293.0985107421875,297.1499938964844,293.1499938964844,0.1476604789495468,-3295.52392578125,304.1494445800781,0.9168074727058412,0.2205551862716674,0.2095282673835754,293.2257080078125,297.1499938964844,293.1499938964844,0.006175460293889,-2211.03369140625,299.1553039550781,0.5543609857559204,0.050000000745058,0.2286799103021621,291.1678771972656,291.1499938964844,270.5392150878906,270.09991455078125,283.3997802734375,293.2250671386719,291.1711730957031,1.0,0.2272029817104339,0.9969668984413148,0.9969668984413148,1.0,1.0,-1.1327248811721802,0.4912585020065307,0.6414664387702942,0.215108186006546,0.0,0.0,0.4082313776016235,44.33065032958984,58.0,11.662492752075195,-8917.8876953125,138.90403747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75311279296875,306.18194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.626953125,18000.0,0.0,0.0,0.2111673653125763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240293562412262,0.3240340948104858,-4.75417209599982e-06,0.0,0.0002143080346286,0.0,0.0,15.199506759643556,0.0,0.0,0.0,0.3152647018432617,4.0,0.0,1.0
289200,293.1172790527344,297.1499938964844,293.1499938964844,0.0874934867024421,-2056.27978515625,304.1510009765625,0.7973606586456299,0.1443827301263809,0.1307219266891479,293.15625,297.1499938964844,293.1499938964844,0.1736778616905212,-3750.321044921875,304.1383972167969,0.9623730182647704,0.2500303387641907,0.2383549362421035,293.0885314941406,297.1499938964844,293.1499938964844,0.1256232410669326,-2138.593017578125,304.148681640625,0.8762001991271973,0.1936649084091186,0.1359789669513702,293.0985107421875,297.1499938964844,293.1499938964844,0.1476604789495468,-3295.52392578125,304.1494445800781,0.9168074727058412,0.2205551862716674,0.2095282673835754,293.2257080078125,297.1499938964844,293.1499938964844,0.006175460293889,-2211.03369140625,299.1553039550781,0.5543609857559204,0.050000000745058,0.2286799103021621,291.1678771972656,291.1499938964844,270.5392150878906,270.09991455078125,283.3997802734375,293.2250671386719,291.1711730957031,1.0,0.2272029817104339,0.9969668984413148,0.9969668984413148,1.0,1.0,-1.1327248811721802,0.4912585020065307,0.6414664387702942,0.215108186006546,0.0,0.0,0.4082313776016235,44.33065032958984,58.0,11.662492752075195,-8917.8876953125,138.90403747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75311279296875,306.18194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.626953125,18000.0,0.0,0.0,0.2111673653125763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240293562412262,0.3240340948104858,-4.75417209599982e-06,0.0,0.0002143080346286,0.0,0.0,15.199506759643556,0.0,0.0,0.0,0.3152647018432617,4.0,0.0,1.0
289260,293.1251525878906,297.1499938964844,293.1499938964844,0.0869243443012237,-2045.3780517578125,304.1515808105469,0.7733193635940552,0.1436182111501693,0.130205899477005,293.1710205078125,297.1499938964844,293.1499938964844,0.1702093631029129,-3691.67333984375,304.147705078125,0.927316665649414,0.2468600124120712,0.2350745052099228,293.0977783203125,297.1499938964844,293.1499938964844,0.1253417283296585,-2134.42236328125,304.1495666503906,0.8514973521232605,0.1933429539203643,0.1358955800533294,293.1072692871094,297.1499938964844,293.1499938964844,0.147216260433197,-3287.119140625,304.1503295898437,0.8889918923377991,0.2200859487056732,0.2092736512422561,293.2350158691406,297.1499938964844,293.1499938964844,0.0061401757411658,-2199.88720703125,299.1107788085937,0.535708487033844,0.050000000745058,0.2293727546930313,291.18707275390625,291.1499938964844,270.5599365234375,270.11529541015625,283.4158630371094,293.2344055175781,291.18780517578125,1.0,0.2320741564035415,0.996475338935852,0.996475338935852,1.0,1.0,-1.1278936862945557,0.4890121817588806,0.6388815641403198,0.2140632569789886,0.0,0.0,0.4016990959644317,47.96762466430664,61.0,15.005751609802246,-8867.2626953125,144.67759704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9522705078125,306.26885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.14453125,18000.0,0.0,0.0,0.2103661447763443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168173134326935,0.3168220520019531,-4.735803486255463e-06,0.0,0.0002134948881575,0.0,0.0,14.755264282226562,0.0,0.0,0.0,0.3135031759738922,4.0,0.0,1.0
289320,293.1251525878906,297.1499938964844,293.1499938964844,0.0869243443012237,-2045.3780517578125,304.1515808105469,0.7733193635940552,0.1436182111501693,0.130205899477005,293.1710205078125,297.1499938964844,293.1499938964844,0.1702093631029129,-3691.67333984375,304.147705078125,0.927316665649414,0.2468600124120712,0.2350745052099228,293.0977783203125,297.1499938964844,293.1499938964844,0.1253417283296585,-2134.42236328125,304.1495666503906,0.8514973521232605,0.1933429539203643,0.1358955800533294,293.1072692871094,297.1499938964844,293.1499938964844,0.147216260433197,-3287.119140625,304.1503295898437,0.8889918923377991,0.2200859487056732,0.2092736512422561,293.2350158691406,297.1499938964844,293.1499938964844,0.0061401757411658,-2199.88720703125,299.1107788085937,0.535708487033844,0.050000000745058,0.2293727546930313,291.18707275390625,291.1499938964844,270.5599365234375,270.11529541015625,283.4158630371094,293.2344055175781,291.18780517578125,1.0,0.2320741564035415,0.996475338935852,0.996475338935852,1.0,1.0,-1.1278936862945557,0.4890121817588806,0.6388815641403198,0.2140632569789886,0.0,0.0,0.4016990959644317,47.96762466430664,61.0,15.005751609802246,-8867.2626953125,144.67759704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9522705078125,306.26885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.14453125,18000.0,0.0,0.0,0.2103661447763443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168173134326935,0.3168220520019531,-4.735803486255463e-06,0.0,0.0002134948881575,0.0,0.0,14.755264282226562,0.0,0.0,0.0,0.3135031759738922,4.0,0.0,1.0
289380,293.1325378417969,297.1499938964844,293.1499938964844,0.0863604247570037,-2034.78564453125,304.1520080566406,0.754615068435669,0.1427509039640426,0.1295786052942276,293.1795959472656,297.1499938964844,293.1499938964844,0.1682872474193573,-3657.43701171875,304.151611328125,0.9006831645965576,0.2445828169584274,0.2329176962375641,293.10662841796875,297.1499938964844,293.1499938964844,0.1250635534524917,-2130.4892578125,304.1501770019531,0.8327022790908813,0.1928710788488388,0.135692298412323,293.1156311035156,297.1499938964844,293.1499938964844,0.1468024998903274,-3279.538818359375,304.1509094238281,0.8678461313247681,0.2194725424051284,0.2088641077280044,293.2440795898437,297.1499938964844,293.1499938964844,0.0061055179685354,-2189.9052734375,299.05828857421875,0.5216007232666016,0.050000000745058,0.2300240248441696,291.19219970703125,291.1499938964844,270.5808410644531,270.1307983398437,283.43133544921875,293.2434997558594,291.1925964355469,1.0,0.236752912402153,0.9959838390350342,0.9959838390350342,1.0,1.0,-1.1245980262756348,0.4875147044658661,0.6370832920074463,0.2132439017295837,0.0,0.0,0.3957056105136871,51.39986038208008,64.0,8.832718849182129,-8821.31640625,150.34835815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15045166015625,306.3509216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18043.462890625,18000.0,0.0,0.0,0.2087731659412384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3097964823246002,0.3098011910915375,-4.711677320301533e-06,0.0,0.0002118782285833,0.0,0.0,14.31102180480957,0.0,0.0,0.0,0.3116868138313293,4.0,0.0,1.0
289440,293.1325378417969,297.1499938964844,293.1499938964844,0.0863604247570037,-2034.78564453125,304.1520080566406,0.754615068435669,0.1427509039640426,0.1295786052942276,293.1795959472656,297.1499938964844,293.1499938964844,0.1682872474193573,-3657.43701171875,304.151611328125,0.9006831645965576,0.2445828169584274,0.2329176962375641,293.10662841796875,297.1499938964844,293.1499938964844,0.1250635534524917,-2130.4892578125,304.1501770019531,0.8327022790908813,0.1928710788488388,0.135692298412323,293.1156311035156,297.1499938964844,293.1499938964844,0.1468024998903274,-3279.538818359375,304.1509094238281,0.8678461313247681,0.2194725424051284,0.2088641077280044,293.2440795898437,297.1499938964844,293.1499938964844,0.0061055179685354,-2189.9052734375,299.05828857421875,0.5216007232666016,0.050000000745058,0.2300240248441696,291.19219970703125,291.1499938964844,270.5808410644531,270.1307983398437,283.43133544921875,293.2434997558594,291.1925964355469,1.0,0.236752912402153,0.9959838390350342,0.9959838390350342,1.0,1.0,-1.1245980262756348,0.4875147044658661,0.6370832920074463,0.2132439017295837,0.0,0.0,0.3957056105136871,51.39986038208008,64.0,8.832718849182129,-8821.31640625,150.34835815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15045166015625,306.3509216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18043.462890625,18000.0,0.0,0.0,0.2087731659412384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3097964823246002,0.3098011910915375,-4.711677320301533e-06,0.0,0.0002118782285833,0.0,0.0,14.31102180480957,0.0,0.0,0.0,0.3116868138313293,4.0,0.0,1.0
289500,293.1360168457031,297.1499938964844,293.1499938964844,0.0860630273818969,-2029.2265625,304.1521911621094,0.7465746998786926,0.142287403345108,0.1292354166507721,293.182861328125,297.1499938964844,293.1499938964844,0.167467251420021,-3642.931640625,304.1528015136719,0.8900102972984314,0.2435628175735473,0.231995552778244,293.1108703613281,297.1499938964844,293.1499938964844,0.1248984932899475,-2128.1875,304.15045166015625,0.8245273232460022,0.1925890743732452,0.1355561017990112,293.11962890625,297.1499938964844,293.1499938964844,0.1465719491243362,-3275.35302734375,304.1511535644531,0.8587034940719604,0.2191208451986313,0.208613783121109,293.2485046386719,297.1499938964844,293.1499938964844,0.0060876812785863,-2184.845458984375,299.03076171875,0.5156631469726562,0.050000000745058,0.2303443998098373,291.1935119628906,291.1499938964844,270.5913391113281,270.1385803222656,283.4389953613281,293.2479248046875,291.1936340332031,1.0,0.2390248328447342,0.9957380294799804,0.9957380294799804,1.0,1.0,-1.122999906539917,0.4867877662181854,0.6362121105194092,0.2128489762544632,0.0,0.0,0.392664760351181,53.08872604370117,64.0,5.54498815536499,-8795.8330078125,153.1326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449035644531,306.3869934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.298828125,18000.0,0.0,0.0,0.2077315747737884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062721192836761,0.306276798248291,-4.699722467194079e-06,0.0,0.0002108211338054,0.0,0.0,14.090868949890137,0.0,0.0,0.0,0.3107840418815613,4.0,0.0,1.0
289560,293.1393737792969,297.1499938964844,293.1499938964844,0.0857608169317245,-2023.601318359375,304.15234375,0.7392075061798096,0.1418055593967437,0.1288748085498809,293.185791015625,297.1499938964844,293.1499938964844,0.1666982173919677,-3629.390380859375,304.1536865234375,0.8801594376564026,0.2425734996795654,0.231116235256195,293.1149597167969,297.1499938964844,293.1499938964844,0.1247237175703048,-2125.772705078125,304.1506652832031,0.8168323040008545,0.1922782659530639,0.1353989243507385,293.1235046386719,297.1499938964844,293.1499938964844,0.146334022283554,-3271.063232421875,304.1513977050781,0.8503319025039673,0.2187409847974777,0.2083356827497482,293.2528076171875,297.1499938964844,293.1499938964844,0.0060696112923324,-2179.808837890625,299.00213623046875,0.5103164911270142,0.050000000745058,0.2306626141071319,291.1934814453125,291.1499938964844,270.6018981933594,270.1463928222656,283.4466247558594,293.25225830078125,291.193359375,1.0,0.2412541359663009,0.9955877065658568,0.9955877065658568,1.0,1.0,-1.121371150016785,0.486048549413681,0.635322630405426,0.2124500721693039,0.0,0.0,0.3897629082202911,54.765621185302734,67.0,2.21395230293274,-8769.6689453125,155.8773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3347473144531,306.4200134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18041.90625,18000.0,0.0,0.0,0.2065477073192596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028625547885895,0.3028672635555267,-4.68802181785577e-06,0.0,0.0002096196549246,0.0,0.0,13.879033088684082,0.0,0.0,0.0,0.309914618730545,4.0,0.0,1.0
289620,293.14569091796875,297.1499938964844,293.1499938964844,0.0851325020194053,-2011.9461669921875,304.152587890625,0.7259308099746704,0.1407927572727203,0.128107413649559,293.1909484863281,297.1499938964844,293.1499938964844,0.1652176529169082,-3603.42578125,304.1549072265625,0.8625472784042358,0.2406207770109176,0.2294011563062667,293.122802734375,297.1499938964844,293.1499938964844,0.124331884086132,-2120.39306640625,304.1510925292969,0.8019959926605225,0.1915784925222396,0.1350281536579132,293.1309509277344,297.1499938964844,293.1499938964844,0.1458194702863693,-3261.830810546875,304.1517944335937,0.8354437351226807,0.2179049998521804,0.2077049165964126,293.2611999511719,297.1499938964844,293.1499938964844,0.0060326852835714,-2169.620849609375,298.9425048828125,0.5010303854942322,0.050000000745058,0.2312949895858764,291.1911926269531,291.1499938964844,270.623046875,270.1620178222656,283.4618835449219,293.2606506347656,291.1908264160156,1.0,0.2455962747335434,0.9952869415283204,0.9952869415283204,1.0,1.0,-1.1179484128952026,0.4844944477081299,0.6334539651870728,0.211617574095726,0.0,0.0,0.3844061493873596,58.09587860107422,55.0,-2.441149473190308,-8717.3994140625,161.24969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4967346191406,306.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18037.146484375,18000.0,0.0,0.0,0.203855887055397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2966217696666717,0.2966264486312866,-4.666470431402559e-06,0.0,0.0002068878093268,0.0,0.0,13.494783401489258,0.0,0.0,0.0,0.3083312213420868,4.0,0.0,1.0
289680,293.14569091796875,297.1499938964844,293.1499938964844,0.0851325020194053,-2011.9461669921875,304.152587890625,0.7259308099746704,0.1407927572727203,0.128107413649559,293.1909484863281,297.1499938964844,293.1499938964844,0.1652176529169082,-3603.42578125,304.1549072265625,0.8625472784042358,0.2406207770109176,0.2294011563062667,293.122802734375,297.1499938964844,293.1499938964844,0.124331884086132,-2120.39306640625,304.1510925292969,0.8019959926605225,0.1915784925222396,0.1350281536579132,293.1309509277344,297.1499938964844,293.1499938964844,0.1458194702863693,-3261.830810546875,304.1517944335937,0.8354437351226807,0.2179049998521804,0.2077049165964126,293.2611999511719,297.1499938964844,293.1499938964844,0.0060326852835714,-2169.620849609375,298.9425048828125,0.5010303854942322,0.050000000745058,0.2312949895858764,291.1911926269531,291.1499938964844,270.623046875,270.1620178222656,283.4618835449219,293.2606506347656,291.1908264160156,1.0,0.2455962747335434,0.9952869415283204,0.9952869415283204,1.0,1.0,-1.1179484128952026,0.4844944477081299,0.6334539651870728,0.211617574095726,0.0,0.0,0.3844061493873596,58.09587860107422,55.0,-2.441149473190308,-8717.3994140625,161.24969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4967346191406,306.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18037.146484375,18000.0,0.0,0.0,0.203855887055397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2966217696666717,0.2966264486312866,-4.666470431402559e-06,0.0,0.0002068878093268,0.0,0.0,13.494783401489258,0.0,0.0,0.0,0.3083312213420868,4.0,0.0,1.0
289740,293.1513671875,297.1499938964844,293.1499938964844,0.0843578651547432,-1997.5693359375,304.15301513671875,0.7251188158988953,0.1397501975297927,0.1271633803844452,293.19537353515625,297.1499938964844,293.1499938964844,0.1636206656694412,-3575.427490234375,304.1559143066406,0.8613242506980896,0.2386810928583145,0.2275573015213012,293.1300048828125,297.1499938964844,293.1499938964844,0.1237551271915435,-2112.456298828125,304.1517028808594,0.8019389510154724,0.1908044666051864,0.1344907134771347,293.1378173828125,297.1499938964844,293.1499938964844,0.1451157331466674,-3249.165771484375,304.1523742675781,0.8353531956672668,0.2169945389032364,0.2068494260311126,293.2691955566406,297.1499938964844,293.1499938964844,0.0059740864671766,-2152.56396484375,298.8809509277344,0.5016771554946899,0.050000000745058,0.2312474846839904,291.1885070800781,291.1499938964844,270.6443176269531,270.1776733398437,283.47760009765625,293.2686767578125,291.1883239746094,1.0,0.2440787851810455,0.9949861764907836,0.9949861764907836,1.0,1.0,-1.112874150276184,0.4821892976760864,0.6306848526000977,0.2104024440050125,0.0,0.0,0.3794740438461303,57.775970458984375,43.0,-2.891411781311035,-8658.7080078125,159.19717407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6302185058594,306.52459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.958984375,18000.0,0.0,0.0,0.2008568942546844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910640835762024,0.2910687327384949,-4.647681635105982e-06,0.0,0.0002038442180491,0.0,0.0,13.157833099365234,0.0,0.0,0.0,0.3069385290145874,4.0,0.0,1.0
289800,293.1513671875,297.1499938964844,293.1499938964844,0.0843578651547432,-1997.5693359375,304.15301513671875,0.7251188158988953,0.1397501975297927,0.1271633803844452,293.19537353515625,297.1499938964844,293.1499938964844,0.1636206656694412,-3575.427490234375,304.1559143066406,0.8613242506980896,0.2386810928583145,0.2275573015213012,293.1300048828125,297.1499938964844,293.1499938964844,0.1237551271915435,-2112.456298828125,304.1517028808594,0.8019389510154724,0.1908044666051864,0.1344907134771347,293.1378173828125,297.1499938964844,293.1499938964844,0.1451157331466674,-3249.165771484375,304.1523742675781,0.8353531956672668,0.2169945389032364,0.2068494260311126,293.2691955566406,297.1499938964844,293.1499938964844,0.0059740864671766,-2152.56396484375,298.8809509277344,0.5016771554946899,0.050000000745058,0.2312474846839904,291.1885070800781,291.1499938964844,270.6443176269531,270.1776733398437,283.47760009765625,293.2686767578125,291.1883239746094,1.0,0.2440787851810455,0.9949861764907836,0.9949861764907836,1.0,1.0,-1.112874150276184,0.4821892976760864,0.6306848526000977,0.2104024440050125,0.0,0.0,0.3794740438461303,57.775970458984375,43.0,-2.891411781311035,-8658.7080078125,159.19717407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6302185058594,306.52459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.958984375,18000.0,0.0,0.0,0.2008568942546844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910640835762024,0.2910687327384949,-4.647681635105982e-06,0.0,0.0002038442180491,0.0,0.0,13.157833099365234,0.0,0.0,0.0,0.3069385290145874,4.0,0.0,1.0
289860,293.15625,297.1499938964844,293.1499938964844,0.0834868103265762,-1981.407470703125,304.1534729003906,0.7346900701522827,0.1387225091457367,0.1261159777641296,293.1991577148437,297.1499938964844,293.1499938964844,0.1619185954332351,-3545.557373046875,304.1567687988281,0.8735564947128296,0.2367638796567917,0.2256159484386444,293.136474609375,297.1499938964844,293.1499938964844,0.1230362504720687,-2102.548095703125,304.15234375,0.8143069744110107,0.1899960339069366,0.1338382810354232,293.1440124511719,297.1499938964844,293.1499938964844,0.1442619264125824,-3233.7724609375,304.1529846191406,0.8475502729415894,0.2160475701093673,0.2058361172676086,293.27667236328125,297.1499938964844,293.1499938964844,0.0058981864713132,-2129.82177734375,298.81842041015625,0.5106587409973145,0.050000000745058,0.2306417375802993,291.1869201660156,291.1499938964844,270.6656188964844,270.1933288574219,283.49365234375,293.27618408203125,291.18670654296875,1.0,0.2383938282728195,0.9947011470794678,0.9947011470794678,1.0,1.0,-1.1065608263015747,0.4793217480182647,0.6272390484809875,0.208903506398201,0.0,0.0,0.3746525943279266,54.4605598449707,31.0,-2.63309645652771,-8589.5439453125,151.17242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7340393066406,306.5537414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.912109375,18000.0,0.0,0.0,0.1976809650659561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857593894004822,0.2857640087604522,-4.630529019777896e-06,0.0,0.0002006210561376,0.0,0.0,12.841837882995604,0.0,0.0,0.0,0.3056358098983764,4.0,0.0,1.0
289920,293.15625,297.1499938964844,293.1499938964844,0.0834868103265762,-1981.407470703125,304.1534729003906,0.7346900701522827,0.1387225091457367,0.1261159777641296,293.1991577148437,297.1499938964844,293.1499938964844,0.1619185954332351,-3545.557373046875,304.1567687988281,0.8735564947128296,0.2367638796567917,0.2256159484386444,293.136474609375,297.1499938964844,293.1499938964844,0.1230362504720687,-2102.548095703125,304.15234375,0.8143069744110107,0.1899960339069366,0.1338382810354232,293.1440124511719,297.1499938964844,293.1499938964844,0.1442619264125824,-3233.7724609375,304.1529846191406,0.8475502729415894,0.2160475701093673,0.2058361172676086,293.27667236328125,297.1499938964844,293.1499938964844,0.0058981864713132,-2129.82177734375,298.81842041015625,0.5106587409973145,0.050000000745058,0.2306417375802993,291.1869201660156,291.1499938964844,270.6656188964844,270.1933288574219,283.49365234375,293.27618408203125,291.18670654296875,1.0,0.2383938282728195,0.9947011470794678,0.9947011470794678,1.0,1.0,-1.1065608263015747,0.4793217480182647,0.6272390484809875,0.208903506398201,0.0,0.0,0.3746525943279266,54.4605598449707,31.0,-2.63309645652771,-8589.5439453125,151.17242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7340393066406,306.5537414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.912109375,18000.0,0.0,0.0,0.1976809650659561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857593894004822,0.2857640087604522,-4.630529019777896e-06,0.0,0.0002006210561376,0.0,0.0,12.841837882995604,0.0,0.0,0.0,0.3056358098983764,4.0,0.0,1.0
289980,293.16046142578125,297.1499938964844,293.1499938964844,0.0825618505477905,-1964.2808837890625,304.1538391113281,0.7550854682922363,0.1377071291208267,0.1250047981739044,293.202392578125,297.1499938964844,293.1499938964844,0.1601631194353103,-3514.733642578125,304.1574401855469,0.8997807502746582,0.2348637133836746,0.2236120998859405,293.1423034667969,297.1499938964844,293.1499938964844,0.122228130698204,-2091.414306640625,304.15289306640625,0.8375563621520996,0.1891570538282394,0.1331052035093307,293.1495666503906,297.1499938964844,293.1499938964844,0.143315777182579,-3216.718994140625,304.153564453125,0.8730452060699463,0.2150698155164718,0.2047130614519119,293.2836608886719,297.1499938964844,293.1499938964844,0.0058112381957471,-2103.392333984375,298.7545166015625,0.5292173624038696,0.050000000745058,0.2296563386917114,291.1849975585937,291.1499938964844,270.6869506835937,270.2089233398437,283.5098876953125,293.283203125,291.18475341796875,1.0,0.229495421051979,0.994416117668152,0.994416117668152,1.0,1.0,-1.0994116067886353,0.476071149110794,0.6233404278755188,0.2072280198335647,0.0,0.0,0.370112657546997,49.10883331298828,25.0,-2.7512881755828857,-8513.5712890625,139.2015838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8095397949219,306.566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.4140625,18000.0,0.0,0.0,0.1944301724433899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2808108627796173,0.2808154821395874,-4.614691533788573e-06,0.0,0.0001973219041246,0.0,0.0,12.550542831420898,0.0,0.0,0.0,0.3044343590736389,4.0,0.0,1.0
