time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
290040,293.16046142578125,297.1499938964844,293.1499938964844,0.0825618505477905,-1964.2808837890625,304.1538391113281,0.7550854682922363,0.1377071291208267,0.1250047981739044,293.202392578125,297.1499938964844,293.1499938964844,0.1601631194353103,-3514.733642578125,304.1574401855469,0.8997807502746582,0.2348637133836746,0.2236120998859405,293.1423034667969,297.1499938964844,293.1499938964844,0.122228130698204,-2091.414306640625,304.15289306640625,0.8375563621520996,0.1891570538282394,0.1331052035093307,293.1495666503906,297.1499938964844,293.1499938964844,0.143315777182579,-3216.718994140625,304.153564453125,0.8730452060699463,0.2150698155164718,0.2047130614519119,293.2836608886719,297.1499938964844,293.1499938964844,0.0058112381957471,-2103.392333984375,298.7545166015625,0.5292173624038696,0.050000000745058,0.2296563386917114,291.1849975585937,291.1499938964844,270.6869506835937,270.2089233398437,283.5098876953125,293.283203125,291.18475341796875,1.0,0.229495421051979,0.994416117668152,0.994416117668152,1.0,1.0,-1.0994116067886353,0.476071149110794,0.6233404278755188,0.2072280198335647,0.0,0.0,0.370112657546997,49.10883331298828,25.0,-2.7512881755828857,-8513.5712890625,139.2015838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8095397949219,306.566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.4140625,18000.0,0.0,0.0,0.1944301724433899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2808108627796173,0.2808154821395874,-4.614691533788573e-06,0.0,0.0001973219041246,0.0,0.0,12.550542831420898,0.0,0.0,0.0,0.3044343590736389,4.0,0.0,1.0
290100,293.1623840332031,297.1499938964844,293.1499938964844,0.0820986330509185,-1955.7213134765625,304.15399169921875,0.7682667970657349,0.137199193239212,0.1244490072131156,293.2038269042969,297.1499938964844,293.1499938964844,0.1592872142791748,-3499.34912109375,304.1576843261719,0.917044758796692,0.2339159548282623,0.2226118445396423,293.14501953125,297.1499938964844,293.1499938964844,0.1218125075101852,-2085.691650390625,304.15313720703125,0.852091908454895,0.1887235194444656,0.1327282935380935,293.15216064453125,297.1499938964844,293.1499938964844,0.1428309381008148,-3207.985595703125,304.15380859375,0.889263927936554,0.2145672887563705,0.2041376680135727,293.2869873046875,297.1499938964844,293.1499938964844,0.0057674911804497,-2090.015625,298.7220764160156,0.5412085056304932,0.050000000745058,0.2291528135538101,291.1839599609375,291.1499938964844,270.6976013183594,270.2167053222656,283.5180053710937,293.2865600585937,291.18365478515625,1.0,0.2249857187271118,0.994273602962494,0.994273602962494,1.0,1.0,-1.0957963466644287,0.4744259715080261,0.6213703751564026,0.2063885182142257,0.0,0.0,0.3679545223712921,46.37500762939453,25.0,-3.0634002685546875,-8474.31640625,133.15371704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.837158203125,306.5670471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.15625,18000.0,0.0,0.0,0.1928062289953231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784785032272339,0.278483122587204,-4.607306436810177e-06,0.0,0.0001956738124135,0.0,0.0,12.41446304321289,0.0,0.0,0.0,0.3038729131221771,4.0,0.0,1.0
290160,293.1642150878906,297.1499938964844,293.1499938964844,0.0816357284784317,-1947.181640625,304.15411376953125,0.7836345434188843,0.1366849541664123,0.1238913163542747,293.2052001953125,297.1499938964844,293.1499938964844,0.1584165096282959,-3484.054931640625,304.1578674316406,0.9380618333816528,0.2329650819301605,0.2216121703386306,293.1476135253906,297.1499938964844,293.1499938964844,0.1213921383023262,-2079.90771484375,304.1533203125,0.8691228032112122,0.188276007771492,0.1323441416025161,293.1546325683594,297.1499938964844,293.1499938964844,0.142342135310173,-3199.18701171875,304.15399169921875,0.9079555869102478,0.2140515148639679,0.2035530507564544,293.29022216796875,297.1499938964844,293.1499938964844,0.0057241055183112,-2076.725830078125,298.68914794921875,0.5550380945205688,0.050000000745058,0.2286586016416549,291.1825561523437,291.1499938964844,270.708251953125,270.2244567871094,283.52606201171875,293.289794921875,291.1821594238281,1.0,0.2203864902257919,0.9941567182540894,0.9941567182540894,1.0,1.0,-1.0921710729599,0.4727749228477478,0.6193961501121521,0.2055547833442688,0.0,0.0,0.3659262359142303,43.691062927246094,25.0,-3.68542218208313,-8434.796875,127.2345199584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85809326171875,306.5636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18025.654296875,18000.0,0.0,0.0,0.1911994665861129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762710750102997,0.2762756943702698,-4.600304237101227e-06,0.0,0.000194043139345,0.0,0.0,12.286232948303224,0.0,0.0,0.0,0.3033438920974731,4.0,0.0,1.0
290220,293.16766357421875,297.1499938964844,293.1499938964844,0.0807344317436218,-1930.5975341796875,304.1542358398437,0.811818540096283,0.135624349117279,0.1228013709187507,293.2077941894531,297.1499938964844,293.1499938964844,0.1567167043685913,-3454.1923828125,304.1580810546875,0.9732145667076112,0.2310422509908676,0.2196492403745651,293.152587890625,297.1499938964844,293.1499938964844,0.1205643489956855,-2068.52978515625,304.1535949707031,0.9013656377792358,0.187329813838005,0.131581500172615,293.1593933105469,297.1499938964844,293.1499938964844,0.1413807123899459,-3181.89990234375,304.1542663574219,0.9458961486816406,0.2129713743925094,0.2023936957120895,293.2964782714844,297.1499938964844,293.1499938964844,0.0056442506611347,-2052.282958984375,298.621826171875,0.5803874731063843,0.050000000745058,0.2279156446456909,291.1789245605469,291.1499938964844,270.7294921875,270.2398986816406,283.5420227050781,293.2960510253906,291.1784362792969,1.0,0.213300809264183,0.993923008441925,0.993923008441925,1.0,1.0,-1.0853079557418823,0.469645082950592,0.6156628727912903,0.2039939016103744,0.0,0.0,0.3622985482215881,39.63906097412109,25.0,-5.016508102416992,-8358.2265625,118.03295135498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88140869140625,306.54766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.9765625,18000.0,0.0,0.0,0.1880794912576675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2723223865032196,0.2723269760608673,-4.587692274071742e-06,0.0,0.0001908767735585,0.0,0.0,12.058066368103027,0.0,0.0,0.0,0.3024007678031921,4.0,0.0,1.0
290280,293.16766357421875,297.1499938964844,293.1499938964844,0.0807344317436218,-1930.5975341796875,304.1542358398437,0.811818540096283,0.135624349117279,0.1228013709187507,293.2077941894531,297.1499938964844,293.1499938964844,0.1567167043685913,-3454.1923828125,304.1580810546875,0.9732145667076112,0.2310422509908676,0.2196492403745651,293.152587890625,297.1499938964844,293.1499938964844,0.1205643489956855,-2068.52978515625,304.1535949707031,0.9013656377792358,0.187329813838005,0.131581500172615,293.1593933105469,297.1499938964844,293.1499938964844,0.1413807123899459,-3181.89990234375,304.1542663574219,0.9458961486816406,0.2129713743925094,0.2023936957120895,293.2964782714844,297.1499938964844,293.1499938964844,0.0056442506611347,-2052.282958984375,298.621826171875,0.5803874731063843,0.050000000745058,0.2279156446456909,291.1789245605469,291.1499938964844,270.7294921875,270.2398986816406,283.5420227050781,293.2960510253906,291.1784362792969,1.0,0.213300809264183,0.993923008441925,0.993923008441925,1.0,1.0,-1.0853079557418823,0.469645082950592,0.6156628727912903,0.2039939016103744,0.0,0.0,0.3622985482215881,39.63906097412109,25.0,-5.016508102416992,-8358.2265625,118.03295135498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88140869140625,306.54766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.9765625,18000.0,0.0,0.0,0.1880794912576675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2723223865032196,0.2723269760608673,-4.587692274071742e-06,0.0,0.0001908767735585,0.0,0.0,12.058066368103027,0.0,0.0,0.0,0.3024007678031921,4.0,0.0,1.0
290340,293.1709289550781,297.1499938964844,293.1499938964844,0.0798293948173523,-1913.9815673828125,304.1543273925781,0.8350434303283691,0.1345112025737762,0.1217073202133178,293.2101135253906,297.1499938964844,293.1499938964844,0.1541929543018341,-3407.9853515625,304.1598205566406,0.9965516924858092,0.2291024178266525,0.2165063023567199,293.15728759765625,297.1499938964844,293.1499938964844,0.1197167709469795,-2056.872802734375,304.15380859375,0.9334188103675842,0.1863071322441101,0.1307988315820694,293.1639099121094,297.1499938964844,293.1499938964844,0.1404020637273788,-3164.29296875,304.15447998046875,0.9766058921813964,0.2118180245161056,0.2012105584144592,293.3025207519531,297.1499938964844,293.1499938964844,0.0055700396187603,-2029.5137939453125,298.5527038574219,0.6022723317146301,0.050000000745058,0.2273880988359451,291.1748962402344,291.1499938964844,270.75067138671875,270.25518798828125,283.55841064453125,293.3021240234375,291.1744689941406,1.0,0.2076326757669448,0.993689239025116,0.993689239025116,1.0,1.0,-1.077436089515686,0.4660292863845825,0.6114068031311035,0.202287420630455,0.0,0.0,0.3592538237571716,36.72679901123047,28.0,-5.042071342468262,-8281.1259765625,110.77666473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88067626953125,306.5232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.173828125,18000.0,0.0,0.0,0.185155913233757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2690362632274627,0.2690408527851105,-4.577163053909317e-06,0.0,0.0001879097253549,0.0,0.0,11.869499206542969,0.0,0.0,0.0,0.3016193509101867,4.0,0.0,1.0
290400,293.1709289550781,297.1499938964844,293.1499938964844,0.0798293948173523,-1913.9815673828125,304.1543273925781,0.8350434303283691,0.1345112025737762,0.1217073202133178,293.2101135253906,297.1499938964844,293.1499938964844,0.1541929543018341,-3407.9853515625,304.1598205566406,0.9965516924858092,0.2291024178266525,0.2165063023567199,293.15728759765625,297.1499938964844,293.1499938964844,0.1197167709469795,-2056.872802734375,304.15380859375,0.9334188103675842,0.1863071322441101,0.1307988315820694,293.1639099121094,297.1499938964844,293.1499938964844,0.1404020637273788,-3164.29296875,304.15447998046875,0.9766058921813964,0.2118180245161056,0.2012105584144592,293.3025207519531,297.1499938964844,293.1499938964844,0.0055700396187603,-2029.5137939453125,298.5527038574219,0.6022723317146301,0.050000000745058,0.2273880988359451,291.1748962402344,291.1499938964844,270.75067138671875,270.25518798828125,283.55841064453125,293.3021240234375,291.1744689941406,1.0,0.2076326757669448,0.993689239025116,0.993689239025116,1.0,1.0,-1.077436089515686,0.4660292863845825,0.6114068031311035,0.202287420630455,0.0,0.0,0.3592538237571716,36.72679901123047,28.0,-5.042071342468262,-8281.1259765625,110.77666473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88067626953125,306.5232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.173828125,18000.0,0.0,0.0,0.185155913233757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2690362632274627,0.2690408527851105,-4.577163053909317e-06,0.0,0.0001879097253549,0.0,0.0,11.869499206542969,0.0,0.0,0.0,0.3016193509101867,4.0,0.0,1.0
290460,293.174072265625,297.1499938964844,293.1499938964844,0.0788142532110214,-1895.0684814453125,304.15460205078125,0.8382712602615356,0.1333464384078979,0.1206594035029411,293.1974182128906,297.1499938964844,293.1499938964844,0.1413470208644867,-3174.32958984375,304.1771850585937,0.9832500219345092,0.2301144450902938,0.2015759348869323,293.1617736816406,297.1499938964844,293.1499938964844,0.1186802983283996,-2042.3017578125,304.154296875,0.9388853907585144,0.1852121502161026,0.1300368756055832,293.1681823730469,297.1499938964844,293.1499938964844,0.1392005234956741,-3142.214111328125,304.1549987792969,0.981090486049652,0.2105961292982101,0.200059026479721,293.3081970214844,297.1499938964844,293.1499938964844,0.0055029978975653,-2007.4482421875,298.4908752441406,0.6067876815795898,0.050000000745058,0.2272894829511642,291.19024658203125,291.1499938964844,270.771728515625,270.27032470703125,283.5814819335937,293.30780029296875,291.19293212890625,1.0,0.2037646770477295,0.9934852123260498,0.9934852123260498,1.0,1.0,-1.0560394525527954,0.4562850892543793,0.5997543931007385,0.1975154876708984,0.0,0.0,0.3532708883285522,35.93800354003906,31.0,20.56438446044922,-8139.5615234375,104.4058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8697204589844,306.5167541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18030.3046875,18000.0,0.0,0.0,0.1823662966489792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644243538379669,0.2644289135932922,-4.566539246297907e-06,0.0,0.0001850786211434,0.0,0.0,11.61693286895752,0.0,0.0,0.0,0.3005769848823547,4.0,0.0,1.0
290520,293.174072265625,297.1499938964844,293.1499938964844,0.0788142532110214,-1895.0684814453125,304.15460205078125,0.8382712602615356,0.1333464384078979,0.1206594035029411,293.1974182128906,297.1499938964844,293.1499938964844,0.1413470208644867,-3174.32958984375,304.1771850585937,0.9832500219345092,0.2301144450902938,0.2015759348869323,293.1617736816406,297.1499938964844,293.1499938964844,0.1186802983283996,-2042.3017578125,304.154296875,0.9388853907585144,0.1852121502161026,0.1300368756055832,293.1681823730469,297.1499938964844,293.1499938964844,0.1392005234956741,-3142.214111328125,304.1549987792969,0.981090486049652,0.2105961292982101,0.200059026479721,293.3081970214844,297.1499938964844,293.1499938964844,0.0055029978975653,-2007.4482421875,298.4908752441406,0.6067876815795898,0.050000000745058,0.2272894829511642,291.19024658203125,291.1499938964844,270.771728515625,270.27032470703125,283.5814819335937,293.30780029296875,291.19293212890625,1.0,0.2037646770477295,0.9934852123260498,0.9934852123260498,1.0,1.0,-1.0560394525527954,0.4562850892543793,0.5997543931007385,0.1975154876708984,0.0,0.0,0.3532708883285522,35.93800354003906,31.0,20.56438446044922,-8139.5615234375,104.4058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8697204589844,306.5167541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18030.3046875,18000.0,0.0,0.0,0.1823662966489792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644243538379669,0.2644289135932922,-4.566539246297907e-06,0.0,0.0001850786211434,0.0,0.0,11.61693286895752,0.0,0.0,0.0,0.3005769848823547,4.0,0.0,1.0
290580,293.1771545410156,297.1499938964844,293.1499938964844,0.0778591036796569,-1877.55322265625,304.1546325683594,0.8403035998344421,0.1321141719818115,0.1195472404360771,293.18017578125,297.1499938964844,293.1499938964844,0.1365257650613784,-3089.87646484375,304.1758728027344,0.9806848764419556,0.2324173897504806,0.1964195519685745,293.1661682128906,297.1499938964844,293.1499938964844,0.1177391409873962,-2029.2728271484373,304.1543884277344,0.9426831007003784,0.1840268820524215,0.1292098611593246,293.17242431640625,297.1499938964844,293.1499938964844,0.1381197273731231,-3122.650390625,304.1551208496094,0.9841458201408386,0.209279403090477,0.1988175511360168,293.3134460449219,297.1499938964844,293.1499938964844,0.0054380567744374,-1987.1395263671875,298.422607421875,0.6103960275650024,0.050000000745058,0.2272125631570816,291.19244384765625,291.1499938964844,270.7926025390625,270.2852783203125,283.5993347167969,293.3131103515625,291.1909484863281,1.0,0.2016361951828003,0.9932811856269836,0.9932811856269836,1.0,1.0,-1.0455379486083984,0.4514735341072082,0.594064474105835,0.1952748745679855,0.0,0.0,0.3470257222652435,35.402305603027344,49.0,-2.018946409225464,-7999.58740234375,101.1452407836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8687744140625,306.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18033.6171875,18000.0,0.0,0.0,0.1795021295547485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257410854101181,0.2574154138565063,-4.547408934740815e-06,0.0,0.0001821718324208,0.0,0.0,11.22995376586914,0.0,0.0,0.0,0.299028217792511,4.0,0.0,1.0
290640,293.1771545410156,297.1499938964844,293.1499938964844,0.0778591036796569,-1877.55322265625,304.1546325683594,0.8403035998344421,0.1321141719818115,0.1195472404360771,293.18017578125,297.1499938964844,293.1499938964844,0.1365257650613784,-3089.87646484375,304.1758728027344,0.9806848764419556,0.2324173897504806,0.1964195519685745,293.1661682128906,297.1499938964844,293.1499938964844,0.1177391409873962,-2029.2728271484373,304.1543884277344,0.9426831007003784,0.1840268820524215,0.1292098611593246,293.17242431640625,297.1499938964844,293.1499938964844,0.1381197273731231,-3122.650390625,304.1551208496094,0.9841458201408386,0.209279403090477,0.1988175511360168,293.3134460449219,297.1499938964844,293.1499938964844,0.0054380567744374,-1987.1395263671875,298.422607421875,0.6103960275650024,0.050000000745058,0.2272125631570816,291.19244384765625,291.1499938964844,270.7926025390625,270.2852783203125,283.5993347167969,293.3131103515625,291.1909484863281,1.0,0.2016361951828003,0.9932811856269836,0.9932811856269836,1.0,1.0,-1.0455379486083984,0.4514735341072082,0.594064474105835,0.1952748745679855,0.0,0.0,0.3470257222652435,35.402305603027344,49.0,-2.018946409225464,-7999.58740234375,101.1452407836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8687744140625,306.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18033.6171875,18000.0,0.0,0.0,0.1795021295547485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257410854101181,0.2574154138565063,-4.547408934740815e-06,0.0,0.0001821718324208,0.0,0.0,11.22995376586914,0.0,0.0,0.0,0.299028217792511,4.0,0.0,1.0
290700,293.1786804199219,297.1499938964844,293.1499938964844,0.0774432197213172,-1870.0599365234373,304.154541015625,0.8339551687240601,0.1314706653356552,0.1189992204308509,293.1771240234375,297.1499938964844,293.1499938964844,0.1414535492658615,-3181.916259765625,304.1620178222656,0.9836318492889404,0.2326444834470749,0.2023831456899643,293.1683044433594,297.1499938964844,293.1499938964844,0.1173496767878532,-2023.988037109375,304.154296875,0.9344680905342102,0.1833990514278412,0.1287966519594192,293.17449951171875,297.1499938964844,293.1499938964844,0.1376728862524032,-3114.71728515625,304.1549987792969,0.9775691628456116,0.208583578467369,0.1981948167085647,293.3160400390625,297.1499938964844,293.1499938964844,0.0054109268821775,-1979.249755859375,298.3841857910156,0.6062214970588684,0.050000000745058,0.2273020297288894,291.1850280761719,291.1499938964844,270.802978515625,270.29266357421875,283.60284423828125,293.315673828125,291.1824951171875,1.0,0.2036759406328201,0.993179202079773,0.993179202079773,1.0,1.0,-1.0508925914764404,0.4539322555065155,0.5969603657722473,0.1963849067687988,0.0,0.0,0.3454101085662842,35.94227600097656,49.0,-15.660361289978027,-7995.93603515625,103.29874420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8663024902344,306.3900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.15234375,18000.0,0.0,0.0,0.178090214729309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255347728729248,0.255352258682251,-4.539748715615133e-06,0.0,0.0001807389344321,0.0,0.0,11.11240291595459,0.0,0.0,0.0,0.2985332608222961,4.0,0.0,1.0
290760,293.18023681640625,297.1499938964844,293.1499938964844,0.0770957842469215,-1864.0009765625,304.15435791015625,0.8257442712783813,0.1307967007160186,0.1184350848197937,293.1861572265625,297.1499938964844,293.1499938964844,0.1551109254360199,-3431.19775390625,304.1346435546875,0.996483027935028,0.2305415868759155,0.2183472365140915,293.1705017089844,297.1499938964844,293.1499938964844,0.1170623376965522,-2020.280517578125,304.154052734375,0.9234760403633118,0.1827365756034851,0.1283678412437439,293.1766357421875,297.1499938964844,293.1499938964844,0.1373483836650848,-3109.23828125,304.1546630859375,0.968206524848938,0.207853078842163,0.1975502669811248,293.3187866210937,297.1499938964844,293.1499938964844,0.005385716445744,-1972.822265625,298.3399963378906,0.6003729104995728,0.050000000745058,0.2274312078952789,291.1670227050781,291.1499938964844,270.81329345703125,270.3000183105469,283.60028076171875,293.3183898925781,291.1604309082031,1.0,0.2076286971569061,0.9931206703186036,0.9931206703186036,1.0,1.0,-1.0683114528656006,0.4619033932685852,0.6064079999923706,0.2001249492168426,0.0,0.0,0.3459903597831726,36.840579986572266,52.0,-47.14437484741211,-8025.5888671875,108.87374114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8504943847656,306.3207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.578125,18000.0,0.0,0.0,0.1768289506435394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2545682787895202,0.2545728087425232,-4.53452003057464e-06,0.0,0.0001794589043129,0.0,0.0,11.062742233276367,0.0,0.0,0.0,0.2983216047286987,4.0,0.0,1.0
290820,293.1830749511719,297.1499938964844,293.1499938964844,0.0764119178056716,-1851.945068359375,304.15411376953125,0.7875512838363647,0.1294587403535843,0.11738932877779,293.2118530273437,297.1499938964844,293.1499938964844,0.1527092903852462,-3382.14013671875,304.1438903808594,0.950251042842865,0.2243698537349701,0.2141543328762054,293.17449951171875,297.1499938964844,293.1499938964844,0.1164685413241386,-2012.43798828125,304.1537780761719,0.8784731030464172,0.1814097017049789,0.1275660395622253,293.18048095703125,297.1499938964844,293.1499938964844,0.1366745233535766,-3097.58349609375,304.1543273925781,0.9191054701805116,0.2064019739627838,0.1963437050580978,293.3246459960937,297.1499938964844,293.1499938964844,0.005349803250283,-1964.0550537109373,298.2493896484375,0.5704362392425537,0.050000000745058,0.2281877547502517,291.1318054199219,291.1499938964844,270.8337707519531,270.3144836425781,283.6166381835937,293.3241882324219,291.1345520019531,1.0,0.2130588591098785,0.9930037260055542,0.9930037260055542,1.0,1.0,-1.0618876218795776,0.4592227935791015,0.6026648283004761,0.1980350315570831,0.0,0.0,0.3521105349063873,40.78696823120117,55.0,-13.690967559814451,-8065.14990234375,114.376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77178955078125,306.3677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.8515625,18000.0,0.0,0.0,0.1749526113271713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603349089622497,0.2603394687175751,-4.542115675576497e-06,0.0,0.0001775546697899,0.0,0.0,11.359345436096191,0.0,0.0,0.0,0.2994320392608642,4.0,0.0,1.0
290880,293.1830749511719,297.1499938964844,293.1499938964844,0.0764119178056716,-1851.945068359375,304.15411376953125,0.7875512838363647,0.1294587403535843,0.11738932877779,293.2118530273437,297.1499938964844,293.1499938964844,0.1527092903852462,-3382.14013671875,304.1438903808594,0.950251042842865,0.2243698537349701,0.2141543328762054,293.17449951171875,297.1499938964844,293.1499938964844,0.1164685413241386,-2012.43798828125,304.1537780761719,0.8784731030464172,0.1814097017049789,0.1275660395622253,293.18048095703125,297.1499938964844,293.1499938964844,0.1366745233535766,-3097.58349609375,304.1543273925781,0.9191054701805116,0.2064019739627838,0.1963437050580978,293.3246459960937,297.1499938964844,293.1499938964844,0.005349803250283,-1964.0550537109373,298.2493896484375,0.5704362392425537,0.050000000745058,0.2281877547502517,291.1318054199219,291.1499938964844,270.8337707519531,270.3144836425781,283.6166381835937,293.3241882324219,291.1345520019531,1.0,0.2130588591098785,0.9930037260055542,0.9930037260055542,1.0,1.0,-1.0618876218795776,0.4592227935791015,0.6026648283004761,0.1980350315570831,0.0,0.0,0.3521105349063873,40.78696823120117,55.0,-13.690967559814451,-8065.14990234375,114.376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77178955078125,306.3677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.8515625,18000.0,0.0,0.0,0.1749526113271713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603349089622497,0.2603394687175751,-4.542115675576497e-06,0.0,0.0001775546697899,0.0,0.0,11.359345436096191,0.0,0.0,0.0,0.2994320392608642,4.0,0.0,1.0
290940,293.18609619140625,297.1499938964844,293.1499938964844,0.0753269046545028,-1831.9345703125,304.154541015625,0.758291482925415,0.1280062943696975,0.1162546202540397,293.2220764160156,297.1499938964844,293.1499938964844,0.1487811803817749,-3315.431884765625,304.152099609375,0.9076244831085204,0.2207111418247223,0.2104342579841613,293.1786499023437,297.1499938964844,293.1499938964844,0.1153185442090034,-1996.2149658203125,304.1544189453125,0.8471823334693909,0.1799454241991043,0.1266810148954391,293.1844482421875,297.1499938964844,293.1499938964844,0.1353721916675567,-3073.556884765625,304.155029296875,0.8841322064399719,0.2048282623291015,0.1950404047966003,293.3310241699219,297.1499938964844,293.1499938964844,0.0052966810762882,-1946.350830078125,298.178466796875,0.5474542379379272,0.050000000745058,0.2289209514856338,291.1479187011719,291.1499938964844,270.85400390625,270.32867431640625,283.63311767578125,293.33056640625,291.1484375,1.0,0.2180911898612976,0.9928867816925048,0.9928867816925048,1.0,1.0,-1.0528888702392578,0.454763263463974,0.5981255769729614,0.1970088183879852,0.0,0.0,0.3510372638702392,44.61245727539063,58.0,5.228525638580322,-7995.80126953125,119.27557373046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6664428710937,306.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.26171875,18000.0,0.0,0.0,0.1737302541732788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260083258152008,0.2600878179073334,-4.547377102426253e-06,0.0,0.0001763141190167,0.0,0.0,11.35953140258789,0.0,0.0,0.0,0.299486368894577,4.0,0.0,1.0
291000,293.18609619140625,297.1499938964844,293.1499938964844,0.0753269046545028,-1831.9345703125,304.154541015625,0.758291482925415,0.1280062943696975,0.1162546202540397,293.2220764160156,297.1499938964844,293.1499938964844,0.1487811803817749,-3315.431884765625,304.152099609375,0.9076244831085204,0.2207111418247223,0.2104342579841613,293.1786499023437,297.1499938964844,293.1499938964844,0.1153185442090034,-1996.2149658203125,304.1544189453125,0.8471823334693909,0.1799454241991043,0.1266810148954391,293.1844482421875,297.1499938964844,293.1499938964844,0.1353721916675567,-3073.556884765625,304.155029296875,0.8841322064399719,0.2048282623291015,0.1950404047966003,293.3310241699219,297.1499938964844,293.1499938964844,0.0052966810762882,-1946.350830078125,298.178466796875,0.5474542379379272,0.050000000745058,0.2289209514856338,291.1479187011719,291.1499938964844,270.85400390625,270.32867431640625,283.63311767578125,293.33056640625,291.1484375,1.0,0.2180911898612976,0.9928867816925048,0.9928867816925048,1.0,1.0,-1.0528888702392578,0.454763263463974,0.5981255769729614,0.1970088183879852,0.0,0.0,0.3510372638702392,44.61245727539063,58.0,5.228525638580322,-7995.80126953125,119.27557373046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6664428710937,306.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.26171875,18000.0,0.0,0.0,0.1737302541732788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260083258152008,0.2600878179073334,-4.547377102426253e-06,0.0,0.0001763141190167,0.0,0.0,11.35953140258789,0.0,0.0,0.0,0.299486368894577,4.0,0.0,1.0
291060,293.1890563964844,297.1499938964844,293.1499938964844,0.0742456689476966,-1812.1943359375,304.1548156738281,0.7369153499603271,0.1264953166246414,0.1150449141860008,293.2268981933594,297.1499938964844,293.1499938964844,0.146451249718666,-3273.156005859375,304.1552429199219,0.8792932629585266,0.2178995907306671,0.2077846676111221,293.1827087402344,297.1499938964844,293.1499938964844,0.114185519516468,-1980.3336181640625,304.1548156738281,0.8243785500526428,0.1783958524465561,0.1257189661264419,293.18829345703125,297.1499938964844,293.1499938964844,0.1341065317392349,-3050.357666015625,304.15545654296875,0.8587783575057983,0.2031732201576233,0.1936385929584503,293.3373718261719,297.1499938964844,293.1499938964844,0.0052425214089453,-1928.9112548828125,298.1003723144531,0.5304878354072571,0.050000000745058,0.2296003848314285,291.1529235839844,291.1499938964844,270.8739318847656,270.3425598144531,283.6493835449219,293.3369140625,291.15362548828125,1.0,0.222885712981224,0.9926097393035888,0.9926097393035888,1.0,1.0,-1.0462348461151123,0.4516976177692413,0.5945371985435486,0.1956244707107544,0.0,0.0,0.3503378331661224,48.16072082519531,61.0,7.843699932098389,-7937.3994140625,124.00848388671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56707763671875,306.2547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.201171875,18000.0,0.0,0.0,0.1728600561618805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2595090270042419,0.2595135867595672,-4.54642122349469e-06,0.0,0.0001754309778334,0.0,0.0,11.329390525817873,0.0,0.0,0.0,0.2993707358837127,4.0,0.0,1.0
291120,293.1890563964844,297.1499938964844,293.1499938964844,0.0742456689476966,-1812.1943359375,304.1548156738281,0.7369153499603271,0.1264953166246414,0.1150449141860008,293.2268981933594,297.1499938964844,293.1499938964844,0.146451249718666,-3273.156005859375,304.1552429199219,0.8792932629585266,0.2178995907306671,0.2077846676111221,293.1827087402344,297.1499938964844,293.1499938964844,0.114185519516468,-1980.3336181640625,304.1548156738281,0.8243785500526428,0.1783958524465561,0.1257189661264419,293.18829345703125,297.1499938964844,293.1499938964844,0.1341065317392349,-3050.357666015625,304.15545654296875,0.8587783575057983,0.2031732201576233,0.1936385929584503,293.3373718261719,297.1499938964844,293.1499938964844,0.0052425214089453,-1928.9112548828125,298.1003723144531,0.5304878354072571,0.050000000745058,0.2296003848314285,291.1529235839844,291.1499938964844,270.8739318847656,270.3425598144531,283.6493835449219,293.3369140625,291.15362548828125,1.0,0.222885712981224,0.9926097393035888,0.9926097393035888,1.0,1.0,-1.0462348461151123,0.4516976177692413,0.5945371985435486,0.1956244707107544,0.0,0.0,0.3503378331661224,48.16072082519531,61.0,7.843699932098389,-7937.3994140625,124.00848388671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56707763671875,306.2547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.201171875,18000.0,0.0,0.0,0.1728600561618805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2595090270042419,0.2595135867595672,-4.54642122349469e-06,0.0,0.0001754309778334,0.0,0.0,11.329390525817873,0.0,0.0,0.0,0.2993707358837127,4.0,0.0,1.0
291180,293.1918029785156,297.1499938964844,293.1499938964844,0.073127344250679,-1791.8531494140625,304.15509033203125,0.7193735837936401,0.1249483451247215,0.1137956976890564,293.2298583984375,297.1499938964844,293.1499938964844,0.1443940103054046,-3235.926513671875,304.1568908691406,0.8566811084747314,0.2153493165969848,0.2054756730794906,293.1865539550781,297.1499938964844,293.1499938964844,0.1130013689398765,-1963.7138671875,304.1551818847656,0.8047214150428772,0.1767864674329757,0.1247090175747871,293.19195556640625,297.1499938964844,293.1499938964844,0.1327889263629913,-3026.17724609375,304.1558532714844,0.8385089635848999,0.2014590799808502,0.1921730190515518,293.34356689453125,297.1499938964844,293.1499938964844,0.0051864734850823,-1910.7418212890625,298.0206604003906,0.5171813368797302,0.050000000745058,0.2302617132663726,291.1580505371094,291.1499938964844,270.8935241699219,270.3561096191406,283.6654357910156,293.3431396484375,291.1584167480469,1.0,0.2274601906538009,0.9923326969146729,0.9923326969146729,1.0,1.0,-1.0397865772247314,0.4487219750881195,0.5910646319389343,0.1943023949861526,0.0,0.0,0.3488896489143371,51.615604400634766,49.0,6.620109081268311,-7872.60986328125,128.56228637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4788818359375,306.1915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.943359375,18000.0,0.0,0.0,0.1722558140754699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582438886165619,0.2582484483718872,-4.543709565041354e-06,0.0,0.0001748177601257,0.0,0.0,11.26166534423828,0.0,0.0,0.0,0.2990998327732086,4.0,0.0,1.0
291240,293.1918029785156,297.1499938964844,293.1499938964844,0.073127344250679,-1791.8531494140625,304.15509033203125,0.7193735837936401,0.1249483451247215,0.1137956976890564,293.2298583984375,297.1499938964844,293.1499938964844,0.1443940103054046,-3235.926513671875,304.1568908691406,0.8566811084747314,0.2153493165969848,0.2054756730794906,293.1865539550781,297.1499938964844,293.1499938964844,0.1130013689398765,-1963.7138671875,304.1551818847656,0.8047214150428772,0.1767864674329757,0.1247090175747871,293.19195556640625,297.1499938964844,293.1499938964844,0.1327889263629913,-3026.17724609375,304.1558532714844,0.8385089635848999,0.2014590799808502,0.1921730190515518,293.34356689453125,297.1499938964844,293.1499938964844,0.0051864734850823,-1910.7418212890625,298.0206604003906,0.5171813368797302,0.050000000745058,0.2302617132663726,291.1580505371094,291.1499938964844,270.8935241699219,270.3561096191406,283.6654357910156,293.3431396484375,291.1584167480469,1.0,0.2274601906538009,0.9923326969146729,0.9923326969146729,1.0,1.0,-1.0397865772247314,0.4487219750881195,0.5910646319389343,0.1943023949861526,0.0,0.0,0.3488896489143371,51.615604400634766,49.0,6.620109081268311,-7872.60986328125,128.56228637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4788818359375,306.1915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.943359375,18000.0,0.0,0.0,0.1722558140754699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582438886165619,0.2582484483718872,-4.543709565041354e-06,0.0,0.0001748177601257,0.0,0.0,11.26166534423828,0.0,0.0,0.0,0.2990998327732086,4.0,0.0,1.0
291300,293.19305419921875,297.1499938964844,293.1499938964844,0.0725245624780654,-1780.92724609375,304.1552429199219,0.7160167098045349,0.1241706386208534,0.1131148934364318,293.23101806640625,297.1499938964844,293.1499938964844,0.1433695703744888,-3217.40087890625,304.1575012207031,0.8527089357376099,0.2141111940145492,0.2043163031339645,293.1883850097656,297.1499938964844,293.1499938964844,0.1123638227581977,-1954.7589111328125,304.1553955078125,0.8011280298233032,0.1759682297706604,0.1241542845964431,293.1936950683594,297.1499938964844,293.1499938964844,0.1320844292640686,-3013.23828125,304.15606689453125,0.8351573944091797,0.200587972998619,0.1913728266954422,293.3465881347656,297.1499938964844,293.1499938964844,0.0051523419097065,-1899.60595703125,297.97979736328125,0.5155420303344727,0.050000000745058,0.2303536832332611,291.1596984863281,291.1499938964844,270.9031677246094,270.3627319335937,283.6736755371094,293.3461608886719,291.1600952148437,1.0,0.2273607701063156,0.9921941757202148,0.9921941757202148,1.0,1.0,-1.0360625982284546,0.4470027089118957,0.5890598893165588,0.1935459524393081,0.0,0.0,0.3480797111988067,52.0634880065918,49.0,6.079205989837647,-7838.61376953125,128.43682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4410095214844,306.1638488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.810546875,18000.0,0.0,0.0,0.1720154583454132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574893832206726,0.2574939429759979,-4.541792350210017e-06,0.0,0.0001745738263707,0.0,0.0,11.220648765563965,0.0,0.0,0.0,0.2989335656166076,4.0,0.0,1.0
291360,293.1941833496094,297.1499938964844,293.1499938964844,0.0718905851244926,-1769.449951171875,304.15545654296875,0.7163000106811523,0.1234029382467269,0.1124049350619316,293.23199462890625,297.1499938964844,293.1499938964844,0.1423210501670837,-3198.416748046875,304.1580505371094,0.8531914949417114,0.2128921002149582,0.203139841556549,293.1900634765625,297.1499938964844,293.1499938964844,0.1116889715194702,-1945.2601318359373,304.1556396484375,0.8019007444381714,0.1751515567302703,0.1235714554786682,293.1953125,297.1499938964844,293.1499938964844,0.1313396096229553,-2999.530029296875,304.15631103515625,0.8359734416007996,0.1997172087430954,0.1905336529016494,293.3495178222656,297.1499938964844,293.1499938964844,0.0051138275302946,-1886.894775390625,297.93896484375,0.516972005367279,0.050000000745058,0.2302734851837158,291.1619567871094,291.1499938964844,270.9127502441406,270.3692932128906,283.6820373535156,293.34912109375,291.1625671386719,1.0,0.2260368019342422,0.992116153240204,0.992116153240204,1.0,1.0,-1.03199565410614,0.4451275467872619,0.5868681073188782,0.192721426486969,0.0,0.0,0.3470591306686401,51.58857345581055,37.0,6.782855033874512,-7803.1611328125,126.60637664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4080810546875,306.1394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.11328125,18000.0,0.0,0.0,0.1717966943979263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2566153109073639,0.2566198408603668,-4.539646397461183e-06,0.0,0.0001743518078001,0.0,0.0,11.173377990722656,0.0,0.0,0.0,0.298740416765213,4.0,0.0,1.0
291420,293.1960754394531,297.1499938964844,293.1499938964844,0.0705718696117401,-1745.6478271484375,304.15582275390625,0.7253190875053406,0.1218995004892349,0.1109387353062629,293.2335510253906,297.1499938964844,293.1499938964844,0.1401841640472412,-3159.6669921875,304.1589050292969,0.8647761344909668,0.2104975581169128,0.200754165649414,293.19305419921875,297.1499938964844,293.1499938964844,0.1102740615606308,-1925.3023681640625,304.1561279296875,0.8134950995445251,0.1735275834798813,0.1223533228039741,293.1981811523437,297.1499938964844,293.1499938964844,0.1297788769006729,-2970.746826171875,304.15679931640625,0.8475838303565979,0.1979827880859375,0.1887816190719604,293.3551330566406,297.1499938964844,293.1499938964844,0.0050275512039661,-1858.1156005859373,297.8570861816406,0.52740478515625,0.050000000745058,0.2297421991825103,291.1676025390625,291.1499938964844,270.9315795898437,270.382080078125,283.69903564453125,293.354736328125,291.1682434082031,1.0,0.2202596217393875,0.991960108280182,0.991960108280182,1.0,1.0,-1.0231702327728271,0.4410580098628998,0.582112193107605,0.1909449100494384,0.0,0.0,0.3443347513675689,48.65167999267578,25.0,7.628270626068115,-7725.154296875,119.35855102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3590087890625,306.0961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.240234375,18000.0,0.0,0.0,0.1713607758283615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542157471179962,0.2542202770709991,-4.533921583060874e-06,0.0,0.0001739094004733,0.0,0.0,11.044386863708496,0.0,0.0,0.0,0.2982179224491119,4.0,0.0,1.0
291480,293.1960754394531,297.1499938964844,293.1499938964844,0.0705718696117401,-1745.6478271484375,304.15582275390625,0.7253190875053406,0.1218995004892349,0.1109387353062629,293.2335510253906,297.1499938964844,293.1499938964844,0.1401841640472412,-3159.6669921875,304.1589050292969,0.8647761344909668,0.2104975581169128,0.200754165649414,293.19305419921875,297.1499938964844,293.1499938964844,0.1102740615606308,-1925.3023681640625,304.1561279296875,0.8134950995445251,0.1735275834798813,0.1223533228039741,293.1981811523437,297.1499938964844,293.1499938964844,0.1297788769006729,-2970.746826171875,304.15679931640625,0.8475838303565979,0.1979827880859375,0.1887816190719604,293.3551330566406,297.1499938964844,293.1499938964844,0.0050275512039661,-1858.1156005859373,297.8570861816406,0.52740478515625,0.050000000745058,0.2297421991825103,291.1676025390625,291.1499938964844,270.9315795898437,270.382080078125,283.69903564453125,293.354736328125,291.1682434082031,1.0,0.2202596217393875,0.991960108280182,0.991960108280182,1.0,1.0,-1.0231702327728271,0.4410580098628998,0.582112193107605,0.1909449100494384,0.0,0.0,0.3443347513675689,48.65167999267578,25.0,7.628270626068115,-7725.154296875,119.35855102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3590087890625,306.0961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.240234375,18000.0,0.0,0.0,0.1713607758283615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542157471179962,0.2542202770709991,-4.533921583060874e-06,0.0,0.0001739094004733,0.0,0.0,11.044386863708496,0.0,0.0,0.0,0.2982179224491119,4.0,0.0,1.0
291540,293.1975402832031,297.1499938964844,293.1499938964844,0.0692149847745895,-1721.2840576171875,304.1561584472656,0.7462828755378723,0.1204361394047737,0.1094337701797485,293.2347106933594,297.1499938964844,293.1499938964844,0.1380246728658676,-3120.4365234375,304.1595458984375,0.8925564885139465,0.2081493735313415,0.1983356177806854,293.19561767578125,297.1499938964844,293.1499938964844,0.108810544013977,-1904.618896484375,304.1565246582031,0.8380427956581116,0.1719179898500442,0.1210861578583717,293.2006530761719,297.1499938964844,293.1499938964844,0.1281665563583374,-2940.960693359375,304.1572265625,0.8747514486312866,0.1962614059448242,0.1869614720344543,293.3603820800781,297.1499938964844,293.1499938964844,0.0049328980967402,-1826.259521484375,297.7742004394531,0.5498625636100769,0.050000000745058,0.2288365811109542,291.1730041503906,291.1499938964844,270.95001220703125,270.3944091796875,283.7162170410156,293.3600158691406,291.1736145019531,1.0,0.2110675126314163,0.9918041229248048,0.9918041229248048,1.0,1.0,-1.0136688947677612,0.4366753101348877,0.5769935846328735,0.1890525668859481,0.0,0.0,0.3409019112586975,43.71022415161133,25.0,7.527997016906738,-7640.9912109375,108.61563873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33447265625,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.763671875,18000.0,0.0,0.0,0.170826718211174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2511126399040222,0.2511171698570251,-4.5261999730428215e-06,0.0,0.0001733674143906,0.0,0.0,10.877693176269531,0.0,0.0,0.0,0.2975415587425232,4.0,0.0,1.0
291600,293.1975402832031,297.1499938964844,293.1499938964844,0.0692149847745895,-1721.2840576171875,304.1561584472656,0.7462828755378723,0.1204361394047737,0.1094337701797485,293.2347106933594,297.1499938964844,293.1499938964844,0.1380246728658676,-3120.4365234375,304.1595458984375,0.8925564885139465,0.2081493735313415,0.1983356177806854,293.19561767578125,297.1499938964844,293.1499938964844,0.108810544013977,-1904.618896484375,304.1565246582031,0.8380427956581116,0.1719179898500442,0.1210861578583717,293.2006530761719,297.1499938964844,293.1499938964844,0.1281665563583374,-2940.960693359375,304.1572265625,0.8747514486312866,0.1962614059448242,0.1869614720344543,293.3603820800781,297.1499938964844,293.1499938964844,0.0049328980967402,-1826.259521484375,297.7742004394531,0.5498625636100769,0.050000000745058,0.2288365811109542,291.1730041503906,291.1499938964844,270.95001220703125,270.3944091796875,283.7162170410156,293.3600158691406,291.1736145019531,1.0,0.2110675126314163,0.9918041229248048,0.9918041229248048,1.0,1.0,-1.0136688947677612,0.4366753101348877,0.5769935846328735,0.1890525668859481,0.0,0.0,0.3409019112586975,43.71022415161133,25.0,7.527997016906738,-7640.9912109375,108.61563873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33447265625,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.763671875,18000.0,0.0,0.0,0.170826718211174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2511126399040222,0.2511171698570251,-4.5261999730428215e-06,0.0,0.0001733674143906,0.0,0.0,10.877693176269531,0.0,0.0,0.0,0.2975415587425232,4.0,0.0,1.0
291660,293.1979675292969,297.1499938964844,293.1499938964844,0.0679859891533851,-1699.3619384765625,304.1561279296875,0.7681444883346558,0.1191403344273567,0.1080752536654472,293.2348022460937,297.1499938964844,293.1499938964844,0.13601815700531,-3083.9677734375,304.1596984863281,0.9219002723693848,0.2059812098741531,0.1960789710283279,293.19708251953125,297.1499938964844,293.1499938964844,0.1074696108698844,-1885.66455078125,304.15655517578125,0.8630818724632263,0.1704611778259277,0.1199195608496666,293.2020263671875,297.1499938964844,293.1499938964844,0.1266828179359436,-2913.55615234375,304.15728759765625,0.9026986360549928,0.1946958303451538,0.1852786242961883,293.36444091796875,297.1499938964844,293.1499938964844,0.0048460867255926,-1796.920166015625,297.6922607421875,0.5725138187408447,0.050000000745058,0.2281305789947509,291.1772766113281,291.1499938964844,270.9681701660156,270.4063415527344,283.7324523925781,293.3641967773437,291.17755126953125,1.0,0.2038831561803817,0.9916979074478148,0.9916979074478148,1.0,1.0,-1.0050616264343262,0.4326945841312408,0.5723670721054077,0.1873818188905716,0.0,0.0,0.336951345205307,39.84589767456055,25.0,5.33265495300293,-7558.9931640625,100.09530639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33355712890625,306.03546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.251953125,18000.0,0.0,0.0,0.1701066941022873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.247470811009407,0.2474753260612487,-4.516894932748983e-06,0.0,0.0001726366608636,0.0,0.0,10.68274211883545,0.0,0.0,0.0,0.2967495322227478,4.0,0.0,1.0
291720,293.1979675292969,297.1499938964844,293.1499938964844,0.0679859891533851,-1699.3619384765625,304.1561279296875,0.7681444883346558,0.1191403344273567,0.1080752536654472,293.2348022460937,297.1499938964844,293.1499938964844,0.13601815700531,-3083.9677734375,304.1596984863281,0.9219002723693848,0.2059812098741531,0.1960789710283279,293.19708251953125,297.1499938964844,293.1499938964844,0.1074696108698844,-1885.66455078125,304.15655517578125,0.8630818724632263,0.1704611778259277,0.1199195608496666,293.2020263671875,297.1499938964844,293.1499938964844,0.1266828179359436,-2913.55615234375,304.15728759765625,0.9026986360549928,0.1946958303451538,0.1852786242961883,293.36444091796875,297.1499938964844,293.1499938964844,0.0048460867255926,-1796.920166015625,297.6922607421875,0.5725138187408447,0.050000000745058,0.2281305789947509,291.1772766113281,291.1499938964844,270.9681701660156,270.4063415527344,283.7324523925781,293.3641967773437,291.17755126953125,1.0,0.2038831561803817,0.9916979074478148,0.9916979074478148,1.0,1.0,-1.0050616264343262,0.4326945841312408,0.5723670721054077,0.1873818188905716,0.0,0.0,0.336951345205307,39.84589767456055,25.0,5.33265495300293,-7558.9931640625,100.09530639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33355712890625,306.03546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.251953125,18000.0,0.0,0.0,0.1701066941022873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.247470811009407,0.2474753260612487,-4.516894932748983e-06,0.0,0.0001726366608636,0.0,0.0,10.68274211883545,0.0,0.0,0.0,0.2967495322227478,4.0,0.0,1.0
