time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291780,293.1974792480469,297.1499938964844,293.1499938964844,0.0669561251997947,-1681.11572265625,304.1557922363281,0.7896677255630493,0.1180236786603927,0.1069352626800537,293.2338562011719,297.1499938964844,293.1499938964844,0.1342554241418838,-3051.9365234375,304.1593933105469,0.9511823654174804,0.2040238380432129,0.1940789371728897,293.1974792480469,297.1499938964844,293.1499938964844,0.1063356325030326,-1869.6495361328125,304.15625,0.8877984881401062,0.1691887229681015,0.1189235299825668,293.2023010253906,297.1499938964844,293.1499938964844,0.1254214346408844,-2890.290283203125,304.1569519042969,0.9317944645881652,0.1933229714632034,0.1838341355323791,293.3668518066406,297.1499938964844,293.1499938964844,0.0047674044035375,-1770.2860107421875,297.6123962402344,0.5931095480918884,0.050000000745058,0.2276009619235992,291.17938232421875,291.1499938964844,270.9862670898437,270.4179077148437,283.7474670410156,293.3667297363281,291.1796264648437,1.0,0.1980901807546615,0.9915916919708252,0.9915916919708252,1.0,1.0,-0.9977276921272278,0.4292773902416229,0.5684503316879272,0.1860333085060119,0.0,0.0,0.3328911662101745,36.93927001953125,25.0,3.5849742889404297,-7489.86767578125,93.5999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.349853515625,306.0079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.685546875,18000.0,0.0,0.0,0.1691801398992538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437112033367157,0.2437157183885574,-4.50695188192185e-06,0.0,0.0001716963306535,0.0,0.0,10.482136726379396,0.0,0.0,0.0,0.2959309220314026,4.0,0.0,1.0
291840,293.1974792480469,297.1499938964844,293.1499938964844,0.0669561251997947,-1681.11572265625,304.1557922363281,0.7896677255630493,0.1180236786603927,0.1069352626800537,293.2338562011719,297.1499938964844,293.1499938964844,0.1342554241418838,-3051.9365234375,304.1593933105469,0.9511823654174804,0.2040238380432129,0.1940789371728897,293.1974792480469,297.1499938964844,293.1499938964844,0.1063356325030326,-1869.6495361328125,304.15625,0.8877984881401062,0.1691887229681015,0.1189235299825668,293.2023010253906,297.1499938964844,293.1499938964844,0.1254214346408844,-2890.290283203125,304.1569519042969,0.9317944645881652,0.1933229714632034,0.1838341355323791,293.3668518066406,297.1499938964844,293.1499938964844,0.0047674044035375,-1770.2860107421875,297.6123962402344,0.5931095480918884,0.050000000745058,0.2276009619235992,291.17938232421875,291.1499938964844,270.9862670898437,270.4179077148437,283.7474670410156,293.3667297363281,291.1796264648437,1.0,0.1980901807546615,0.9915916919708252,0.9915916919708252,1.0,1.0,-0.9977276921272278,0.4292773902416229,0.5684503316879272,0.1860333085060119,0.0,0.0,0.3328911662101745,36.93927001953125,25.0,3.5849742889404297,-7489.86767578125,93.5999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.349853515625,306.0079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.685546875,18000.0,0.0,0.0,0.1691801398992538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437112033367157,0.2437157183885574,-4.50695188192185e-06,0.0,0.0001716963306535,0.0,0.0,10.482136726379396,0.0,0.0,0.0,0.2959309220314026,4.0,0.0,1.0
291900,293.19708251953125,297.1499938964844,293.1499938964844,0.0664812624454498,-1672.727783203125,304.1556091308594,0.8001118302345276,0.1175004765391349,0.1064125895500183,293.2331848144531,297.1499938964844,293.1499938964844,0.133426159620285,-3036.843994140625,304.1591796875,0.9641636610031128,0.2030901163816452,0.1931390464305877,293.19744873046875,297.1499938964844,293.1499938964844,0.105811707675457,-1862.2408447265625,304.15606689453125,0.899864137172699,0.1685903519392013,0.1184643432497978,293.20220947265625,297.1499938964844,293.1499938964844,0.1248368471860885,-2879.495849609375,304.15673828125,0.9460179209709167,0.1926758289337158,0.1831664144992828,293.3676452636719,297.1499938964844,293.1499938964844,0.0047299340367317,-1757.5419921875,297.5733947753906,0.6025633215904236,0.050000000745058,0.2273837774991989,291.18048095703125,291.1499938964844,270.99530029296875,270.4235534667969,283.7546691894531,293.3675231933594,291.18072509765625,1.0,0.1956191956996917,0.9915386438369752,0.9915386438369752,1.0,1.0,-0.994359016418457,0.4276981651782989,0.5666608810424805,0.1854415386915207,0.0,0.0,0.3307477235794067,35.74412155151367,25.0,3.151097297668457,-7457.080078125,90.88367462158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3618469238281,305.9936828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.064453125,18000.0,0.0,0.0,0.1686484366655349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417718172073364,0.2417763173580169,-4.501916009758133e-06,0.0,0.000171156716533,0.0,0.0,10.379417419433594,0.0,0.0,0.0,0.2955117225646972,4.0,0.0,1.0
291960,293.1966247558594,297.1499938964844,293.1499938964844,0.0660281330347061,-1664.744384765625,304.1554260253906,0.8100917339324951,0.1169940009713172,0.1059120371937751,293.23248291015625,297.1499938964844,293.1499938964844,0.1326271742582321,-3022.2939453125,304.1589660644531,0.9756855964660645,0.2021775841712951,0.1922273188829422,293.1973571777344,297.1499938964844,293.1499938964844,0.1053123846650123,-1855.1793212890625,304.1558837890625,0.9119893312454224,0.1680097579956054,0.1180233061313629,293.2020568847656,297.1499938964844,293.1499938964844,0.1242785677313804,-2869.186767578125,304.1565246582031,0.9590988755226136,0.1920463442802429,0.182523488998413,293.3681945800781,297.1499938964844,293.1499938964844,0.0046937516890466,-1745.22802734375,297.5346374511719,0.611388087272644,0.050000000745058,0.2271929830312729,291.18121337890625,291.1499938964844,271.0043334960937,270.4291076660156,283.7618103027344,293.3681030273437,291.1813049316406,1.0,0.1933881938457489,0.9914934039115906,0.9914934039115906,1.0,1.0,-0.991133987903595,0.4261801242828369,0.5649538636207581,0.1848931163549423,0.0,0.0,0.3285888135433197,34.691898345947266,28.0,2.1271159648895264,-7424.53857421875,88.4546890258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37567138671875,305.9794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.31640625,18000.0,0.0,0.0,0.168072760105133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397943288087844,0.239798828959465,-4.49678964287159e-06,0.0,0.0001705724862404,0.0,0.0,10.275086402893066,0.0,0.0,0.0,0.2950869500637054,4.0,0.0,1.0
292020,293.19561767578125,297.1499938964844,293.1499938964844,0.0652046203613281,-1650.3199462890625,304.15496826171875,0.8204938769340515,0.1160160899162292,0.1049825847148895,293.23095703125,297.1499938964844,293.1499938964844,0.1311435848474502,-2995.300537109375,304.158447265625,0.987088978290558,0.2003988027572631,0.1904904097318649,293.19696044921875,297.1499938964844,293.1499938964844,0.1044080778956413,-1842.419677734375,304.1554260253906,0.9267458319664,0.1668858081102371,0.1171986386179924,293.2015991210937,297.1499938964844,293.1499938964844,0.1232635825872421,-2850.48876953125,304.1560363769531,0.9727163910865784,0.1908234506845474,0.1813144832849502,293.3687744140625,297.1499938964844,293.1499938964844,0.0046269604936242,-1722.635009765625,297.4566955566406,0.6211693286895752,0.050000000745058,0.2269871681928634,291.1796569824219,291.1499938964844,271.0223083496094,270.4399719238281,283.7757568359375,293.3687438964844,291.1788635253906,1.0,0.1907327622175216,0.9914029240608216,0.9914029240608216,1.0,1.0,-0.985245645046234,0.4233877062797546,0.5618579387664795,0.183949127793312,0.0,0.0,0.3246645033359527,33.53287124633789,31.0,-4.016439437866211,-7351.87841796875,85.33611297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4078063964844,305.9662170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.732421875,18000.0,0.0,0.0,0.1667864769697189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360437512397766,0.2360482364892959,-4.486711986828595e-06,0.0,0.000169267077581,0.0,0.0,10.077510833740234,0.0,0.0,0.0,0.2942814826965332,4.0,0.0,1.0
292080,293.19561767578125,297.1499938964844,293.1499938964844,0.0652046203613281,-1650.3199462890625,304.15496826171875,0.8204938769340515,0.1160160899162292,0.1049825847148895,293.23095703125,297.1499938964844,293.1499938964844,0.1311435848474502,-2995.300537109375,304.158447265625,0.987088978290558,0.2003988027572631,0.1904904097318649,293.19696044921875,297.1499938964844,293.1499938964844,0.1044080778956413,-1842.419677734375,304.1554260253906,0.9267458319664,0.1668858081102371,0.1171986386179924,293.2015991210937,297.1499938964844,293.1499938964844,0.1232635825872421,-2850.48876953125,304.1560363769531,0.9727163910865784,0.1908234506845474,0.1813144832849502,293.3687744140625,297.1499938964844,293.1499938964844,0.0046269604936242,-1722.635009765625,297.4566955566406,0.6211693286895752,0.050000000745058,0.2269871681928634,291.1796569824219,291.1499938964844,271.0223083496094,270.4399719238281,283.7757568359375,293.3687438964844,291.1788635253906,1.0,0.1907327622175216,0.9914029240608216,0.9914029240608216,1.0,1.0,-0.985245645046234,0.4233877062797546,0.5618579387664795,0.183949127793312,0.0,0.0,0.3246645033359527,33.53287124633789,31.0,-4.016439437866211,-7351.87841796875,85.33611297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4078063964844,305.9662170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.732421875,18000.0,0.0,0.0,0.1667864769697189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360437512397766,0.2360482364892959,-4.486711986828595e-06,0.0,0.000169267077581,0.0,0.0,10.077510833740234,0.0,0.0,0.0,0.2942814826965332,4.0,0.0,1.0
292140,293.194580078125,297.1499938964844,293.1499938964844,0.0644629150629043,-1637.423095703125,304.1545715332031,0.8209903836250305,0.1150707751512527,0.104118637740612,293.2293701171875,297.1499938964844,293.1499938964844,0.1297792196273803,-2970.49169921875,304.15789794921875,0.9874886870384216,0.1986657828092575,0.1888354569673538,293.19647216796875,297.1499938964844,293.1499938964844,0.1035994216799736,-1831.0411376953125,304.15496826171875,0.9280420541763306,0.1657962948083877,0.1164264753460884,293.2010192871094,297.1499938964844,293.1499938964844,0.1223519220948219,-2833.739013671875,304.1555480957031,0.9739145636558532,0.1896329075098037,0.1801747232675552,293.3689270019531,297.1499938964844,293.1499938964844,0.0045661367475986,-1702.233154296875,297.3774719238281,0.6231459975242615,0.050000000745058,0.2269466817378997,291.17364501953125,291.1499938964844,271.0402526855469,270.45050048828125,283.78955078125,293.3689270019531,291.17315673828125,1.0,0.1896623075008392,0.9913124442100524,0.9913124442100524,1.0,1.0,-0.9798790216445924,0.4208157658576965,0.559063196182251,0.1831621825695037,0.0,0.0,0.3219496309757232,33.2634162902832,34.0,-5.903229236602783,-7295.55859375,83.83590698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4434814453125,305.9732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.423828125,18000.0,0.0,0.0,0.1653260439634323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333677113056183,0.2333721965551376,-4.478662958717905e-06,0.0,0.0001677849213592,0.0,0.0,9.935587882995604,0.0,0.0,0.0,0.2936925590038299,4.0,0.0,1.0
292200,293.194580078125,297.1499938964844,293.1499938964844,0.0644629150629043,-1637.423095703125,304.1545715332031,0.8209903836250305,0.1150707751512527,0.104118637740612,293.2293701171875,297.1499938964844,293.1499938964844,0.1297792196273803,-2970.49169921875,304.15789794921875,0.9874886870384216,0.1986657828092575,0.1888354569673538,293.19647216796875,297.1499938964844,293.1499938964844,0.1035994216799736,-1831.0411376953125,304.15496826171875,0.9280420541763306,0.1657962948083877,0.1164264753460884,293.2010192871094,297.1499938964844,293.1499938964844,0.1223519220948219,-2833.739013671875,304.1555480957031,0.9739145636558532,0.1896329075098037,0.1801747232675552,293.3689270019531,297.1499938964844,293.1499938964844,0.0045661367475986,-1702.233154296875,297.3774719238281,0.6231459975242615,0.050000000745058,0.2269466817378997,291.17364501953125,291.1499938964844,271.0402526855469,270.45050048828125,283.78955078125,293.3689270019531,291.17315673828125,1.0,0.1896623075008392,0.9913124442100524,0.9913124442100524,1.0,1.0,-0.9798790216445924,0.4208157658576965,0.559063196182251,0.1831621825695037,0.0,0.0,0.3219496309757232,33.2634162902832,34.0,-5.903229236602783,-7295.55859375,83.83590698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4434814453125,305.9732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.423828125,18000.0,0.0,0.0,0.1653260439634323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333677113056183,0.2333721965551376,-4.478662958717905e-06,0.0,0.0001677849213592,0.0,0.0,9.935587882995604,0.0,0.0,0.0,0.2936925590038299,4.0,0.0,1.0
292260,293.19354248046875,297.1499938964844,293.1499938964844,0.0637414157390594,-1624.8631591796875,304.1542358398437,0.813492476940155,0.1141499280929565,0.1033034026622772,293.22784423828125,297.1499938964844,293.1499938964844,0.1284337043762207,-2945.887939453125,304.15753173828125,0.9791273474693298,0.1969682723283767,0.1872424632310867,293.1959228515625,297.1499938964844,293.1499938964844,0.1028046235442161,-1819.7864990234373,304.1546325683594,0.9182071685791016,0.1647311598062515,0.1156924217939376,293.2004089355469,297.1499938964844,293.1499938964844,0.121448814868927,-2817.038818359375,304.1552124023437,0.9653225541114808,0.1884648203849792,0.1790845543146133,293.3687744140625,297.1499938964844,293.1499938964844,0.0045080580748617,-1682.465087890625,297.3007202148437,0.6190369725227356,0.050000000745058,0.2270318120718002,291.17108154296875,291.1499938964844,271.05810546875,270.4607238769531,283.8033447265625,293.3688049316406,291.1708068847656,1.0,0.189846321940422,0.9912192821502686,0.9912192821502686,1.0,1.0,-0.9749012589454652,0.4184041321277618,0.5564970970153809,0.182502344250679,0.0,0.0,0.3193200826644897,33.6699104309082,37.0,-3.9836580753326416,-7244.70703125,83.54608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4740295410156,305.98046875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.97265625,18000.0,0.0,0.0,0.1637833714485168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2310183644294738,0.231022834777832,-4.472381988307461e-06,0.0,0.0001662193099036,0.0,0.0,9.813257217407228,0.0,0.0,0.0,0.2931897044181824,4.0,0.0,1.0
292320,293.19354248046875,297.1499938964844,293.1499938964844,0.0637414157390594,-1624.8631591796875,304.1542358398437,0.813492476940155,0.1141499280929565,0.1033034026622772,293.22784423828125,297.1499938964844,293.1499938964844,0.1284337043762207,-2945.887939453125,304.15753173828125,0.9791273474693298,0.1969682723283767,0.1872424632310867,293.1959228515625,297.1499938964844,293.1499938964844,0.1028046235442161,-1819.7864990234373,304.1546325683594,0.9182071685791016,0.1647311598062515,0.1156924217939376,293.2004089355469,297.1499938964844,293.1499938964844,0.121448814868927,-2817.038818359375,304.1552124023437,0.9653225541114808,0.1884648203849792,0.1790845543146133,293.3687744140625,297.1499938964844,293.1499938964844,0.0045080580748617,-1682.465087890625,297.3007202148437,0.6190369725227356,0.050000000745058,0.2270318120718002,291.17108154296875,291.1499938964844,271.05810546875,270.4607238769531,283.8033447265625,293.3688049316406,291.1708068847656,1.0,0.189846321940422,0.9912192821502686,0.9912192821502686,1.0,1.0,-0.9749012589454652,0.4184041321277618,0.5564970970153809,0.182502344250679,0.0,0.0,0.3193200826644897,33.6699104309082,37.0,-3.9836580753326416,-7244.70703125,83.54608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4740295410156,305.98046875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.97265625,18000.0,0.0,0.0,0.1637833714485168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2310183644294738,0.231022834777832,-4.472381988307461e-06,0.0,0.0001662193099036,0.0,0.0,9.813257217407228,0.0,0.0,0.0,0.2931897044181824,4.0,0.0,1.0
292380,293.19256591796875,297.1499938964844,293.1499938964844,0.0630477517843246,-1612.8079833984375,304.15399169921875,0.7997921705245972,0.1132486164569854,0.1025266945362091,293.226318359375,297.1499938964844,293.1499938964844,0.1271260976791381,-2921.898681640625,304.1571960449219,0.9630985856056212,0.1953009665012359,0.1857000738382339,293.1953430175781,297.1499938964844,293.1499938964844,0.1020368784666061,-1808.8822021484373,304.1543884277344,0.9017984867095948,0.1636845767498016,0.1149877235293388,293.19976806640625,297.1499938964844,293.1499938964844,0.1205718517303466,-2800.772705078125,304.1549377441406,0.9487053155899048,0.1873141080141067,0.1780328750610351,293.36846923828125,297.1499938964844,293.1499938964844,0.0044526793062686,-1663.4908447265625,297.2249450683594,0.61027991771698,0.050000000745058,0.2272168397903442,291.16943359375,291.1499938964844,271.0758972167969,270.470703125,283.8172607421875,293.3684997558594,291.1692810058594,1.0,0.1910303831100464,0.9911261200904846,0.9911261200904846,1.0,1.0,-0.970231831073761,0.4161167442798614,0.5541151165962219,0.1819505095481872,0.0,0.0,0.3168537616729736,34.61418914794922,40.0,-2.306171178817749,-7197.65966796875,84.2046127319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4967346191406,305.98016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.03515625,18000.0,0.0,0.0,0.1622119545936584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228815957903862,0.2288204282522201,-4.466639438760467e-06,0.0,0.0001646245073061,0.0,0.0,9.69937515258789,0.0,0.0,0.0,0.2927245497703552,4.0,0.0,1.0
292440,293.19256591796875,297.1499938964844,293.1499938964844,0.0630477517843246,-1612.8079833984375,304.15399169921875,0.7997921705245972,0.1132486164569854,0.1025266945362091,293.226318359375,297.1499938964844,293.1499938964844,0.1271260976791381,-2921.898681640625,304.1571960449219,0.9630985856056212,0.1953009665012359,0.1857000738382339,293.1953430175781,297.1499938964844,293.1499938964844,0.1020368784666061,-1808.8822021484373,304.1543884277344,0.9017984867095948,0.1636845767498016,0.1149877235293388,293.19976806640625,297.1499938964844,293.1499938964844,0.1205718517303466,-2800.772705078125,304.1549377441406,0.9487053155899048,0.1873141080141067,0.1780328750610351,293.36846923828125,297.1499938964844,293.1499938964844,0.0044526793062686,-1663.4908447265625,297.2249450683594,0.61027991771698,0.050000000745058,0.2272168397903442,291.16943359375,291.1499938964844,271.0758972167969,270.470703125,283.8172607421875,293.3684997558594,291.1692810058594,1.0,0.1910303831100464,0.9911261200904846,0.9911261200904846,1.0,1.0,-0.970231831073761,0.4161167442798614,0.5541151165962219,0.1819505095481872,0.0,0.0,0.3168537616729736,34.61418914794922,40.0,-2.306171178817749,-7197.65966796875,84.2046127319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4967346191406,305.98016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.03515625,18000.0,0.0,0.0,0.1622119545936584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228815957903862,0.2288204282522201,-4.466639438760467e-06,0.0,0.0001646245073061,0.0,0.0,9.69937515258789,0.0,0.0,0.0,0.2927245497703552,4.0,0.0,1.0
292500,293.19207763671875,297.1499938964844,293.1499938964844,0.0627080872654914,-1606.909423828125,304.15386962890625,0.7914674282073975,0.1128042638301849,0.1021504253149032,293.2255859375,297.1499938964844,293.1499938964844,0.1264821738004684,-2910.05322265625,304.15704345703125,0.9526450037956238,0.1944775432348251,0.1849453002214431,293.195068359375,297.1499938964844,293.1499938964844,0.101659283041954,-1803.504638671875,304.1542663574219,0.8926118016242981,0.1631670594215393,0.1146444380283355,293.199462890625,297.1499938964844,293.1499938964844,0.1201390847563743,-2792.723876953125,304.1548156738281,0.9381086826324464,0.1867443472146988,0.1775190234184265,293.3682861328125,297.1499938964844,293.1499938964844,0.0044256635010242,-1654.1754150390625,297.1874694824219,0.6045551300048828,0.050000000745058,0.2273403257131576,291.1690979003906,291.1499938964844,271.0847473144531,270.4755859375,283.8242492675781,293.3683166503906,291.1690368652344,1.0,0.1919296085834503,0.991079568862915,0.991079568862915,1.0,1.0,-0.9679938554763794,0.4150112569332123,0.5529825687408447,0.18171027302742,0.0,0.0,0.315615177154541,35.253082275390625,40.0,-1.4426374435424805,-7174.916015625,84.82427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046081542969,305.9764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.849609375,18000.0,0.0,0.0,0.161431610584259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277418971061706,0.2277463674545288,-4.4639173211180605e-06,0.0,0.0001638325629755,0.0,0.0,9.644170761108398,0.0,0.0,0.0,0.2924993932247162,4.0,0.0,1.0
292560,293.1916198730469,297.1499938964844,293.1499938964844,0.0623736046254634,-1601.106201171875,304.1537780761719,0.7826635241508484,0.1123637184500694,0.1017813086509704,293.2248840332031,297.1499938964844,293.1499938964844,0.1258460134267807,-2898.33349609375,304.15692138671875,0.9409576058387756,0.1936605423688888,0.1842005252838134,293.1947631835937,297.1499938964844,293.1499938964844,0.1012866720557212,-1798.191162109375,304.1541748046875,0.8828897476196289,0.1626529842615127,0.1143064498901367,293.1991577148437,297.1499938964844,293.1499938964844,0.1197112724184989,-2784.756591796875,304.1547241210937,0.9265708923339844,0.1861779540777206,0.1770122796297073,293.3680725097656,297.1499938964844,293.1499938964844,0.0043990709818899,-1644.978271484375,297.150146484375,0.5982532501220703,0.050000000745058,0.2274817079305648,291.1689453125,291.1499938964844,271.09356689453125,270.4804077148437,283.8313293457031,293.3681030273437,291.1688842773437,1.0,0.1930035650730133,0.9910363554954528,0.9910363554954528,1.0,1.0,-0.9658127427101136,0.4139280319213867,0.5518847107887268,0.1814917773008346,0.0,0.0,0.3143682777881622,35.98833084106445,43.0,-0.9191257357597352,-7152.0244140625,85.610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5101013183594,305.9702453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8046875,18000.0,0.0,0.0,0.1606616228818893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266617566347122,0.2266662269830703,-4.461223397811409e-06,0.0,0.0001630511105759,0.0,0.0,9.588854789733888,0.0,0.0,0.0,0.2922745048999786,4.0,0.0,1.0
292620,293.1907043457031,297.1499938964844,293.1499938964844,0.061722993850708,-1589.84423828125,304.1535949707031,0.7646783590316772,0.1114933863282203,0.1010622680187225,293.2235107421875,297.1499938964844,293.1499938964844,0.1246031373739242,-2875.402099609375,304.1567077636719,0.91590815782547,0.1920449286699295,0.1827383935451507,293.1942138671875,297.1499938964844,293.1499938964844,0.1005610153079032,-1787.83349609375,304.15399169921875,0.8630229830741882,0.1616343855857849,0.1136445626616478,293.19854736328125,297.1499938964844,293.1499938964844,0.1188764572143554,-2769.19580078125,304.154541015625,0.9034036993980408,0.1850547641515731,0.1760178357362747,293.3676147460937,297.1499938964844,293.1499938964844,0.004347079899162,-1626.962646484375,297.0756225585937,0.5845683217048645,0.050000000745058,0.2278111279010772,291.1683654785156,291.1499938964844,271.1111755371094,270.4898681640625,283.8455505371094,293.3676452636719,291.168212890625,1.0,0.1955966204404831,0.9909498691558838,0.9909498691558838,1.0,1.0,-0.96160227060318,0.4118201732635498,0.5497820973396301,0.1811141073703766,0.0,0.0,0.3119536340236664,37.710243225097656,46.0,-1.0916272401809692,-7105.2646484375,87.61100769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5146179199219,305.9532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.427734375,18000.0,0.0,0.0,0.1591648757457733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245473265647888,0.2245517820119857,-4.455917860468617e-06,0.0,0.0001615321234567,0.0,0.0,9.48082447052002,0.0,0.0,0.0,0.2918356359004974,4.0,0.0,1.0
292680,293.1907043457031,297.1499938964844,293.1499938964844,0.061722993850708,-1589.84423828125,304.1535949707031,0.7646783590316772,0.1114933863282203,0.1010622680187225,293.2235107421875,297.1499938964844,293.1499938964844,0.1246031373739242,-2875.402099609375,304.1567077636719,0.91590815782547,0.1920449286699295,0.1827383935451507,293.1942138671875,297.1499938964844,293.1499938964844,0.1005610153079032,-1787.83349609375,304.15399169921875,0.8630229830741882,0.1616343855857849,0.1136445626616478,293.19854736328125,297.1499938964844,293.1499938964844,0.1188764572143554,-2769.19580078125,304.154541015625,0.9034036993980408,0.1850547641515731,0.1760178357362747,293.3676147460937,297.1499938964844,293.1499938964844,0.004347079899162,-1626.962646484375,297.0756225585937,0.5845683217048645,0.050000000745058,0.2278111279010772,291.1683654785156,291.1499938964844,271.1111755371094,270.4898681640625,283.8455505371094,293.3676452636719,291.168212890625,1.0,0.1955966204404831,0.9909498691558838,0.9909498691558838,1.0,1.0,-0.96160227060318,0.4118201732635498,0.5497820973396301,0.1811141073703766,0.0,0.0,0.3119536340236664,37.710243225097656,46.0,-1.0916272401809692,-7105.2646484375,87.61100769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5146179199219,305.9532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.427734375,18000.0,0.0,0.0,0.1591648757457733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245473265647888,0.2245517820119857,-4.455917860468617e-06,0.0,0.0001615321234567,0.0,0.0,9.48082447052002,0.0,0.0,0.0,0.2918356359004974,4.0,0.0,1.0
292740,293.1898498535156,297.1499938964844,293.1499938964844,0.0610960908234119,-1579.0291748046875,304.1534423828125,0.7474300861358643,0.1106365919113159,0.1003660857677459,293.22216796875,297.1499938964844,293.1499938964844,0.1233992651104927,-2853.153076171875,304.1564636230469,0.8930403590202332,0.1904526799917221,0.1813096404075622,293.1936340332031,297.1499938964844,293.1499938964844,0.0998611748218536,-1777.8363037109375,304.1538391113281,0.8439399600028992,0.1606277525424957,0.1129993423819542,293.1979675292969,297.1499938964844,293.1499938964844,0.1180696189403534,-2754.143798828125,304.1543884277344,0.8823550343513489,0.1839437633752823,0.1750460863113403,293.3670959472656,297.1499938964844,293.1499938964844,0.0042965528555214,-1609.4266357421875,297.0009765625,0.5703350305557251,0.050000000745058,0.2281931191682815,291.16705322265625,291.1499938964844,271.1286926269531,270.4991149902344,283.8599853515625,293.3671264648437,291.1668395996094,1.0,0.1986709386110305,0.9908634424209596,0.9908634424209596,1.0,1.0,-0.9575697183609008,0.4097805023193359,0.5477892160415649,0.1808069497346878,0.0,0.0,0.3097645938396454,39.71553039550781,49.0,-1.6893144845962524,-7059.62255859375,90.0897979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115661621094,305.9332580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.451171875,18000.0,0.0,0.0,0.1577411890029907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2226164191961288,0.2226208746433258,-4.4509679355542175e-06,0.0,0.0001600872637936,0.0,0.0,9.38232707977295,0.0,0.0,0.0,0.2914343476295471,4.0,0.0,1.0
292800,293.1898498535156,297.1499938964844,293.1499938964844,0.0610960908234119,-1579.0291748046875,304.1534423828125,0.7474300861358643,0.1106365919113159,0.1003660857677459,293.22216796875,297.1499938964844,293.1499938964844,0.1233992651104927,-2853.153076171875,304.1564636230469,0.8930403590202332,0.1904526799917221,0.1813096404075622,293.1936340332031,297.1499938964844,293.1499938964844,0.0998611748218536,-1777.8363037109375,304.1538391113281,0.8439399600028992,0.1606277525424957,0.1129993423819542,293.1979675292969,297.1499938964844,293.1499938964844,0.1180696189403534,-2754.143798828125,304.1543884277344,0.8823550343513489,0.1839437633752823,0.1750460863113403,293.3670959472656,297.1499938964844,293.1499938964844,0.0042965528555214,-1609.4266357421875,297.0009765625,0.5703350305557251,0.050000000745058,0.2281931191682815,291.16705322265625,291.1499938964844,271.1286926269531,270.4991149902344,283.8599853515625,293.3671264648437,291.1668395996094,1.0,0.1986709386110305,0.9908634424209596,0.9908634424209596,1.0,1.0,-0.9575697183609008,0.4097805023193359,0.5477892160415649,0.1808069497346878,0.0,0.0,0.3097645938396454,39.71553039550781,49.0,-1.6893144845962524,-7059.62255859375,90.0897979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115661621094,305.9332580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.451171875,18000.0,0.0,0.0,0.1577411890029907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2226164191961288,0.2226208746433258,-4.4509679355542175e-06,0.0,0.0001600872637936,0.0,0.0,9.38232707977295,0.0,0.0,0.0,0.2914343476295471,4.0,0.0,1.0
292860,293.18902587890625,297.1499938964844,293.1499938964844,0.0604864321649074,-1568.5372314453125,304.1533203125,0.7315452098846436,0.1097927019000053,0.0996903106570243,293.22088623046875,297.1499938964844,293.1499938964844,0.1222241222858429,-2831.385498046875,304.1562805175781,0.8720433115959167,0.1888826042413711,0.1799112260341644,293.1930847167969,297.1499938964844,293.1499938964844,0.0991789549589157,-1768.0745849609375,304.1536865234375,0.8262553811073303,0.1596325188875198,0.1123689115047454,293.1973876953125,297.1499938964844,293.1499938964844,0.1172814667224884,-2739.41552734375,304.1542358398437,0.862521231174469,0.1828444600105285,0.1740946173667907,293.3665466308594,297.1499938964844,293.1499938964844,0.0042470730841159,-1592.1866455078125,296.9265441894531,0.5563653111457825,0.050000000745058,0.2286184579133987,291.16571044921875,291.1499938964844,271.1460876464844,270.5081481933594,283.8745422363281,293.3666076660156,291.16552734375,1.0,0.2021153420209884,0.9907848238945008,0.9907848238945008,1.0,1.0,-0.9536921977996826,0.4078004360198974,0.5458918213844299,0.1805611401796341,0.0,0.0,0.3077621459960937,41.95459365844727,52.0,-1.7846423387527466,-7015.72216796875,92.95668029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5018005371094,305.9109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.521484375,18000.0,0.0,0.0,0.1564106941223144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208757847547531,0.2208802253007888,-4.446525053936057e-06,0.0,0.0001587369770277,0.0,0.0,9.293878555297852,0.0,0.0,0.0,0.2910736501216888,4.0,0.0,1.0
292920,293.18902587890625,297.1499938964844,293.1499938964844,0.0604864321649074,-1568.5372314453125,304.1533203125,0.7315452098846436,0.1097927019000053,0.0996903106570243,293.22088623046875,297.1499938964844,293.1499938964844,0.1222241222858429,-2831.385498046875,304.1562805175781,0.8720433115959167,0.1888826042413711,0.1799112260341644,293.1930847167969,297.1499938964844,293.1499938964844,0.0991789549589157,-1768.0745849609375,304.1536865234375,0.8262553811073303,0.1596325188875198,0.1123689115047454,293.1973876953125,297.1499938964844,293.1499938964844,0.1172814667224884,-2739.41552734375,304.1542358398437,0.862521231174469,0.1828444600105285,0.1740946173667907,293.3665466308594,297.1499938964844,293.1499938964844,0.0042470730841159,-1592.1866455078125,296.9265441894531,0.5563653111457825,0.050000000745058,0.2286184579133987,291.16571044921875,291.1499938964844,271.1460876464844,270.5081481933594,283.8745422363281,293.3666076660156,291.16552734375,1.0,0.2021153420209884,0.9907848238945008,0.9907848238945008,1.0,1.0,-0.9536921977996826,0.4078004360198974,0.5458918213844299,0.1805611401796341,0.0,0.0,0.3077621459960937,41.95459365844727,52.0,-1.7846423387527466,-7015.72216796875,92.95668029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5018005371094,305.9109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.521484375,18000.0,0.0,0.0,0.1564106941223144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208757847547531,0.2208802253007888,-4.446525053936057e-06,0.0,0.0001587369770277,0.0,0.0,9.293878555297852,0.0,0.0,0.0,0.2910736501216888,4.0,0.0,1.0
292980,293.1882629394531,297.1499938964844,293.1499938964844,0.059891439974308,-1558.3206787109375,304.1531982421875,0.7165814638137817,0.108961172401905,0.0990329086780548,293.2196655273437,297.1499938964844,293.1499938964844,0.1210738942027092,-2810.02978515625,304.1560974121094,0.8528577089309692,0.1873336732387542,0.1785405278205871,293.19256591796875,297.1499938964844,293.1499938964844,0.0985113605856895,-1758.5064697265625,304.153564453125,0.8093653917312622,0.1586482226848602,0.1117517352104187,293.19683837890625,297.1499938964844,293.1499938964844,0.116508848965168,-2724.951416015625,304.15411376953125,0.844520628452301,0.1817564219236374,0.1731614172458648,293.3659973144531,297.1499938964844,293.1499938964844,0.0041984692215919,-1575.1787109375,296.8524169921875,0.5432169437408447,0.050000000745058,0.2290795445442199,291.1644897460937,291.1499938964844,271.16339111328125,270.5170288085937,283.88922119140625,293.3660583496094,291.164306640625,1.0,0.2058365195989608,0.9907062649726868,0.9907062649726868,1.0,1.0,-0.9499507546424866,0.4058730602264404,0.5440776944160461,0.1803673505783081,0.0,0.0,0.3059152364730835,44.38643646240234,40.0,-1.6801973581314087,-6973.173828125,96.13806915283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48638916015625,305.8865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.759765625,18000.0,0.0,0.0,0.1551874876022339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192828506231308,0.2192872911691665,-4.4425050873542204e-06,0.0,0.0001574955822434,0.0,0.0,9.21327781677246,0.0,0.0,0.0,0.2907454669475555,4.0,0.0,1.0
293040,293.1882629394531,297.1499938964844,293.1499938964844,0.059891439974308,-1558.3206787109375,304.1531982421875,0.7165814638137817,0.108961172401905,0.0990329086780548,293.2196655273437,297.1499938964844,293.1499938964844,0.1210738942027092,-2810.02978515625,304.1560974121094,0.8528577089309692,0.1873336732387542,0.1785405278205871,293.19256591796875,297.1499938964844,293.1499938964844,0.0985113605856895,-1758.5064697265625,304.153564453125,0.8093653917312622,0.1586482226848602,0.1117517352104187,293.19683837890625,297.1499938964844,293.1499938964844,0.116508848965168,-2724.951416015625,304.15411376953125,0.844520628452301,0.1817564219236374,0.1731614172458648,293.3659973144531,297.1499938964844,293.1499938964844,0.0041984692215919,-1575.1787109375,296.8524169921875,0.5432169437408447,0.050000000745058,0.2290795445442199,291.1644897460937,291.1499938964844,271.16339111328125,270.5170288085937,283.88922119140625,293.3660583496094,291.164306640625,1.0,0.2058365195989608,0.9907062649726868,0.9907062649726868,1.0,1.0,-0.9499507546424866,0.4058730602264404,0.5440776944160461,0.1803673505783081,0.0,0.0,0.3059152364730835,44.38643646240234,40.0,-1.6801973581314087,-6973.173828125,96.13806915283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48638916015625,305.8865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.759765625,18000.0,0.0,0.0,0.1551874876022339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192828506231308,0.2192872911691665,-4.4425050873542204e-06,0.0,0.0001574955822434,0.0,0.0,9.21327781677246,0.0,0.0,0.0,0.2907454669475555,4.0,0.0,1.0
293100,293.1878356933594,297.1499938964844,293.1499938964844,0.0595610812306404,-1552.6473388671875,304.1532287597656,0.7149764895439148,0.1085558384656906,0.0986691191792488,293.21905517578125,297.1499938964844,293.1499938964844,0.1204701885581016,-2798.784423828125,304.1560974121094,0.8508539199829102,0.1865710467100143,0.1778206676244735,293.1922912597656,297.1499938964844,293.1499938964844,0.0981470122933387,-1753.267822265625,304.1535949707031,0.8076838254928589,0.1581648141145706,0.1114152446389198,293.1965637207031,297.1499938964844,293.1499938964844,0.1160909384489059,-2717.1005859375,304.15411376953125,0.8428736925125122,0.1812207549810409,0.1726569980382919,293.3656921386719,297.1499938964844,293.1499938964844,0.0041704019531607,-1565.2777099609375,296.8155517578125,0.54251629114151,0.050000000745058,0.2291061729192733,291.1640319824219,291.1499938964844,271.1719970703125,270.5214233398437,283.8969116210937,293.3657531738281,291.1639709472656,1.0,0.2054270058870315,0.990666925907135,0.990666925907135,1.0,1.0,-0.9476732611656188,0.4047174155712127,0.5429558753967285,0.1802056729793548,0.0,0.0,0.3050287961959839,44.50997924804688,40.0,-1.0094144344329834,-6951.04541015625,95.87434387207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4770812988281,305.87506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.451171875,18000.0,0.0,0.0,0.154616966843605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2185331583023071,0.2185375988483429,-4.440632892510621e-06,0.0,0.0001569165760884,0.0,0.0,9.175464630126951,0.0,0.0,0.0,0.2905915379524231,4.0,0.0,1.0
293160,293.1873779296875,297.1499938964844,293.1499938964844,0.0592095404863357,-1546.606201171875,304.1532897949219,0.7176415920257568,0.1081686019897461,0.0982879996299743,293.2184143066406,297.1499938964844,293.1499938964844,0.11984284222126,-2787.06591796875,304.1561279296875,0.8539511561393738,0.185824453830719,0.1770814210176468,293.19195556640625,297.1499938964844,293.1499938964844,0.0977596119046211,-1747.6812744140625,304.15362548828125,0.8109567165374756,0.1576961278915405,0.1110633984208107,293.1961975097656,297.1499938964844,293.1499938964844,0.1156475991010665,-2708.74609375,304.1541748046875,0.8461863994598389,0.1806987226009369,0.1721309423446655,293.3653869628906,297.1499938964844,293.1499938964844,0.0041395323351025,-1554.2957763671875,296.7792663574219,0.5458653569221497,0.050000000745058,0.2289810925722122,291.164306640625,291.1499938964844,271.1806030273437,270.5257568359375,283.9048767089844,293.36541748046875,291.1644897460937,1.0,0.2038315385580063,0.9906341433525084,0.9906341433525084,1.0,1.0,-0.9451250433921814,0.4034358859062195,0.5416890978813171,0.1799965053796768,0.0,0.0,0.304049551486969,43.820919036865234,28.0,0.5082681179046631,-6927.66552734375,94.24999237060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4672546386719,305.86395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5703125,18000.0,0.0,0.0,0.1540711522102356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177613377571106,0.2177657783031463,-4.438809810380917e-06,0.0,0.0001563626283314,0.0,0.0,9.136796951293944,0.0,0.0,0.0,0.2904343605041504,4.0,0.0,1.0
293220,293.1862487792969,297.1499938964844,293.1499938964844,0.0584811232984066,-1534.098876953125,304.1534118652344,0.7334333658218384,0.1074490994215011,0.0975092649459838,293.21697998046875,297.1499938964844,293.1499938964844,0.1185579001903534,-2762.994873046875,304.1562194824219,0.8738449811935425,0.1843829154968261,0.1755813211202621,293.19110107421875,297.1499938964844,293.1499938964844,0.0969529226422309,-1736.020263671875,304.1537780761719,0.8294089436531067,0.1568052917718887,0.1103404983878135,293.1953430175781,297.1499938964844,293.1499938964844,0.114724650979042,-2691.30517578125,304.1543273925781,0.8662102818489075,0.1796993315219879,0.1710505932569503,293.3646240234375,297.1499938964844,293.1499938964844,0.0040720258839428,-1530.0911865234375,296.7080383300781,0.5632063746452332,0.050000000745058,0.2284033000469207,291.1664733886719,291.1499938964844,271.1976623535156,270.5343322753906,283.9212951660156,293.3646850585937,291.1667785644531,1.0,0.1975581049919128,0.9905685782432556,0.9905685782432556,1.0,1.0,-0.939532458782196,0.4006403982639313,0.5388920903205872,0.1794967055320739,0.0,0.0,0.3017168045043945,40.68912887573242,25.0,2.605332136154175,-6875.13916015625,88.1248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4480285644531,305.8388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.041015625,18000.0,0.0,0.0,0.1530335545539856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159317731857299,0.2159362137317657,-4.4347789298626594e-06,0.0,0.0001553095935378,0.0,0.0,9.04591941833496,0.0,0.0,0.0,0.2900694608688354,4.0,0.0,1.0
293280,293.1862487792969,297.1499938964844,293.1499938964844,0.0584811232984066,-1534.098876953125,304.1534118652344,0.7334333658218384,0.1074490994215011,0.0975092649459838,293.21697998046875,297.1499938964844,293.1499938964844,0.1185579001903534,-2762.994873046875,304.1562194824219,0.8738449811935425,0.1843829154968261,0.1755813211202621,293.19110107421875,297.1499938964844,293.1499938964844,0.0969529226422309,-1736.020263671875,304.1537780761719,0.8294089436531067,0.1568052917718887,0.1103404983878135,293.1953430175781,297.1499938964844,293.1499938964844,0.114724650979042,-2691.30517578125,304.1543273925781,0.8662102818489075,0.1796993315219879,0.1710505932569503,293.3646240234375,297.1499938964844,293.1499938964844,0.0040720258839428,-1530.0911865234375,296.7080383300781,0.5632063746452332,0.050000000745058,0.2284033000469207,291.1664733886719,291.1499938964844,271.1976623535156,270.5343322753906,283.9212951660156,293.3646850585937,291.1667785644531,1.0,0.1975581049919128,0.9905685782432556,0.9905685782432556,1.0,1.0,-0.939532458782196,0.4006403982639313,0.5388920903205872,0.1794967055320739,0.0,0.0,0.3017168045043945,40.68912887573242,25.0,2.605332136154175,-6875.13916015625,88.1248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4480285644531,305.8388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.041015625,18000.0,0.0,0.0,0.1530335545539856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159317731857299,0.2159362137317657,-4.4347789298626594e-06,0.0,0.0001553095935378,0.0,0.0,9.04591941833496,0.0,0.0,0.0,0.2900694608688354,4.0,0.0,1.0
293340,293.1849975585937,297.1499938964844,293.1499938964844,0.0578020922839641,-1522.488525390625,304.15338134765625,0.7534677982330322,0.1067826077342033,0.0967849269509315,293.2154235839844,297.1499938964844,293.1499938964844,0.1173271164298057,-2739.913330078125,304.1561889648437,0.8995290994644165,0.1829982548952102,0.1741393208503723,293.19012451171875,297.1499938964844,293.1499938964844,0.0961897149682045,-1724.991943359375,304.1537780761719,0.8524770140647888,0.1559625118970871,0.1096548289060592,293.19439697265625,297.1499938964844,293.1499938964844,0.1138469725847244,-2674.718505859375,304.1543273925781,0.89216148853302,0.1787482351064682,0.1700199991464615,293.3637390136719,297.1499938964844,293.1499938964844,0.0040054717101156,-1506.1549072265625,296.63726806640625,0.5841721296310425,0.050000000745058,0.2278216630220413,291.1683349609375,291.1499938964844,271.214599609375,270.5428161621094,283.9375915527344,293.3638000488281,291.1684265136719,1.0,0.1914586126804351,0.990502953529358,0.990502953529358,1.0,1.0,-0.9341743588447572,0.3979516625404358,0.5362226963043213,0.1790466457605362,0.0,0.0,0.2991307377815246,37.53952026367188,25.0,2.0736119747161865,-6820.04345703125,82.08492279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4323425292969,305.8106994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.060546875,18000.0,0.0,0.0,0.1520314514636993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213838055729866,0.2138424813747406,-4.430055014381651e-06,0.0,0.0001542926038382,0.0,0.0,8.942063331604004,0.0,0.0,0.0,0.2896529734134674,4.0,0.0,1.0
293400,293.1849975585937,297.1499938964844,293.1499938964844,0.0578020922839641,-1522.488525390625,304.15338134765625,0.7534677982330322,0.1067826077342033,0.0967849269509315,293.2154235839844,297.1499938964844,293.1499938964844,0.1173271164298057,-2739.913330078125,304.1561889648437,0.8995290994644165,0.1829982548952102,0.1741393208503723,293.19012451171875,297.1499938964844,293.1499938964844,0.0961897149682045,-1724.991943359375,304.1537780761719,0.8524770140647888,0.1559625118970871,0.1096548289060592,293.19439697265625,297.1499938964844,293.1499938964844,0.1138469725847244,-2674.718505859375,304.1543273925781,0.89216148853302,0.1787482351064682,0.1700199991464615,293.3637390136719,297.1499938964844,293.1499938964844,0.0040054717101156,-1506.1549072265625,296.63726806640625,0.5841721296310425,0.050000000745058,0.2278216630220413,291.1683349609375,291.1499938964844,271.214599609375,270.5428161621094,283.9375915527344,293.3638000488281,291.1684265136719,1.0,0.1914586126804351,0.990502953529358,0.990502953529358,1.0,1.0,-0.9341743588447572,0.3979516625404358,0.5362226963043213,0.1790466457605362,0.0,0.0,0.2991307377815246,37.53952026367188,25.0,2.0736119747161865,-6820.04345703125,82.08492279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4323425292969,305.8106994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.060546875,18000.0,0.0,0.0,0.1520314514636993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213838055729866,0.2138424813747406,-4.430055014381651e-06,0.0,0.0001542926038382,0.0,0.0,8.942063331604004,0.0,0.0,0.0,0.2896529734134674,4.0,0.0,1.0
293460,293.1838073730469,297.1499938964844,293.1499938964844,0.05717708542943,-1511.8538818359375,304.1532897949219,0.7732650637626648,0.1061374396085739,0.0961123332381248,293.21392822265625,297.1499938964844,293.1499938964844,0.1161654442548751,-2718.11865234375,304.15606689453125,0.9256548285484314,0.181645318865776,0.1727608293294906,293.18914794921875,297.1499938964844,293.1499938964844,0.0954821780323982,-1714.7830810546875,304.1536865234375,0.8752195835113525,0.1551425606012344,0.1090097054839134,293.19342041015625,297.1499938964844,293.1499938964844,0.1130303815007209,-2659.298828125,304.1542663574219,0.9178871512413024,0.1778217107057571,0.1690458804368972,293.3627624511719,297.1499938964844,293.1499938964844,0.0039425301365554,-1483.5166015625,296.566162109375,0.6029897928237915,0.050000000745058,0.2273755967617035,291.1687316894531,291.1499938964844,271.2314147949219,270.5512084960937,283.9534606933594,293.36285400390625,291.168701171875,1.0,0.1865509748458862,0.9904703497886658,0.9904703497886658,1.0,1.0,-0.9292337894439696,0.3954565525054931,0.5337772369384766,0.1786756366491317,0.0,0.0,0.2965962588787079,35.1180534362793,25.0,0.6172568798065186,-6767.25927734375,77.3376693725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4208984375,305.7838439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9453125,18000.0,0.0,0.0,0.1510408073663711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117517590522766,0.2117561846971511,-4.425132374308305e-06,0.0,0.0001532872120151,0.0,0.0,8.838543891906738,0.0,0.0,0.0,0.2892355024814605,4.0,0.0,1.0
