time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293520,293.1838073730469,297.1499938964844,293.1499938964844,0.05717708542943,-1511.8538818359375,304.1532897949219,0.7732650637626648,0.1061374396085739,0.0961123332381248,293.21392822265625,297.1499938964844,293.1499938964844,0.1161654442548751,-2718.11865234375,304.15606689453125,0.9256548285484314,0.181645318865776,0.1727608293294906,293.18914794921875,297.1499938964844,293.1499938964844,0.0954821780323982,-1714.7830810546875,304.1536865234375,0.8752195835113525,0.1551425606012344,0.1090097054839134,293.19342041015625,297.1499938964844,293.1499938964844,0.1130303815007209,-2659.298828125,304.1542663574219,0.9178871512413024,0.1778217107057571,0.1690458804368972,293.3627624511719,297.1499938964844,293.1499938964844,0.0039425301365554,-1483.5166015625,296.566162109375,0.6029897928237915,0.050000000745058,0.2273755967617035,291.1687316894531,291.1499938964844,271.2314147949219,270.5512084960937,283.9534606933594,293.36285400390625,291.168701171875,1.0,0.1865509748458862,0.9904703497886658,0.9904703497886658,1.0,1.0,-0.9292337894439696,0.3954565525054931,0.5337772369384766,0.1786756366491317,0.0,0.0,0.2965962588787079,35.1180534362793,25.0,0.6172568798065186,-6767.25927734375,77.3376693725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4208984375,305.7838439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9453125,18000.0,0.0,0.0,0.1510408073663711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117517590522766,0.2117561846971511,-4.425132374308305e-06,0.0,0.0001532872120151,0.0,0.0,8.838543891906738,0.0,0.0,0.0,0.2892355024814605,4.0,0.0,1.0
293580,293.1827087402344,297.1499938964844,293.1499938964844,0.0565840862691402,-1501.798828125,304.1531982421875,0.792100191116333,0.1055033728480339,0.0954717248678207,293.2125244140625,297.1499938964844,293.1499938964844,0.1150484383106231,-2697.132568359375,304.1559143066406,0.950567364692688,0.1803125441074371,0.1714251190423965,293.188232421875,297.1499938964844,293.1499938964844,0.0948091894388198,-1705.075927734375,304.1535949707031,0.8968698382377625,0.1543359458446502,0.1083910316228866,293.1924743652344,297.1499938964844,293.1499938964844,0.1122518628835678,-2644.591552734375,304.1541442871094,0.9436638355255128,0.1769093871116638,0.1681086122989654,293.3617553710937,297.1499938964844,293.1499938964844,0.0038823124486953,-1461.8223876953125,296.4951171875,0.6190505027770996,0.050000000745058,0.2270324677228927,291.1683959960937,291.1499938964844,271.24810791015625,270.5595092773437,283.9690246582031,293.3618469238281,291.1683349609375,1.0,0.1825448870658874,0.9904376864433287,0.9904376864433287,1.0,1.0,-0.9245826005935668,0.39309823513031,0.5314843654632568,0.1783515065908432,0.0,0.0,0.2941608428955078,33.249027252197266,25.0,-0.302717387676239,-6717.55615234375,73.5585708618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126892089844,305.7597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4765625,18000.0,0.0,0.0,0.1500564366579055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097609043121338,0.2097653299570083,-4.4203916331753135e-06,0.0,0.0001522882084827,0.0,0.0,8.740036964416504,0.0,0.0,0.0,0.2888373434543609,4.0,0.0,1.0
293640,293.1827087402344,297.1499938964844,293.1499938964844,0.0565840862691402,-1501.798828125,304.1531982421875,0.792100191116333,0.1055033728480339,0.0954717248678207,293.2125244140625,297.1499938964844,293.1499938964844,0.1150484383106231,-2697.132568359375,304.1559143066406,0.950567364692688,0.1803125441074371,0.1714251190423965,293.188232421875,297.1499938964844,293.1499938964844,0.0948091894388198,-1705.075927734375,304.1535949707031,0.8968698382377625,0.1543359458446502,0.1083910316228866,293.1924743652344,297.1499938964844,293.1499938964844,0.1122518628835678,-2644.591552734375,304.1541442871094,0.9436638355255128,0.1769093871116638,0.1681086122989654,293.3617553710937,297.1499938964844,293.1499938964844,0.0038823124486953,-1461.8223876953125,296.4951171875,0.6190505027770996,0.050000000745058,0.2270324677228927,291.1683959960937,291.1499938964844,271.24810791015625,270.5595092773437,283.9690246582031,293.3618469238281,291.1683349609375,1.0,0.1825448870658874,0.9904376864433287,0.9904376864433287,1.0,1.0,-0.9245826005935668,0.39309823513031,0.5314843654632568,0.1783515065908432,0.0,0.0,0.2941608428955078,33.249027252197266,25.0,-0.302717387676239,-6717.55615234375,73.5585708618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126892089844,305.7597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4765625,18000.0,0.0,0.0,0.1500564366579055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097609043121338,0.2097653299570083,-4.4203916331753135e-06,0.0,0.0001522882084827,0.0,0.0,8.740036964416504,0.0,0.0,0.0,0.2888373434543609,4.0,0.0,1.0
293700,293.1822204589844,297.1499938964844,293.1499938964844,0.0562961138784885,-1496.92578125,304.15313720703125,0.8009860515594482,0.1051898673176765,0.0951606556773185,293.2118530273437,297.1499938964844,293.1499938964844,0.114501953125,-2686.8505859375,304.15582275390625,0.961473286151886,0.1796522438526153,0.1707696169614792,293.18780517578125,297.1499938964844,293.1499938964844,0.0944818556308746,-1700.3533935546875,304.1535339355469,0.9072105884552002,0.153936818242073,0.1080893725156784,293.1920471191406,297.1499938964844,293.1499938964844,0.1118725314736366,-2637.4189453125,304.1540832519531,0.955245316028595,0.176457479596138,0.1676504909992218,293.3612670898437,297.1499938964844,293.1499938964844,0.0038529939483851,-1451.23876953125,296.45965576171875,0.6259889602661133,0.050000000745058,0.2268905639648437,291.16815185546875,291.1499938964844,271.25640869140625,270.56365966796875,283.9766845703125,293.361328125,291.1680603027344,1.0,0.1808207333087921,0.9904213547706604,0.9904213547706604,1.0,1.0,-0.9223403334617616,0.3919597268104553,0.5303806066513062,0.1781997680664062,0.0,0.0,0.2929752171039581,32.47365951538086,25.0,-0.5325744152069092,-6693.68603515625,71.9468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40948486328125,305.7486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2421875,18000.0,0.0,0.0,0.1495664864778518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087995260953903,0.2088039517402649,-4.418113348947372e-06,0.0,0.0001517909695394,0.0,0.0,8.69261646270752,0.0,0.0,0.0,0.2886456847190857,4.0,0.0,1.0
293760,293.1817321777344,297.1499938964844,293.1499938964844,0.0560127794742584,-1492.136962890625,304.153076171875,0.809388279914856,0.1048784404993057,0.0948548093438148,293.2110900878906,297.1499938964844,293.1499938964844,0.1139661818742752,-2676.761962890625,304.1557312011719,0.9712223410606384,0.1790172457695007,0.1701263040304184,293.1873779296875,297.1499938964844,293.1499938964844,0.0941594764590263,-1695.7012939453125,304.1534729003906,0.917881190776825,0.153540164232254,0.1077920421957969,293.1916198730469,297.1499938964844,293.1499938964844,0.1114985421299934,-2630.342529296875,304.1540222167969,0.9656897187232972,0.1760080307722091,0.1671982556581497,293.3607482910156,297.1499938964844,293.1499938964844,0.0038241115398705,-1440.7969970703125,296.42431640625,0.6325694918632507,0.050000000745058,0.2267649173736572,291.1678771972656,291.1499938964844,271.2646484375,270.5677795410156,283.9842529296875,293.36083984375,291.1678161621094,1.0,0.1792533248662948,0.9904104471206664,0.9904104471206664,1.0,1.0,-0.9201506972312928,0.3908475935459137,0.5293031334877014,0.1780531108379364,0.0,0.0,0.2918092012405395,31.78548622131348,28.0,-0.6668910980224609,-6670.38916015625,70.4883041381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4067077636719,305.73797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.021484375,18000.0,0.0,0.0,0.1490782052278518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078583836555481,0.2078627943992614,-4.415893727127696e-06,0.0,0.0001512954331701,0.0,0.0,8.646292686462402,0.0,0.0,0.0,0.2884585857391357,4.0,0.0,1.0
293820,293.1808166503906,297.1499938964844,293.1499938964844,0.0554766096174716,-1483.0989990234375,304.1529541015625,0.8162963390350342,0.10425715893507,0.094274029135704,293.2065124511719,297.1499938964844,293.1499938964844,0.1132712513208389,-2663.787109375,304.15496826171875,0.9795663356781006,0.1783899664878845,0.1692996025085449,293.1866149902344,297.1499938964844,293.1499938964844,0.0935459733009338,-1686.85400390625,304.1533508300781,0.9275944828987122,0.1527504622936248,0.1072225719690322,293.1908264160156,297.1499938964844,293.1499938964844,0.1107838749885559,-2616.8193359375,304.15386962890625,0.9742664098739624,0.175112634897232,0.1663278043270111,293.35968017578125,297.1499938964844,293.1499938964844,0.003769282484427,-1420.9642333984375,296.35369873046875,0.6389837265014648,0.050000000745058,0.2266527116298675,291.1669311523437,291.1499938964844,271.2810363769531,270.5760192871094,283.99853515625,293.3597717285156,291.1666564941406,1.0,0.177745446562767,0.990388572216034,0.990388572216034,1.0,1.0,-0.9165982604026794,0.3890124857425689,0.5275857448577881,0.1778928935527801,0.0,0.0,0.28960120677948,31.15981674194336,31.0,-1.822187781333924,-6627.64697265625,68.90129852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40185546875,305.7158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.42578125,18000.0,0.0,0.0,0.1481097936630249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060569673776626,0.206061378121376,-4.4116277422290295e-06,0.0,0.0001503126113675,0.0,0.0,8.55781078338623,0.0,0.0,0.0,0.2881014943122864,4.0,0.0,1.0
293880,293.1808166503906,297.1499938964844,293.1499938964844,0.0554766096174716,-1483.0989990234375,304.1529541015625,0.8162963390350342,0.10425715893507,0.094274029135704,293.2065124511719,297.1499938964844,293.1499938964844,0.1132712513208389,-2663.787109375,304.15496826171875,0.9795663356781006,0.1783899664878845,0.1692996025085449,293.1866149902344,297.1499938964844,293.1499938964844,0.0935459733009338,-1686.85400390625,304.1533508300781,0.9275944828987122,0.1527504622936248,0.1072225719690322,293.1908264160156,297.1499938964844,293.1499938964844,0.1107838749885559,-2616.8193359375,304.15386962890625,0.9742664098739624,0.175112634897232,0.1663278043270111,293.35968017578125,297.1499938964844,293.1499938964844,0.003769282484427,-1420.9642333984375,296.35369873046875,0.6389837265014648,0.050000000745058,0.2266527116298675,291.1669311523437,291.1499938964844,271.2810363769531,270.5760192871094,283.99853515625,293.3597717285156,291.1666564941406,1.0,0.177745446562767,0.990388572216034,0.990388572216034,1.0,1.0,-0.9165982604026794,0.3890124857425689,0.5275857448577881,0.1778928935527801,0.0,0.0,0.28960120677948,31.15981674194336,31.0,-1.822187781333924,-6627.64697265625,68.90129852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40185546875,305.7158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.42578125,18000.0,0.0,0.0,0.1481097936630249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060569673776626,0.206061378121376,-4.4116277422290295e-06,0.0,0.0001503126113675,0.0,0.0,8.55781078338623,0.0,0.0,0.0,0.2881014943122864,4.0,0.0,1.0
293940,293.1800231933594,297.1499938964844,293.1499938964844,0.054974865168333,-1474.6824951171875,304.1528015136719,0.8134052753448486,0.1036377623677253,0.0937203764915466,293.2001342773437,297.1499938964844,293.1499938964844,0.1131020337343216,-2660.852783203125,304.1535949707031,0.977672815322876,0.1782482862472534,0.1690953820943832,293.1859130859375,297.1499938964844,293.1499938964844,0.0929720029234886,-1678.5965576171875,304.1531677246094,0.9238747358322144,0.1519660800695419,0.1066765487194061,293.19012451171875,297.1499938964844,293.1499938964844,0.1101119443774223,-2604.12060546875,304.1536865234375,0.9710882306098938,0.1742209196090698,0.1654880046844482,293.3585205078125,297.1499938964844,293.1499938964844,0.0037177857011556,-1402.381103515625,296.28271484375,0.6379407048225403,0.050000000745058,0.2266703099012375,291.16424560546875,291.1499938964844,271.2972717285156,270.5842590332031,284.01153564453125,293.3586120605469,291.163818359375,1.0,0.1776565462350845,0.9903666377067566,0.9903666377067566,1.0,1.0,-0.914046347141266,0.3876490890979767,0.5263972878456116,0.1778910458087921,0.0,0.0,0.2878690063953399,31.23678207397461,34.0,-3.627235412597656,-6592.68115234375,68.58690643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39605712890625,305.6947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.798828125,18000.0,0.0,0.0,0.1471713632345199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045735120773315,0.2045779079198837,-4.407879714563023e-06,0.0,0.0001493602321716,0.0,0.0,8.484724998474121,0.0,0.0,0.0,0.287804514169693,4.0,0.0,1.0
294000,293.1800231933594,297.1499938964844,293.1499938964844,0.054974865168333,-1474.6824951171875,304.1528015136719,0.8134052753448486,0.1036377623677253,0.0937203764915466,293.2001342773437,297.1499938964844,293.1499938964844,0.1131020337343216,-2660.852783203125,304.1535949707031,0.977672815322876,0.1782482862472534,0.1690953820943832,293.1859130859375,297.1499938964844,293.1499938964844,0.0929720029234886,-1678.5965576171875,304.1531677246094,0.9238747358322144,0.1519660800695419,0.1066765487194061,293.19012451171875,297.1499938964844,293.1499938964844,0.1101119443774223,-2604.12060546875,304.1536865234375,0.9710882306098938,0.1742209196090698,0.1654880046844482,293.3585205078125,297.1499938964844,293.1499938964844,0.0037177857011556,-1402.381103515625,296.28271484375,0.6379407048225403,0.050000000745058,0.2266703099012375,291.16424560546875,291.1499938964844,271.2972717285156,270.5842590332031,284.01153564453125,293.3586120605469,291.163818359375,1.0,0.1776565462350845,0.9903666377067566,0.9903666377067566,1.0,1.0,-0.914046347141266,0.3876490890979767,0.5263972878456116,0.1778910458087921,0.0,0.0,0.2878690063953399,31.23678207397461,34.0,-3.627235412597656,-6592.68115234375,68.58690643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39605712890625,305.6947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.798828125,18000.0,0.0,0.0,0.1471713632345199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045735120773315,0.2045779079198837,-4.407879714563023e-06,0.0,0.0001493602321716,0.0,0.0,8.484724998474121,0.0,0.0,0.0,0.287804514169693,4.0,0.0,1.0
294060,293.1793212890625,297.1499938964844,293.1499938964844,0.0544957444071769,-1466.6630859375,304.1526794433594,0.8023698925971985,0.1030223965644836,0.0931914448738098,293.19403076171875,297.1499938964844,293.1499938964844,0.1130948662757873,-2660.949951171875,304.15240478515625,0.9667158126831056,0.1782198101282119,0.1690799593925476,293.18524169921875,297.1499938964844,293.1499938964844,0.0924223437905311,-1670.688232421875,304.1530456542969,0.9098208546638488,0.1511891037225723,0.106152094900608,293.1894836425781,297.1499938964844,293.1499938964844,0.1094641014933586,-2591.862060546875,304.1535339355469,0.957986056804657,0.1733341962099075,0.1646751463413238,293.35723876953125,297.1499938964844,293.1499938964844,0.0036684882361441,-1384.5548095703125,296.21221923828125,0.6310074329376221,0.050000000745058,0.226793959736824,291.1613464355469,291.1499938964844,271.3133544921875,270.592529296875,284.0237121582031,293.3573608398437,291.1610107421875,1.0,0.1787088811397552,0.9903408885002136,0.9903408885002136,1.0,1.0,-0.9119364023208618,0.3865026831626892,0.5254337191581726,0.1779368966817855,0.0,0.0,0.2865539193153381,31.883769989013672,37.0,-3.750075101852417,-6564.30615234375,69.23294067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3869323730469,305.6764831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.150390625,18000.0,0.0,0.0,0.1462955325841903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034640610218048,0.203468456864357,-4.404992068884894e-06,0.0,0.0001484713575337,0.0,0.0,8.430039405822754,0.0,0.0,0.0,0.2875803709030151,4.0,0.0,1.0
294120,293.1793212890625,297.1499938964844,293.1499938964844,0.0544957444071769,-1466.6630859375,304.1526794433594,0.8023698925971985,0.1030223965644836,0.0931914448738098,293.19403076171875,297.1499938964844,293.1499938964844,0.1130948662757873,-2660.949951171875,304.15240478515625,0.9667158126831056,0.1782198101282119,0.1690799593925476,293.18524169921875,297.1499938964844,293.1499938964844,0.0924223437905311,-1670.688232421875,304.1530456542969,0.9098208546638488,0.1511891037225723,0.106152094900608,293.1894836425781,297.1499938964844,293.1499938964844,0.1094641014933586,-2591.862060546875,304.1535339355469,0.957986056804657,0.1733341962099075,0.1646751463413238,293.35723876953125,297.1499938964844,293.1499938964844,0.0036684882361441,-1384.5548095703125,296.21221923828125,0.6310074329376221,0.050000000745058,0.226793959736824,291.1613464355469,291.1499938964844,271.3133544921875,270.592529296875,284.0237121582031,293.3573608398437,291.1610107421875,1.0,0.1787088811397552,0.9903408885002136,0.9903408885002136,1.0,1.0,-0.9119364023208618,0.3865026831626892,0.5254337191581726,0.1779368966817855,0.0,0.0,0.2865539193153381,31.883769989013672,37.0,-3.750075101852417,-6564.30615234375,69.23294067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3869323730469,305.6764831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.150390625,18000.0,0.0,0.0,0.1462955325841903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034640610218048,0.203468456864357,-4.404992068884894e-06,0.0,0.0001484713575337,0.0,0.0,8.430039405822754,0.0,0.0,0.0,0.2875803709030151,4.0,0.0,1.0
294180,293.1786804199219,297.1499938964844,293.1499938964844,0.0540306381881237,-1458.88330078125,304.1525573730469,0.7858651876449585,0.1024092733860015,0.0926827192306518,293.18865966796875,297.1499938964844,293.1499938964844,0.1131213530898094,-2661.619140625,304.1515808105469,0.9481034874916076,0.1781962215900421,0.1691054850816726,293.1846618652344,297.1499938964844,293.1499938964844,0.0918869823217392,-1662.9747314453125,304.1529235839844,0.8910211324691772,0.1504176259040832,0.1056456416845321,293.1889038085937,297.1499938964844,293.1499938964844,0.1088293194770813,-2579.82080078125,304.1534118652344,0.9368937015533448,0.1724511682987213,0.1638847738504409,293.35595703125,297.1499938964844,293.1499938964844,0.0036211009137332,-1367.345947265625,296.14263916015625,0.6203426718711853,0.050000000745058,0.227005735039711,291.1591491699219,291.1499938964844,271.32928466796875,270.600830078125,284.0352478027344,293.3560791015625,291.1589050292969,1.0,0.1806766986846923,0.9903151988983154,0.9903151988983154,1.0,1.0,-0.9100542664527892,0.3854773640632629,0.5245769023895264,0.1779842376708984,0.0,0.0,0.2854878008365631,33.00271224975586,40.0,-3.055746793746948,-6539.43017578125,70.64524841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37359619140625,305.6586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.09375,18000.0,0.0,0.0,0.1455070972442627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2025832235813141,0.2025876194238662,-4.4027642616129015e-06,0.0,0.0001476712059229,0.0,0.0,8.386821746826172,0.0,0.0,0.0,0.2874038815498352,4.0,0.0,1.0
294240,293.1786804199219,297.1499938964844,293.1499938964844,0.0540306381881237,-1458.88330078125,304.1525573730469,0.7858651876449585,0.1024092733860015,0.0926827192306518,293.18865966796875,297.1499938964844,293.1499938964844,0.1131213530898094,-2661.619140625,304.1515808105469,0.9481034874916076,0.1781962215900421,0.1691054850816726,293.1846618652344,297.1499938964844,293.1499938964844,0.0918869823217392,-1662.9747314453125,304.1529235839844,0.8910211324691772,0.1504176259040832,0.1056456416845321,293.1889038085937,297.1499938964844,293.1499938964844,0.1088293194770813,-2579.82080078125,304.1534118652344,0.9368937015533448,0.1724511682987213,0.1638847738504409,293.35595703125,297.1499938964844,293.1499938964844,0.0036211009137332,-1367.345947265625,296.14263916015625,0.6203426718711853,0.050000000745058,0.227005735039711,291.1591491699219,291.1499938964844,271.32928466796875,270.600830078125,284.0352478027344,293.3560791015625,291.1589050292969,1.0,0.1806766986846923,0.9903151988983154,0.9903151988983154,1.0,1.0,-0.9100542664527892,0.3854773640632629,0.5245769023895264,0.1779842376708984,0.0,0.0,0.2854878008365631,33.00271224975586,40.0,-3.055746793746948,-6539.43017578125,70.64524841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37359619140625,305.6586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.09375,18000.0,0.0,0.0,0.1455070972442627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2025832235813141,0.2025876194238662,-4.4027642616129015e-06,0.0,0.0001476712059229,0.0,0.0,8.386821746826172,0.0,0.0,0.0,0.2874038815498352,4.0,0.0,1.0
294300,293.1783752441406,297.1499938964844,293.1499938964844,0.0538020059466362,-1455.0609130859375,304.1524963378906,0.7766159176826477,0.1021027863025665,0.092434287071228,293.186279296875,297.1499938964844,293.1499938964844,0.1131328865885734,-2661.899658203125,304.1512756347656,0.9366779923439026,0.1781728863716125,0.1691163480281829,293.18438720703125,297.1499938964844,293.1499938964844,0.0916234403848648,-1659.174072265625,304.1528625488281,0.8806106448173523,0.1500330865383148,0.105397842824459,293.18865966796875,297.1499938964844,293.1499938964844,0.1085157990455627,-2573.863037109375,304.15338134765625,0.9244546890258788,0.172010451555252,0.1634964644908905,293.3553161621094,297.1499938964844,293.1499938964844,0.0035979421809315,-1358.9097900390625,296.1081237792969,0.6139721274375916,0.050000000745058,0.2271399199962616,291.1582946777344,291.1499938964844,271.3371887207031,270.60498046875,284.040771484375,293.3554382324219,291.1580505371094,1.0,0.1819444298744201,0.990302324295044,0.990302324295044,1.0,1.0,-0.909166693687439,0.3849962055683136,0.5241705179214478,0.1780006438493728,0.0,0.0,0.2850239872932434,33.71338653564453,40.0,-2.640132427215576,-6527.84912109375,71.59220886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3654479980469,305.6495666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.703125,18000.0,0.0,0.0,0.1451497673988342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022037804126739,0.2022081762552261,-4.401821570354514e-06,0.0,0.0001473085721954,0.0,0.0,8.368256568908691,0.0,0.0,0.0,0.2873282730579376,4.0,0.0,1.0
294360,293.1781005859375,297.1499938964844,293.1499938964844,0.0535752959549427,-1451.271728515625,304.1524658203125,0.7671592831611633,0.101795919239521,0.0921889916062355,293.1841125488281,297.1499938964844,293.1499938964844,0.1131387427449226,-2662.059814453125,304.1510314941406,0.9245008230209352,0.17813740670681,0.1691206097602844,293.1841125488281,297.1499938964844,293.1499938964844,0.0913620069622993,-1655.4014892578125,304.15283203125,0.8699473142623901,0.1496488600969314,0.1051529794931411,293.1883850097656,297.1499938964844,293.1499938964844,0.1082042902708053,-2567.93701171875,304.1533203125,0.9117591977119446,0.1715698987245559,0.1631119698286056,293.3547058105469,297.1499938964844,293.1499938964844,0.0035750751849263,-1350.5634765625,296.07379150390625,0.6068813800811768,0.050000000745058,0.2272906899452209,291.1575622558594,291.1499938964844,271.34503173828125,270.60919189453125,284.046142578125,293.35479736328125,291.1573791503906,1.0,0.1833726912736892,0.990285336971283,0.990285336971283,1.0,1.0,-0.9083030223846436,0.3845309615135193,0.5237720608711243,0.1780089288949966,0.0,0.0,0.2845939099788666,34.51264953613281,43.0,-2.225520133972168,-6516.68701171875,72.67829132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564453125,305.640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.38671875,18000.0,0.0,0.0,0.1448181420564651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201855257153511,0.2018596529960632,-4.4009657358401455e-06,0.0,0.0001469720009481,0.0,0.0,8.351235389709473,0.0,0.0,0.0,0.287259042263031,4.0,0.0,1.0
294420,293.1776428222656,297.1499938964844,293.1499938964844,0.0531260855495929,-1443.767578125,304.15240478515625,0.7486094236373901,0.1011802405118942,0.0917057394981384,293.1804504394531,297.1499938964844,293.1499938964844,0.1131241247057914,-2661.850341796875,304.1507263183594,0.9008876085281372,0.1780200600624084,0.16909821331501,293.18365478515625,297.1499938964844,293.1499938964844,0.090843990445137,-1647.9205322265625,304.1527404785156,0.8489760160446167,0.1488803476095199,0.1046703308820724,293.1879577636719,297.1499938964844,293.1499938964844,0.1075861528515815,-2556.158447265625,304.1532592773437,0.8883814215660095,0.1706885546445846,0.1623522490262985,293.353515625,297.1499938964844,293.1499938964844,0.0035301020834594,-1334.102783203125,296.0055236816406,0.5917014479637146,0.050000000745058,0.2276363372802734,291.156494140625,291.1499938964844,271.360595703125,270.6176147460937,284.05645751953125,293.3536071777344,291.1563720703125,1.0,0.1866362988948822,0.9902514219284058,0.9902514219284058,1.0,1.0,-0.9066199660301208,0.3836369514465332,0.5229830145835876,0.1779934018850326,0.0,0.0,0.2838053405284881,36.34619903564453,46.0,-1.490341067314148,-6495.26708984375,75.21434783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3365478515625,305.6216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9375,18000.0,0.0,0.0,0.1442314684391021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2012245953083038,0.2012290060520172,-4.399448698677588e-06,0.0,0.0001463765947846,0.0,0.0,8.320518493652344,0.0,0.0,0.0,0.2871344685554504,4.0,0.0,1.0
294480,293.1776428222656,297.1499938964844,293.1499938964844,0.0531260855495929,-1443.767578125,304.15240478515625,0.7486094236373901,0.1011802405118942,0.0917057394981384,293.1804504394531,297.1499938964844,293.1499938964844,0.1131241247057914,-2661.850341796875,304.1507263183594,0.9008876085281372,0.1780200600624084,0.16909821331501,293.18365478515625,297.1499938964844,293.1499938964844,0.090843990445137,-1647.9205322265625,304.1527404785156,0.8489760160446167,0.1488803476095199,0.1046703308820724,293.1879577636719,297.1499938964844,293.1499938964844,0.1075861528515815,-2556.158447265625,304.1532592773437,0.8883814215660095,0.1706885546445846,0.1623522490262985,293.353515625,297.1499938964844,293.1499938964844,0.0035301020834594,-1334.102783203125,296.0055236816406,0.5917014479637146,0.050000000745058,0.2276363372802734,291.156494140625,291.1499938964844,271.360595703125,270.6176147460937,284.05645751953125,293.3536071777344,291.1563720703125,1.0,0.1866362988948822,0.9902514219284058,0.9902514219284058,1.0,1.0,-0.9066199660301208,0.3836369514465332,0.5229830145835876,0.1779934018850326,0.0,0.0,0.2838053405284881,36.34619903564453,46.0,-1.490341067314148,-6495.26708984375,75.21434783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3365478515625,305.6216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9375,18000.0,0.0,0.0,0.1442314684391021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2012245953083038,0.2012290060520172,-4.399448698677588e-06,0.0,0.0001463765947846,0.0,0.0,8.320518493652344,0.0,0.0,0.0,0.2871344685554504,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0526806227862834,-1436.332275390625,304.15234375,0.7313609719276428,0.1005608886480331,0.0912295281887054,293.1776123046875,297.1499938964844,293.1499938964844,0.1130608096718788,-2660.6845703125,304.15057373046875,0.8795778155326843,0.1778251081705093,0.1690177768468856,293.1832275390625,297.1499938964844,293.1499938964844,0.0903307795524597,-1640.5028076171875,304.1526794433594,0.8294299840927124,0.1481103301048278,0.104194737970829,293.18756103515625,297.1499938964844,293.1499938964844,0.1069732010364532,-2544.45556640625,304.1531982421875,0.8663745522499084,0.1698057800531387,0.1616020798683166,293.3523864746094,297.1499938964844,293.1499938964844,0.0034859364386647,-1317.88427734375,295.9377136230469,0.5761578679084778,0.050000000745058,0.2280322909355163,291.15582275390625,291.1499938964844,271.3759765625,270.6261901855469,284.0661315917969,293.3524780273437,291.15576171875,1.0,0.1903308033943176,0.9902175068855286,0.9902175068855286,1.0,1.0,-0.904956042766571,0.382775217294693,0.5221807956695557,0.1779229044914245,0.0,0.0,0.2830767035484314,38.44735336303711,49.0,-0.9161248207092284,-6474.7001953125,78.15618133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3153076171875,305.60272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.1437405943870544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2006507962942123,0.2006551921367645,-4.398102646518964e-06,0.0,0.0001458784245187,0.0,0.0,8.29266357421875,0.0,0.0,0.0,0.2870219051837921,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0526806227862834,-1436.332275390625,304.15234375,0.7313609719276428,0.1005608886480331,0.0912295281887054,293.1776123046875,297.1499938964844,293.1499938964844,0.1130608096718788,-2660.6845703125,304.15057373046875,0.8795778155326843,0.1778251081705093,0.1690177768468856,293.1832275390625,297.1499938964844,293.1499938964844,0.0903307795524597,-1640.5028076171875,304.1526794433594,0.8294299840927124,0.1481103301048278,0.104194737970829,293.18756103515625,297.1499938964844,293.1499938964844,0.1069732010364532,-2544.45556640625,304.1531982421875,0.8663745522499084,0.1698057800531387,0.1616020798683166,293.3523864746094,297.1499938964844,293.1499938964844,0.0034859364386647,-1317.88427734375,295.9377136230469,0.5761578679084778,0.050000000745058,0.2280322909355163,291.15582275390625,291.1499938964844,271.3759765625,270.6261901855469,284.0661315917969,293.3524780273437,291.15576171875,1.0,0.1903308033943176,0.9902175068855286,0.9902175068855286,1.0,1.0,-0.904956042766571,0.382775217294693,0.5221807956695557,0.1779229044914245,0.0,0.0,0.2830767035484314,38.44735336303711,49.0,-0.9161248207092284,-6474.7001953125,78.15618133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3153076171875,305.60272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.1437405943870544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2006507962942123,0.2006551921367645,-4.398102646518964e-06,0.0,0.0001458784245187,0.0,0.0,8.29266357421875,0.0,0.0,0.0,0.2870219051837921,4.0,0.0,1.0
294660,293.1769104003906,297.1499938964844,293.1499938964844,0.0522370971739292,-1428.936279296875,304.1522827148437,0.7149867415428162,0.0999369472265243,0.0907579362392425,293.17559814453125,297.1499938964844,293.1499938964844,0.1129329204559326,-2658.268310546875,304.1506042480469,0.8597536087036133,0.1775340437889099,0.1688600331544876,293.1828918457031,297.1499938964844,293.1499938964844,0.0898206308484077,-1633.124755859375,304.15264892578125,0.8109221458435059,0.1473375856876373,0.1037240847945213,293.1872253417969,297.1499938964844,293.1499938964844,0.1063639819622039,-2532.802490234375,304.15313720703125,0.8463237285614014,0.1689205765724182,0.1608588397502899,293.3513488769531,297.1499938964844,293.1499938964844,0.003442422254011,-1301.85693359375,295.8702392578125,0.5610280632972717,0.050000000745058,0.2284709364175796,291.15545654296875,291.1499938964844,271.39117431640625,270.6348571777344,284.0751953125,293.3514099121094,291.1554260253906,1.0,0.1943504065275192,0.9901841282844543,0.9901841282844543,1.0,1.0,-0.9032702445983888,0.3819292187690735,0.5213410258293152,0.1777842491865158,0.0,0.0,0.2823732793331146,40.77484130859375,37.0,-0.4606243968009949,-6454.71875,81.4307632446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2940368652344,305.5843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.537109375,18000.0,0.0,0.0,0.1433349996805191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200105607509613,0.2001100033521652,-4.396855274535483e-06,0.0,0.0001454667944926,0.0,0.0,8.266280174255371,0.0,0.0,0.0,0.2869156301021576,4.0,0.0,1.0
294720,293.1769104003906,297.1499938964844,293.1499938964844,0.0522370971739292,-1428.936279296875,304.1522827148437,0.7149867415428162,0.0999369472265243,0.0907579362392425,293.17559814453125,297.1499938964844,293.1499938964844,0.1129329204559326,-2658.268310546875,304.1506042480469,0.8597536087036133,0.1775340437889099,0.1688600331544876,293.1828918457031,297.1499938964844,293.1499938964844,0.0898206308484077,-1633.124755859375,304.15264892578125,0.8109221458435059,0.1473375856876373,0.1037240847945213,293.1872253417969,297.1499938964844,293.1499938964844,0.1063639819622039,-2532.802490234375,304.15313720703125,0.8463237285614014,0.1689205765724182,0.1608588397502899,293.3513488769531,297.1499938964844,293.1499938964844,0.003442422254011,-1301.85693359375,295.8702392578125,0.5610280632972717,0.050000000745058,0.2284709364175796,291.15545654296875,291.1499938964844,271.39117431640625,270.6348571777344,284.0751953125,293.3514099121094,291.1554260253906,1.0,0.1943504065275192,0.9901841282844543,0.9901841282844543,1.0,1.0,-0.9032702445983888,0.3819292187690735,0.5213410258293152,0.1777842491865158,0.0,0.0,0.2823732793331146,40.77484130859375,37.0,-0.4606243968009949,-6454.71875,81.4307632446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2940368652344,305.5843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.537109375,18000.0,0.0,0.0,0.1433349996805191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200105607509613,0.2001100033521652,-4.396855274535483e-06,0.0,0.0001454667944926,0.0,0.0,8.266280174255371,0.0,0.0,0.0,0.2869156301021576,4.0,0.0,1.0
294780,293.176513671875,297.1499938964844,293.1499938964844,0.051696453243494,-1419.90478515625,304.1524353027344,0.7165076732635498,0.0993336960673332,0.0901893675327301,293.174072265625,297.1499938964844,293.1499938964844,0.1126496195793151,-2652.849853515625,304.15087890625,0.8628371953964233,0.1771967560052871,0.1685236096382141,293.1825256347656,297.1499938964844,293.1499938964844,0.0892207622528076,-1624.4183349609375,304.1527709960937,0.8129125237464905,0.1465818136930465,0.1031770706176757,293.1868591308594,297.1499938964844,293.1499938964844,0.1056623458862304,-2519.315673828125,304.1532592773437,0.8483719229698181,0.1680507510900497,0.1600114703178405,293.350341796875,297.1499938964844,293.1499938964844,0.0033909257035702,-1282.764892578125,295.8036499023437,0.5639159679412842,0.050000000745058,0.2283824682235717,291.1561584472656,291.1499938964844,271.4061889648437,270.6437072753906,284.08453369140625,293.3504333496094,291.1564636230469,1.0,0.1926200836896896,0.99015074968338,0.99015074968338,1.0,1.0,-0.9004048705101013,0.3805686235427856,0.5198362469673157,0.1773578226566314,0.0,0.0,0.2815345227718353,40.27532958984375,25.0,1.742484450340271,-6431.31787109375,80.143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743530273437,305.5699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.86328125,18000.0,0.0,0.0,0.142996147274971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995215266942978,0.1995259225368499,-4.395627001940738e-06,0.0,0.000145122903632,0.0,0.0,8.238239288330078,0.0,0.0,0.0,0.2868030071258545,4.0,0.0,1.0
294840,293.176513671875,297.1499938964844,293.1499938964844,0.051696453243494,-1419.90478515625,304.1524353027344,0.7165076732635498,0.0993336960673332,0.0901893675327301,293.174072265625,297.1499938964844,293.1499938964844,0.1126496195793151,-2652.849853515625,304.15087890625,0.8628371953964233,0.1771967560052871,0.1685236096382141,293.1825256347656,297.1499938964844,293.1499938964844,0.0892207622528076,-1624.4183349609375,304.1527709960937,0.8129125237464905,0.1465818136930465,0.1031770706176757,293.1868591308594,297.1499938964844,293.1499938964844,0.1056623458862304,-2519.315673828125,304.1532592773437,0.8483719229698181,0.1680507510900497,0.1600114703178405,293.350341796875,297.1499938964844,293.1499938964844,0.0033909257035702,-1282.764892578125,295.8036499023437,0.5639159679412842,0.050000000745058,0.2283824682235717,291.1561584472656,291.1499938964844,271.4061889648437,270.6437072753906,284.08453369140625,293.3504333496094,291.1564636230469,1.0,0.1926200836896896,0.99015074968338,0.99015074968338,1.0,1.0,-0.9004048705101013,0.3805686235427856,0.5198362469673157,0.1773578226566314,0.0,0.0,0.2815345227718353,40.27532958984375,25.0,1.742484450340271,-6431.31787109375,80.143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743530273437,305.5699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.86328125,18000.0,0.0,0.0,0.142996147274971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995215266942978,0.1995259225368499,-4.395627001940738e-06,0.0,0.000145122903632,0.0,0.0,8.238239288330078,0.0,0.0,0.0,0.2868030071258545,4.0,0.0,1.0
294900,293.1762390136719,297.1499938964844,293.1499938964844,0.0514011234045028,-1414.9661865234375,304.15252685546875,0.7235956192016602,0.0990524664521217,0.089884914457798,293.1733093261719,297.1499938964844,293.1499938964844,0.1124726012349128,-2649.450927734375,304.1510314941406,0.8725118041038513,0.1770398616790771,0.168324127793312,293.1822509765625,297.1499938964844,293.1499938964844,0.088893748819828,-1619.660400390625,304.1528625488281,0.8211235404014587,0.1462206840515136,0.1028854548931121,293.1866149902344,297.1499938964844,293.1499938964844,0.1052822843194007,-2511.9833984375,304.1533508300781,0.8571416139602661,0.1676314771175384,0.1595621407032013,293.349853515625,297.1499938964844,293.1499938964844,0.0033625122159719,-1272.16357421875,295.77117919921875,0.571709930896759,0.050000000745058,0.2281552255153656,291.15753173828125,291.1499938964844,271.41363525390625,270.6481628417969,284.0892028808594,293.3499450683594,291.1579284667969,1.0,0.1900626718997955,0.990134060382843,0.990134060382843,1.0,1.0,-0.8986382484436035,0.3797470331192016,0.5188912153244019,0.1770527809858322,0.0,0.0,0.2808973789215088,39.044769287109375,25.0,2.994631052017212,-6416.99169921875,77.94287872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2659912109375,305.5627746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.669921875,18000.0,0.0,0.0,0.1428395062685012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1990990489721298,0.199103444814682,-4.394868938106811e-06,0.0,0.00014496393851,0.0,0.0,8.218210220336914,0.0,0.0,0.0,0.2867240905761719,4.0,0.0,1.0
294960,293.1759033203125,297.1499938964844,293.1499938964844,0.0510982386767864,-1409.90576171875,304.1526184082031,0.7348520159721375,0.0987845808267593,0.0895736366510391,293.172607421875,297.1499938964844,293.1499938964844,0.1122818142175674,-2645.788818359375,304.1512145996094,0.8881385922431946,0.1768860518932342,0.1681097149848938,293.18194580078125,297.1499938964844,293.1499938964844,0.0885582640767097,-1614.779296875,304.1529541015625,0.8341416716575623,0.1458709836006164,0.1025870516896247,293.18634033203125,297.1499938964844,293.1499938964844,0.1048933938145637,-2504.474609375,304.1534729003906,0.8716660737991333,0.1672233343124389,0.1591031998395919,293.3493347167969,297.1499938964844,293.1499938964844,0.0033327594865113,-1261.0460205078125,295.7389221191406,0.5837515592575073,0.050000000745058,0.227833017706871,291.1590881347656,291.1499938964844,271.4209899902344,270.6527099609375,284.09381103515625,293.34942626953125,291.15948486328125,1.0,0.1865295469760894,0.99012553691864,0.99012553691864,1.0,1.0,-0.8967117071151733,0.3788604140281677,0.5178512930870056,0.176698088645935,0.0,0.0,0.2801372110843658,37.305301666259766,25.0,3.673516988754273,-6400.9013671875,74.94641876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2592163085937,305.5551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.56640625,18000.0,0.0,0.0,0.1426823586225509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985698938369751,0.1985742896795272,-4.393896688270615e-06,0.0,0.0001448044495191,0.0,0.0,8.193099975585938,0.0,0.0,0.0,0.2866256535053253,4.0,0.0,1.0
295020,293.1752319335937,297.1499938964844,293.1499938964844,0.0505542308092117,-1400.84765625,304.15264892578125,0.7536068558692932,0.0982661992311477,0.0890138372778892,293.1716003417969,297.1499938964844,293.1499938964844,0.111914537847042,-2638.761474609375,304.1513977050781,0.9147099256515504,0.1765147447586059,0.167690247297287,293.18133544921875,297.1499938964844,293.1499938964844,0.0879427269101142,-1605.844970703125,304.1529846191406,0.8558860421180725,0.1451887190341949,0.1020373031497001,293.18572998046875,297.1499938964844,293.1499938964844,0.1041739583015441,-2490.5986328125,304.15350341796875,0.896007776260376,0.166425421833992,0.1582493484020233,293.34832763671875,297.1499938964844,293.1499938964844,0.0032765809446573,-1240.061279296875,295.6742553710937,0.6027699708938599,0.050000000745058,0.2273811250925064,291.1614685058594,291.1499938964844,271.43560791015625,270.6618957519531,284.1019592285156,293.3484191894531,291.16162109375,1.0,0.1817596852779388,0.9901084303855896,0.9901084303855896,1.0,1.0,-0.8933091759681702,0.3773200809955597,0.5159890651702881,0.1760096102952957,0.0,0.0,0.2784313857555389,34.85734176635742,25.0,2.6807339191436768,-6368.16845703125,70.6334457397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.251220703125,305.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.779296875,18000.0,0.0,0.0,0.1423438191413879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197313129901886,0.1973175257444381,-4.391389666125178e-06,0.0,0.0001444608933525,0.0,0.0,8.133196830749512,0.0,0.0,0.0,0.2863894402980804,4.0,0.0,1.0
295080,293.1752319335937,297.1499938964844,293.1499938964844,0.0505542308092117,-1400.84765625,304.15264892578125,0.7536068558692932,0.0982661992311477,0.0890138372778892,293.1716003417969,297.1499938964844,293.1499938964844,0.111914537847042,-2638.761474609375,304.1513977050781,0.9147099256515504,0.1765147447586059,0.167690247297287,293.18133544921875,297.1499938964844,293.1499938964844,0.0879427269101142,-1605.844970703125,304.1529846191406,0.8558860421180725,0.1451887190341949,0.1020373031497001,293.18572998046875,297.1499938964844,293.1499938964844,0.1041739583015441,-2490.5986328125,304.15350341796875,0.896007776260376,0.166425421833992,0.1582493484020233,293.34832763671875,297.1499938964844,293.1499938964844,0.0032765809446573,-1240.061279296875,295.6742553710937,0.6027699708938599,0.050000000745058,0.2273811250925064,291.1614685058594,291.1499938964844,271.43560791015625,270.6618957519531,284.1019592285156,293.3484191894531,291.16162109375,1.0,0.1817596852779388,0.9901084303855896,0.9901084303855896,1.0,1.0,-0.8933091759681702,0.3773200809955597,0.5159890651702881,0.1760096102952957,0.0,0.0,0.2784313857555389,34.85734176635742,25.0,2.6807339191436768,-6368.16845703125,70.6334457397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.251220703125,305.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.779296875,18000.0,0.0,0.0,0.1423438191413879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197313129901886,0.1973175257444381,-4.391389666125178e-06,0.0,0.0001444608933525,0.0,0.0,8.133196830749512,0.0,0.0,0.0,0.2863894402980804,4.0,0.0,1.0
295140,293.1746520996094,297.1499938964844,293.1499938964844,0.0500440411269664,-1392.3902587890625,304.1526184082031,0.7712382078170776,0.0977479293942451,0.0884808376431465,293.1716003417969,297.1499938964844,293.1499938964844,0.1114665046334266,-2630.212646484375,304.1517028808594,0.94081312417984,0.1759733408689499,0.1671511977910995,293.1807556152344,297.1499938964844,293.1499938964844,0.0873643904924392,-1597.476318359375,304.1529541015625,0.8763099312782288,0.1445102989673614,0.1015105992555618,293.1851806640625,297.1499938964844,293.1499938964844,0.1034971624612808,-2477.5615234375,304.1534729003906,0.919215738773346,0.1656335443258285,0.15742889046669,293.3473205566406,297.1499938964844,293.1499938964844,0.0032228217460215,-1220.0206298828125,295.6087646484375,0.6186085939407349,0.050000000745058,0.2270423769950866,291.1620788574219,291.1499938964844,271.45001220703125,270.6713256835937,284.10906982421875,293.347412109375,291.1621398925781,1.0,0.1778718680143356,0.9900913834571838,0.9900913834571838,1.0,1.0,-0.8899990916252136,0.375856876373291,0.5141422152519226,0.1752544343471527,0.0,0.0,0.2767688333988189,33.01270294189453,25.0,1.1608089208602903,-6337.13818359375,67.28096771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25,305.525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.796875,18000.0,0.0,0.0,0.1419551372528076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960436999797821,0.1960480809211731,-4.388598426885437e-06,0.0,0.0001440664200345,0.0,0.0,8.072355270385742,0.0,0.0,0.0,0.2861464321613312,4.0,0.0,1.0
295200,293.1746520996094,297.1499938964844,293.1499938964844,0.0500440411269664,-1392.3902587890625,304.1526184082031,0.7712382078170776,0.0977479293942451,0.0884808376431465,293.1716003417969,297.1499938964844,293.1499938964844,0.1114665046334266,-2630.212646484375,304.1517028808594,0.94081312417984,0.1759733408689499,0.1671511977910995,293.1807556152344,297.1499938964844,293.1499938964844,0.0873643904924392,-1597.476318359375,304.1529541015625,0.8763099312782288,0.1445102989673614,0.1015105992555618,293.1851806640625,297.1499938964844,293.1499938964844,0.1034971624612808,-2477.5615234375,304.1534729003906,0.919215738773346,0.1656335443258285,0.15742889046669,293.3473205566406,297.1499938964844,293.1499938964844,0.0032228217460215,-1220.0206298828125,295.6087646484375,0.6186085939407349,0.050000000745058,0.2270423769950866,291.1620788574219,291.1499938964844,271.45001220703125,270.6713256835937,284.10906982421875,293.347412109375,291.1621398925781,1.0,0.1778718680143356,0.9900913834571838,0.9900913834571838,1.0,1.0,-0.8899990916252136,0.375856876373291,0.5141422152519226,0.1752544343471527,0.0,0.0,0.2767688333988189,33.01270294189453,25.0,1.1608089208602903,-6337.13818359375,67.28096771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25,305.525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.796875,18000.0,0.0,0.0,0.1419551372528076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960436999797821,0.1960480809211731,-4.388598426885437e-06,0.0,0.0001440664200345,0.0,0.0,8.072355270385742,0.0,0.0,0.0,0.2861464321613312,4.0,0.0,1.0
