time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295260,293.17413330078125,297.1499938964844,293.1499938964844,0.0495469868183136,-1384.1683349609375,304.152587890625,0.7877303957939148,0.0972266122698783,0.0879607200622558,293.172607421875,297.1499938964844,293.1499938964844,0.1108826100826263,-2619.060302734375,304.152099609375,0.9629186987876892,0.1752209663391113,0.166440948843956,293.1802673339844,297.1499938964844,293.1499938964844,0.0868011191487312,-1589.333251953125,304.1529235839844,0.8953759074211121,0.1438313126564026,0.1009958684444427,293.1846923828125,297.1499938964844,293.1499938964844,0.1028380542993545,-2464.854248046875,304.1534118652344,0.9418984055519104,0.1648420691490173,0.1566257774829864,293.34637451171875,297.1499938964844,293.1499938964844,0.0031705682631582,-1200.523193359375,295.543212890625,0.6318036317825317,0.050000000745058,0.2267796546220779,291.1623840332031,291.1499938964844,271.4627990722656,270.6803283691406,284.1144714355469,293.3464660644531,291.1623840332031,1.0,0.1746803522109985,0.9900922775268556,0.9900922775268556,1.0,1.0,-0.8866254687309265,0.3744170367717743,0.5122084617614746,0.1743607372045517,0.0,0.0,0.2750977873802185,31.570859909057617,25.0,0.4254560768604278,-6307.66064453125,64.54986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538452148437,305.515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.755859375,18000.0,0.0,0.0,0.1415099948644638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947913914918899,0.1947957724332809,-4.3858453864231706e-06,0.0,0.0001436146558262,0.0,0.0,8.012466430664062,0.0,0.0,0.0,0.285906583070755,4.0,0.0,1.0
295320,293.17413330078125,297.1499938964844,293.1499938964844,0.0495469868183136,-1384.1683349609375,304.152587890625,0.7877303957939148,0.0972266122698783,0.0879607200622558,293.172607421875,297.1499938964844,293.1499938964844,0.1108826100826263,-2619.060302734375,304.152099609375,0.9629186987876892,0.1752209663391113,0.166440948843956,293.1802673339844,297.1499938964844,293.1499938964844,0.0868011191487312,-1589.333251953125,304.1529235839844,0.8953759074211121,0.1438313126564026,0.1009958684444427,293.1846923828125,297.1499938964844,293.1499938964844,0.1028380542993545,-2464.854248046875,304.1534118652344,0.9418984055519104,0.1648420691490173,0.1566257774829864,293.34637451171875,297.1499938964844,293.1499938964844,0.0031705682631582,-1200.523193359375,295.543212890625,0.6318036317825317,0.050000000745058,0.2267796546220779,291.1623840332031,291.1499938964844,271.4627990722656,270.6803283691406,284.1144714355469,293.3464660644531,291.1623840332031,1.0,0.1746803522109985,0.9900922775268556,0.9900922775268556,1.0,1.0,-0.8866254687309265,0.3744170367717743,0.5122084617614746,0.1743607372045517,0.0,0.0,0.2750977873802185,31.570859909057617,25.0,0.4254560768604278,-6307.66064453125,64.54986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538452148437,305.515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.755859375,18000.0,0.0,0.0,0.1415099948644638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947913914918899,0.1947957724332809,-4.3858453864231706e-06,0.0,0.0001436146558262,0.0,0.0,8.012466430664062,0.0,0.0,0.0,0.285906583070755,4.0,0.0,1.0
295380,293.1737060546875,297.1499938964844,293.1499938964844,0.0490592829883098,-1376.11865234375,304.15252685546875,0.8024301528930664,0.0967008545994758,0.0874488949775695,293.17486572265625,297.1499938964844,293.1499938964844,0.1101134568452835,-2604.35205078125,304.1526794433594,0.9797608256340028,0.174193263053894,0.165497601032257,293.1798400878906,297.1499938964844,293.1499938964844,0.0862491279840469,-1581.3614501953125,304.1528625488281,0.9128782749176024,0.1431497931480407,0.1004889979958534,293.18426513671875,297.1499938964844,293.1499938964844,0.102192535996437,-2452.39892578125,304.1533508300781,0.9608890414237976,0.1640487611293792,0.1558339893817901,293.34552001953125,297.1499938964844,293.1499938964844,0.003119413042441,-1181.4232177734375,295.4774780273437,0.6437342166900635,0.050000000745058,0.2265768349170684,291.16229248046875,291.1499938964844,271.4728088378906,270.6883239746094,284.1172180175781,293.3456115722656,291.1622314453125,1.0,0.1720351576805114,0.9900931715965272,0.9900931715965272,1.0,1.0,-0.8830769062042236,0.3729622066020965,0.5101147294044495,0.1732760220766067,0.0,0.0,0.2734640538692474,30.44392776489257,28.0,-0.1487215161323547,-6279.3037109375,62.28411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,305.5087280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.61328125,18000.0,0.0,0.0,0.141007125377655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935594230890274,0.1935638040304184,-4.38312645201222e-06,0.0,0.0001431043056072,0.0,0.0,7.953657627105713,0.0,0.0,0.0,0.2856712341308594,4.0,0.0,1.0
295440,293.1737060546875,297.1499938964844,293.1499938964844,0.0490592829883098,-1376.11865234375,304.15252685546875,0.8024301528930664,0.0967008545994758,0.0874488949775695,293.17486572265625,297.1499938964844,293.1499938964844,0.1101134568452835,-2604.35205078125,304.1526794433594,0.9797608256340028,0.174193263053894,0.165497601032257,293.1798400878906,297.1499938964844,293.1499938964844,0.0862491279840469,-1581.3614501953125,304.1528625488281,0.9128782749176024,0.1431497931480407,0.1004889979958534,293.18426513671875,297.1499938964844,293.1499938964844,0.102192535996437,-2452.39892578125,304.1533508300781,0.9608890414237976,0.1640487611293792,0.1558339893817901,293.34552001953125,297.1499938964844,293.1499938964844,0.003119413042441,-1181.4232177734375,295.4774780273437,0.6437342166900635,0.050000000745058,0.2265768349170684,291.16229248046875,291.1499938964844,271.4728088378906,270.6883239746094,284.1172180175781,293.3456115722656,291.1622314453125,1.0,0.1720351576805114,0.9900931715965272,0.9900931715965272,1.0,1.0,-0.8830769062042236,0.3729622066020965,0.5101147294044495,0.1732760220766067,0.0,0.0,0.2734640538692474,30.44392776489257,28.0,-0.1487215161323547,-6279.3037109375,62.28411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,305.5087280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.61328125,18000.0,0.0,0.0,0.141007125377655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935594230890274,0.1935638040304184,-4.38312645201222e-06,0.0,0.0001431043056072,0.0,0.0,7.953657627105713,0.0,0.0,0.0,0.2856712341308594,4.0,0.0,1.0
295500,293.17352294921875,297.1499938964844,293.1499938964844,0.0488241463899612,-1372.2440185546875,304.1524963378906,0.8056798577308655,0.096434973180294,0.0872020423412323,293.17645263671875,297.1499938964844,293.1499938964844,0.1096539944410324,-2595.557861328125,304.1530456542969,0.9829923510551452,0.1735650300979614,0.1649326682090759,293.1796569824219,297.1499938964844,293.1499938964844,0.0859817191958427,-1577.5029296875,304.15283203125,0.9171190857887268,0.1428067982196808,0.1002430915832519,293.18408203125,297.1499938964844,293.1499938964844,0.1018792390823364,-2446.350341796875,304.1533203125,0.9649016857147216,0.1636503040790558,0.1554485857486724,293.3451538085937,297.1499938964844,293.1499938964844,0.0030946664046496,-1172.1778564453125,295.4445495605469,0.646770715713501,0.050000000745058,0.2265307456254959,291.1621398925781,291.1499938964844,271.4768371582031,270.6919860839844,284.11767578125,293.34521484375,291.1620788574219,1.0,0.1713609844446182,0.9900936484336852,0.9900936484336852,1.0,1.0,-0.881289541721344,0.3722519278526306,0.5090376138687134,0.1726752370595932,0.0,0.0,0.2726686298847198,30.174531936645508,28.0,-0.3488824665546417,-6265.7587890625,61.59658432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26568603515625,305.50604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.49609375,18000.0,0.0,0.0,0.1407351493835449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929622441530227,0.1929666250944137,-4.381803137221141e-06,0.0,0.0001428282848792,0.0,0.0,7.925185680389404,0.0,0.0,0.0,0.2855571210384369,4.0,0.0,1.0
295560,293.17340087890625,297.1499938964844,293.1499938964844,0.048593733459711,-1368.451171875,304.1524658203125,0.8056296706199646,0.0961649864912033,0.0869597792625427,293.1783752441406,297.1499938964844,293.1499938964844,0.1091396808624267,-2585.70654296875,304.1534118652344,0.9826371669769288,0.172853797674179,0.1642989963293075,293.17950439453125,297.1499938964844,293.1499938964844,0.0857193693518638,-1573.719482421875,304.1528015136719,0.9171838760375975,0.1424605250358581,0.100001260638237,293.1839294433594,297.1499938964844,293.1499938964844,0.1015717238187789,-2440.411865234375,304.1532592773437,0.9649523496627808,0.1632490307092666,0.1550691127777099,293.3448181152344,297.1499938964844,293.1499938964844,0.0030704631935805,-1163.1337890625,295.4115295410156,0.6473150849342346,0.050000000745058,0.2265227437019348,291.16192626953125,291.1499938964844,271.480224609375,270.6954345703125,284.11749267578125,293.3448486328125,291.1618347167969,1.0,0.171044647693634,0.9900989532470704,0.9900989532470704,1.0,1.0,-0.8794829249382019,0.3715473413467407,0.5079355835914612,0.1720363050699234,0.0,0.0,0.2718960642814636,30.10764503479004,31.0,-0.5908647775650024,-6252.56884765625,61.21160125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2704772949219,305.5036926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.357421875,18000.0,0.0,0.0,0.1404509991407394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923795938491821,0.1923839747905731,-4.380508926260518e-06,0.0,0.0001425399095751,0.0,0.0,7.897430896759033,0.0,0.0,0.0,0.2854459583759308,4.0,0.0,1.0
295620,293.1731872558594,297.1499938964844,293.1499938964844,0.0481396913528442,-1360.986328125,304.15240478515625,0.7977622747421265,0.0956124141812324,0.0864819139242172,293.1830749511719,297.1499938964844,293.1499938964844,0.1079398915171623,-2562.694580078125,304.1542663574219,0.973085641860962,0.1711865067481994,0.1628185361623764,293.1792907714844,297.1499938964844,293.1499938964844,0.0852029025554657,-1566.275634765625,304.1527099609375,0.907642424106598,0.1417572945356369,0.0995242521166801,293.1836853027344,297.1499938964844,293.1499938964844,0.1009670421481132,-2428.724853515625,304.1531982421875,0.955595314502716,0.1624371409416198,0.1543204486370086,293.3442077636719,297.1499938964844,293.1499938964844,0.0030232516583055,-1145.4820556640625,295.3453063964844,0.6425248384475708,0.050000000745058,0.2265960276126861,291.16131591796875,291.1499938964844,271.4852294921875,270.7016906738281,284.1155090332031,293.3442687988281,291.16119384765625,1.0,0.1713362634181976,0.9901095032691956,0.9901095032691956,1.0,1.0,-0.8757494688034058,0.370124340057373,0.5056251287460327,0.1706373989582061,0.0,0.0,0.27043017745018,30.447465896606445,34.0,-0.8259379267692566,-6227.2138671875,61.132572174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,305.5001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9921875,18000.0,0.0,0.0,0.1398526579141616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912766546010971,0.1912810355424881,-4.378043286124012e-06,0.0,0.0001419326727045,0.0,0.0,7.8449387550354,0.0,0.0,0.0,0.2852354049682617,4.0,0.0,1.0
295680,293.1731872558594,297.1499938964844,293.1499938964844,0.0481396913528442,-1360.986328125,304.15240478515625,0.7977622747421265,0.0956124141812324,0.0864819139242172,293.1830749511719,297.1499938964844,293.1499938964844,0.1079398915171623,-2562.694580078125,304.1542663574219,0.973085641860962,0.1711865067481994,0.1628185361623764,293.1792907714844,297.1499938964844,293.1499938964844,0.0852029025554657,-1566.275634765625,304.1527099609375,0.907642424106598,0.1417572945356369,0.0995242521166801,293.1836853027344,297.1499938964844,293.1499938964844,0.1009670421481132,-2428.724853515625,304.1531982421875,0.955595314502716,0.1624371409416198,0.1543204486370086,293.3442077636719,297.1499938964844,293.1499938964844,0.0030232516583055,-1145.4820556640625,295.3453063964844,0.6425248384475708,0.050000000745058,0.2265960276126861,291.16131591796875,291.1499938964844,271.4852294921875,270.7016906738281,284.1155090332031,293.3442687988281,291.16119384765625,1.0,0.1713362634181976,0.9901095032691956,0.9901095032691956,1.0,1.0,-0.8757494688034058,0.370124340057373,0.5056251287460327,0.1706373989582061,0.0,0.0,0.27043017745018,30.447465896606445,34.0,-0.8259379267692566,-6227.2138671875,61.132572174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,305.5001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9921875,18000.0,0.0,0.0,0.1398526579141616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912766546010971,0.1912810355424881,-4.378043286124012e-06,0.0,0.0001419326727045,0.0,0.0,7.8449387550354,0.0,0.0,0.0,0.2852354049682617,4.0,0.0,1.0
295740,293.173095703125,297.1499938964844,293.1499938964844,0.0476896949112415,-1353.595703125,304.15234375,0.7824504971504211,0.0950433909893035,0.0860092863440513,293.188720703125,297.1499938964844,293.1499938964844,0.1065106615424156,-2535.221435546875,304.1552429199219,0.9527246356010436,0.169200137257576,0.1610549688339233,293.1791687011719,297.1499938964844,293.1499938964844,0.0846916586160659,-1558.908935546875,304.1526794433594,0.8902751207351685,0.1410394012928009,0.0990527495741844,293.1835632324219,297.1499938964844,293.1499938964844,0.1003698855638504,-2417.1650390625,304.1531066894531,0.9358309507369996,0.1616121977567672,0.1535808145999908,293.34375,297.1499938964844,293.1499938964844,0.0029772706329822,-1128.2664794921875,295.2789001464844,0.6323471069335938,0.050000000745058,0.2267700731754303,291.1607666015625,291.1499938964844,271.488037109375,270.7072448730469,284.1115417480469,293.3437805175781,291.1606750488281,1.0,0.1726607531309127,0.9901200532913208,0.9901200532913208,1.0,1.0,-0.8718208074569702,0.3686628341674804,0.5031580328941345,0.1690815389156341,0.0,0.0,0.2690330445766449,31.32100486755371,37.0,-0.7455585598945618,-6202.61279296875,61.81443786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890625,305.49737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69921875,18000.0,0.0,0.0,0.1392246931791305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902386993169784,0.1902430653572082,-4.37574453826528e-06,0.0,0.0001412953570252,0.0,0.0,7.795668601989746,0.0,0.0,0.0,0.2850379049777984,4.0,0.0,1.0
295800,293.173095703125,297.1499938964844,293.1499938964844,0.0476896949112415,-1353.595703125,304.15234375,0.7824504971504211,0.0950433909893035,0.0860092863440513,293.188720703125,297.1499938964844,293.1499938964844,0.1065106615424156,-2535.221435546875,304.1552429199219,0.9527246356010436,0.169200137257576,0.1610549688339233,293.1791687011719,297.1499938964844,293.1499938964844,0.0846916586160659,-1558.908935546875,304.1526794433594,0.8902751207351685,0.1410394012928009,0.0990527495741844,293.1835632324219,297.1499938964844,293.1499938964844,0.1003698855638504,-2417.1650390625,304.1531066894531,0.9358309507369996,0.1616121977567672,0.1535808145999908,293.34375,297.1499938964844,293.1499938964844,0.0029772706329822,-1128.2664794921875,295.2789001464844,0.6323471069335938,0.050000000745058,0.2267700731754303,291.1607666015625,291.1499938964844,271.488037109375,270.7072448730469,284.1115417480469,293.3437805175781,291.1606750488281,1.0,0.1726607531309127,0.9901200532913208,0.9901200532913208,1.0,1.0,-0.8718208074569702,0.3686628341674804,0.5031580328941345,0.1690815389156341,0.0,0.0,0.2690330445766449,31.32100486755371,37.0,-0.7455585598945618,-6202.61279296875,61.81443786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890625,305.49737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69921875,18000.0,0.0,0.0,0.1392246931791305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902386993169784,0.1902430653572082,-4.37574453826528e-06,0.0,0.0001412953570252,0.0,0.0,7.795668601989746,0.0,0.0,0.0,0.2850379049777984,4.0,0.0,1.0
295860,293.173095703125,297.1499938964844,293.1499938964844,0.0472407974302768,-1346.2298583984375,304.1523132324219,0.7635781168937683,0.0944589227437973,0.0855390504002571,293.1951904296875,297.1499938964844,293.1499938964844,0.1048595234751701,-2503.400146484375,304.15625,0.9242178797721864,0.1669086366891861,0.1590166240930557,293.1791381835937,297.1499938964844,293.1499938964844,0.0841822326183319,-1551.570068359375,304.1526184082031,0.8688710927963257,0.1403070837259292,0.0985839366912841,293.1835021972656,297.1499938964844,293.1499938964844,0.0997767299413681,-2405.663818359375,304.153076171875,0.9103391170501708,0.1607743948698043,0.1528463214635849,293.34344482421875,297.1499938964844,293.1499938964844,0.0029321790207177,-1111.359375,295.21240234375,0.6193864941596985,0.050000000745058,0.2270267307758331,291.1603698730469,291.1499938964844,271.4888610839844,270.712158203125,284.1058044433594,293.34344482421875,291.1602783203125,1.0,0.1748092174530029,0.9901391863822936,0.9901391863822936,1.0,1.0,-0.8676738739013672,0.3671471774578094,0.5005267262458801,0.1673785001039505,0.0,0.0,0.267680823802948,32.63144302368164,40.0,-0.5779001116752625,-6178.14501953125,63.099708557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2965087890625,305.4945678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5,18000.0,0.0,0.0,0.1385784596204757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892425417900085,0.1892469078302383,-4.373564934212482e-06,0.0,0.0001406395167578,0.0,0.0,7.748511791229248,0.0,0.0,0.0,0.2848492264747619,4.0,0.0,1.0
295920,293.173095703125,297.1499938964844,293.1499938964844,0.0472407974302768,-1346.2298583984375,304.1523132324219,0.7635781168937683,0.0944589227437973,0.0855390504002571,293.1951904296875,297.1499938964844,293.1499938964844,0.1048595234751701,-2503.400146484375,304.15625,0.9242178797721864,0.1669086366891861,0.1590166240930557,293.1791381835937,297.1499938964844,293.1499938964844,0.0841822326183319,-1551.570068359375,304.1526184082031,0.8688710927963257,0.1403070837259292,0.0985839366912841,293.1835021972656,297.1499938964844,293.1499938964844,0.0997767299413681,-2405.663818359375,304.153076171875,0.9103391170501708,0.1607743948698043,0.1528463214635849,293.34344482421875,297.1499938964844,293.1499938964844,0.0029321790207177,-1111.359375,295.21240234375,0.6193864941596985,0.050000000745058,0.2270267307758331,291.1603698730469,291.1499938964844,271.4888610839844,270.712158203125,284.1058044433594,293.34344482421875,291.1602783203125,1.0,0.1748092174530029,0.9901391863822936,0.9901391863822936,1.0,1.0,-0.8676738739013672,0.3671471774578094,0.5005267262458801,0.1673785001039505,0.0,0.0,0.267680823802948,32.63144302368164,40.0,-0.5779001116752625,-6178.14501953125,63.099708557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2965087890625,305.4945678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5,18000.0,0.0,0.0,0.1385784596204757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892425417900085,0.1892469078302383,-4.373564934212482e-06,0.0,0.0001406395167578,0.0,0.0,7.748511791229248,0.0,0.0,0.0,0.2848492264747619,4.0,0.0,1.0
295980,293.17315673828125,297.1499938964844,293.1499938964844,0.0467914603650569,-1338.8634033203125,304.1522827148437,0.7443156838417053,0.0938605666160583,0.0850695148110389,293.2022705078125,297.1499938964844,293.1499938964844,0.1029992997646331,-2467.43994140625,304.1572570800781,0.8950071334838867,0.1643300801515579,0.1567171514034271,293.1791687011719,297.1499938964844,293.1499938964844,0.0836727321147918,-1544.2325439453125,304.152587890625,0.8468871116638184,0.1395612508058548,0.0981160476803779,293.1835021972656,297.1499938964844,293.1499938964844,0.0991856232285499,-2394.184326171875,304.1530456542969,0.8859045505523682,0.1599245816469192,0.1521144956350326,293.3432312011719,297.1499938964844,293.1499938964844,0.0028877423610538,-1094.67529296875,295.1457824707031,0.604169487953186,0.050000000745058,0.227351039648056,291.1600646972656,291.1499938964844,271.4879150390625,270.716552734375,284.0984802246094,293.3432312011719,291.1600341796875,1.0,0.1776012778282165,0.9901582598686218,0.9901582598686218,1.0,1.0,-0.8632997870445251,0.3655677437782287,0.4977320730686188,0.1655411124229431,0.0,0.0,0.266357958316803,34.29924011230469,43.0,-0.3965808153152466,-6153.49072265625,64.86023712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3022155761719,305.4914245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.357421875,18000.0,0.0,0.0,0.137923464179039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882759034633636,0.1882802844047546,-4.371469458419597e-06,0.0,0.0001399747852701,0.0,0.0,7.702862739562988,0.0,0.0,0.0,0.2846668064594269,4.0,0.0,1.0
296040,293.17315673828125,297.1499938964844,293.1499938964844,0.0467914603650569,-1338.8634033203125,304.1522827148437,0.7443156838417053,0.0938605666160583,0.0850695148110389,293.2022705078125,297.1499938964844,293.1499938964844,0.1029992997646331,-2467.43994140625,304.1572570800781,0.8950071334838867,0.1643300801515579,0.1567171514034271,293.1791687011719,297.1499938964844,293.1499938964844,0.0836727321147918,-1544.2325439453125,304.152587890625,0.8468871116638184,0.1395612508058548,0.0981160476803779,293.1835021972656,297.1499938964844,293.1499938964844,0.0991856232285499,-2394.184326171875,304.1530456542969,0.8859045505523682,0.1599245816469192,0.1521144956350326,293.3432312011719,297.1499938964844,293.1499938964844,0.0028877423610538,-1094.67529296875,295.1457824707031,0.604169487953186,0.050000000745058,0.227351039648056,291.1600646972656,291.1499938964844,271.4879150390625,270.716552734375,284.0984802246094,293.3432312011719,291.1600341796875,1.0,0.1776012778282165,0.9901582598686218,0.9901582598686218,1.0,1.0,-0.8632997870445251,0.3655677437782287,0.4977320730686188,0.1655411124229431,0.0,0.0,0.266357958316803,34.29924011230469,43.0,-0.3965808153152466,-6153.49072265625,64.86023712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3022155761719,305.4914245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.357421875,18000.0,0.0,0.0,0.137923464179039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882759034633636,0.1882802844047546,-4.371469458419597e-06,0.0,0.0001399747852701,0.0,0.0,7.702862739562988,0.0,0.0,0.0,0.2846668064594269,4.0,0.0,1.0
296100,293.1732177734375,297.1499938964844,293.1499938964844,0.046566367149353,-1335.1756591796875,304.1522827148437,0.735054612159729,0.0935566276311874,0.0848347395658493,293.2059936523437,297.1499938964844,293.1499938964844,0.1019941866397857,-2447.960205078125,304.15777587890625,0.8812167048454285,0.1629379093647003,0.1554729342460632,293.1792297363281,297.1499938964844,293.1499938964844,0.0834175944328308,-1540.55908203125,304.152587890625,0.8363074660301208,0.1391835808753967,0.0978821292519569,293.1835327148437,297.1499938964844,293.1499938964844,0.0988904312252998,-2388.4453125,304.15301513671875,0.8739979267120361,0.1594954133033752,0.1517491191625595,293.3431396484375,297.1499938964844,293.1499938964844,0.0028657177463173,-1086.39794921875,295.1124572753906,0.5960299968719482,0.050000000745058,0.2275352925062179,291.15997314453125,291.1499938964844,271.48681640625,270.71856689453125,284.0942687988281,293.3431701660156,291.1599426269531,1.0,0.1791961342096328,0.990167796611786,0.990167796611786,1.0,1.0,-0.8610265851020813,0.3647518455982208,0.4962747097015381,0.1645766198635101,0.0,0.0,0.2657026648521423,35.24974822998047,43.0,-0.3066569566726684,-6141.01708984375,65.89027404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3044128417969,305.4896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30859375,18000.0,0.0,0.0,0.1375949084758758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878001093864441,0.1878044754266739,-4.3704453673854005e-06,0.0,0.0001396413426846,0.0,0.0,7.68043327331543,0.0,0.0,0.0,0.2845772504806518,4.0,0.0,1.0
296160,293.1732788085937,297.1499938964844,293.1499938964844,0.0463409088551998,-1331.483642578125,304.1522827148437,0.7260662317276001,0.0932498201727867,0.0845998749136924,293.20977783203125,297.1499938964844,293.1499938964844,0.1009422689676284,-2427.534423828125,304.15826416015625,0.8677643537521362,0.1614812463521957,0.1541691869497299,293.1792907714844,297.1499938964844,293.1499938964844,0.0831620544195175,-1536.8807373046875,304.152587890625,0.8260860443115234,0.1388029307126999,0.0976481065154075,293.1835632324219,297.1499938964844,293.1499938964844,0.0985953211784362,-2382.703857421875,304.15301513671875,0.8625147342681885,0.1590636074542999,0.1513839066028595,293.3431091308594,297.1499938964844,293.1499938964844,0.0028437923174351,-1078.1527099609375,295.0791015625,0.5878078937530518,0.050000000745058,0.2277323901653289,291.159912109375,291.1499938964844,271.4853820800781,270.720458984375,284.0897521972656,293.3431091308594,291.1598815917969,1.0,0.180899828672409,0.9901838898658752,0.9901838898658752,1.0,1.0,-0.858697235584259,0.3639182448387146,0.4947790205478668,0.1635846495628357,0.0,0.0,0.2650487720966339,36.2680549621582,46.0,-0.2207119762897491,-6128.4140625,67.00444030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30615234375,305.4877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.271484375,18000.0,0.0,0.0,0.1372666507959365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873272061347961,0.1873315721750259,-4.369432645034976e-06,0.0,0.0001393082056893,0.0,0.0,7.658167362213135,0.0,0.0,0.0,0.2844884097576141,4.0,0.0,1.0
296220,293.1734313964844,297.1499938964844,293.1499938964844,0.0458888560533523,-1324.0859375,304.1522827148437,0.7080167531967163,0.0926285535097122,0.0841295644640922,293.2166442871094,297.1499938964844,293.1499938964844,0.0987670272588729,-2385.18505859375,304.1591186523437,0.8427541851997375,0.158572718501091,0.1514693796634674,293.1794128417969,297.1499938964844,293.1499938964844,0.0826496034860611,-1529.5074462890625,304.152587890625,0.8059861063957214,0.1380335390567779,0.0971793308854103,293.18365478515625,297.1499938964844,293.1499938964844,0.0980051010847091,-2371.210205078125,304.1529846191406,0.8413152098655701,0.1581926643848419,0.1506533175706863,293.343017578125,297.1499938964844,293.1499938964844,0.0028002001345157,-1061.746337890625,295.0123291015625,0.5715951919555664,0.050000000745058,0.2281597554683685,291.15985107421875,291.1499938964844,271.48150634765625,270.7240295410156,284.0798034667969,293.3430480957031,291.1597900390625,1.0,0.184578076004982,0.990216076374054,0.990216076374054,1.0,1.0,-0.8539657592773438,0.3622382581233978,0.4917275011539459,0.1615427881479263,0.0,0.0,0.2637423276901245,38.48033905029297,34.0,-0.1630986779928207,-6103.02392578125,69.45657348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085327148437,305.483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.224609375,18000.0,0.0,0.0,0.1366130709648132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863861232995987,0.1863904893398285,-4.36742857345962e-06,0.0,0.0001386449002893,0.0,0.0,7.613929271697998,0.0,0.0,0.0,0.2843120694160461,4.0,0.0,1.0
296280,293.1734313964844,297.1499938964844,293.1499938964844,0.0458888560533523,-1324.0859375,304.1522827148437,0.7080167531967163,0.0926285535097122,0.0841295644640922,293.2166442871094,297.1499938964844,293.1499938964844,0.0987670272588729,-2385.18505859375,304.1591186523437,0.8427541851997375,0.158572718501091,0.1514693796634674,293.1794128417969,297.1499938964844,293.1499938964844,0.0826496034860611,-1529.5074462890625,304.152587890625,0.8059861063957214,0.1380335390567779,0.0971793308854103,293.18365478515625,297.1499938964844,293.1499938964844,0.0980051010847091,-2371.210205078125,304.1529846191406,0.8413152098655701,0.1581926643848419,0.1506533175706863,293.343017578125,297.1499938964844,293.1499938964844,0.0028002001345157,-1061.746337890625,295.0123291015625,0.5715951919555664,0.050000000745058,0.2281597554683685,291.15985107421875,291.1499938964844,271.48150634765625,270.7240295410156,284.0798034667969,293.3430480957031,291.1597900390625,1.0,0.184578076004982,0.990216076374054,0.990216076374054,1.0,1.0,-0.8539657592773438,0.3622382581233978,0.4917275011539459,0.1615427881479263,0.0,0.0,0.2637423276901245,38.48033905029297,34.0,-0.1630986779928207,-6103.02392578125,69.45657348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085327148437,305.483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.224609375,18000.0,0.0,0.0,0.1366130709648132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863861232995987,0.1863904893398285,-4.36742857345962e-06,0.0,0.0001386449002893,0.0,0.0,7.613929271697998,0.0,0.0,0.0,0.2843120694160461,4.0,0.0,1.0
296340,293.1734924316406,297.1499938964844,293.1499938964844,0.045344341546297,-1315.171875,304.1524353027344,0.7095983624458313,0.0920252501964569,0.0835623368620872,293.2190246582031,297.1499938964844,293.1499938964844,0.0969380363821983,-2349.55322265625,304.1590881347656,0.842254638671875,0.156392365694046,0.1492077857255935,293.1794738769531,297.1499938964844,293.1499938964844,0.0820529758930206,-1520.9154052734375,304.1527099609375,0.808035135269165,0.1372761130332946,0.0966325849294662,293.1837158203125,297.1499938964844,293.1499938964844,0.0973315387964248,-2358.05615234375,304.1531066894531,0.8433417081832886,0.1573316007852554,0.1498163938522339,293.3428649902344,297.1499938964844,293.1499938964844,0.0027505217585712,-1043.0240478515625,294.94586181640625,0.574569046497345,0.050000000745058,0.2280772030353546,291.1598205566406,291.1499938964844,271.4764404296875,270.72735595703125,284.0689697265625,293.3428955078125,291.15985107421875,1.0,0.1825147420167923,0.9902482628822328,0.9902482628822328,1.0,1.0,-0.8488109707832336,0.3603863418102264,0.4884246289730072,0.1593799293041229,0.0,0.0,0.2624414265155792,37.96632766723633,25.0,0.2189136296510696,-6076.62890625,67.87265014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096008300781,305.4789428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1359658390283584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854593157768249,0.1854636818170547,-4.36545860793558e-06,0.0,0.0001379880413878,0.0,0.0,7.570438861846924,0.0,0.0,0.0,0.2841386497020721,4.0,0.0,1.0
296400,293.1734924316406,297.1499938964844,293.1499938964844,0.045344341546297,-1315.171875,304.1524353027344,0.7095983624458313,0.0920252501964569,0.0835623368620872,293.2190246582031,297.1499938964844,293.1499938964844,0.0969380363821983,-2349.55322265625,304.1590881347656,0.842254638671875,0.156392365694046,0.1492077857255935,293.1794738769531,297.1499938964844,293.1499938964844,0.0820529758930206,-1520.9154052734375,304.1527099609375,0.808035135269165,0.1372761130332946,0.0966325849294662,293.1837158203125,297.1499938964844,293.1499938964844,0.0973315387964248,-2358.05615234375,304.1531066894531,0.8433417081832886,0.1573316007852554,0.1498163938522339,293.3428649902344,297.1499938964844,293.1499938964844,0.0027505217585712,-1043.0240478515625,294.94586181640625,0.574569046497345,0.050000000745058,0.2280772030353546,291.1598205566406,291.1499938964844,271.4764404296875,270.72735595703125,284.0689697265625,293.3428955078125,291.15985107421875,1.0,0.1825147420167923,0.9902482628822328,0.9902482628822328,1.0,1.0,-0.8488109707832336,0.3603863418102264,0.4884246289730072,0.1593799293041229,0.0,0.0,0.2624414265155792,37.96632766723633,25.0,0.2189136296510696,-6076.62890625,67.87265014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096008300781,305.4789428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1359658390283584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854593157768249,0.1854636818170547,-4.36545860793558e-06,0.0,0.0001379880413878,0.0,0.0,7.570438861846924,0.0,0.0,0.0,0.2841386497020721,4.0,0.0,1.0
296460,293.1732482910156,297.1499938964844,293.1499938964844,0.0447741523385047,-1305.848388671875,304.1525573730469,0.7250412702560425,0.0914751291275024,0.0829711407423019,293.2191162109375,297.1499938964844,293.1499938964844,0.0954464823007583,-2320.491455078125,304.1585388183594,0.8591112494468689,0.1546227037906646,0.1473722755908966,293.1793212890625,297.1499938964844,293.1499938964844,0.0814249366521835,-1511.8792724609375,304.1528625488281,0.8256952166557312,0.1365616470575332,0.0960598364472389,293.1835327148437,297.1499938964844,293.1499938964844,0.096624381840229,-2344.22900390625,304.1532592773437,0.8621153235435486,0.1565091609954834,0.1489400267601013,293.3424987792969,297.1499938964844,293.1499938964844,0.002697322750464,-1022.944580078125,294.8803100585937,0.5911179780960083,0.050000000745058,0.2276521325111389,291.1601257324219,291.1499938964844,271.470458984375,270.73046875,284.05712890625,293.3425598144531,291.1601257324219,1.0,0.1772793084383011,0.9902967810630798,0.9902967810630798,1.0,1.0,-0.8436489701271057,0.358547031879425,0.4851019382476806,0.1571870297193527,0.0,0.0,0.2610639631748199,35.623809814453125,25.0,0.1996460705995559,-6049.4658203125,63.680171966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3098449707031,305.4731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34765625,18000.0,0.0,0.0,0.1353242844343185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844861805438995,0.1844905465841293,-4.36345317211817e-06,0.0,0.0001373369450448,0.0,0.0,7.524952411651611,0.0,0.0,0.0,0.283958226442337,4.0,0.0,1.0
296520,293.1732482910156,297.1499938964844,293.1499938964844,0.0447741523385047,-1305.848388671875,304.1525573730469,0.7250412702560425,0.0914751291275024,0.0829711407423019,293.2191162109375,297.1499938964844,293.1499938964844,0.0954464823007583,-2320.491455078125,304.1585388183594,0.8591112494468689,0.1546227037906646,0.1473722755908966,293.1793212890625,297.1499938964844,293.1499938964844,0.0814249366521835,-1511.8792724609375,304.1528625488281,0.8256952166557312,0.1365616470575332,0.0960598364472389,293.1835327148437,297.1499938964844,293.1499938964844,0.096624381840229,-2344.22900390625,304.1532592773437,0.8621153235435486,0.1565091609954834,0.1489400267601013,293.3424987792969,297.1499938964844,293.1499938964844,0.002697322750464,-1022.944580078125,294.8803100585937,0.5911179780960083,0.050000000745058,0.2276521325111389,291.1601257324219,291.1499938964844,271.470458984375,270.73046875,284.05712890625,293.3425598144531,291.1601257324219,1.0,0.1772793084383011,0.9902967810630798,0.9902967810630798,1.0,1.0,-0.8436489701271057,0.358547031879425,0.4851019382476806,0.1571870297193527,0.0,0.0,0.2610639631748199,35.623809814453125,25.0,0.1996460705995559,-6049.4658203125,63.680171966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3098449707031,305.4731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34765625,18000.0,0.0,0.0,0.1353242844343185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844861805438995,0.1844905465841293,-4.36345317211817e-06,0.0,0.0001373369450448,0.0,0.0,7.524952411651611,0.0,0.0,0.0,0.283958226442337,4.0,0.0,1.0
296580,293.17291259765625,297.1499938964844,293.1499938964844,0.0442553684115409,-1297.3931884765625,304.152587890625,0.7395172119140625,0.0909575372934341,0.08243078738451,293.2184143066406,297.1499938964844,293.1499938964844,0.0941343307495117,-2294.920166015625,304.15789794921875,0.8763418793678284,0.153014674782753,0.1457501053810119,293.17901611328125,297.1499938964844,293.1499938964844,0.0808398574590683,-1503.4891357421875,304.1528625488281,0.8426100015640259,0.1358765959739685,0.0955229923129081,293.18328857421875,297.1499938964844,293.1499938964844,0.0959601625800132,-2331.258056640625,304.1532897949219,0.8811376094818115,0.155714601278305,0.1481101065874099,293.3419494628906,297.1499938964844,293.1499938964844,0.0026457025669515,-1003.4769897460938,294.8149108886719,0.6065062880516052,0.050000000745058,0.227300763130188,291.1596984863281,291.1499938964844,271.4637145996094,270.7334899902344,284.04412841796875,293.3420104980469,291.1595153808594,1.0,0.1730733513832092,0.9903452396392822,0.9903452396392822,1.0,1.0,-0.8389910459518433,0.3569452464580536,0.4820457994937897,0.1550750881433487,0.0,0.0,0.25978884100914,33.67972946166992,25.0,-0.9390285611152648,-6024.30419921875,60.18120193481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094177246094,305.4656066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1015625,18000.0,0.0,0.0,0.1346897035837173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835504174232483,0.1835547834634781,-4.3614372771116905e-06,0.0,0.0001366929209325,0.0,0.0,7.481137275695801,0.0,0.0,0.0,0.2837837934494018,4.0,0.0,1.0
296640,293.17291259765625,297.1499938964844,293.1499938964844,0.0442553684115409,-1297.3931884765625,304.152587890625,0.7395172119140625,0.0909575372934341,0.08243078738451,293.2184143066406,297.1499938964844,293.1499938964844,0.0941343307495117,-2294.920166015625,304.15789794921875,0.8763418793678284,0.153014674782753,0.1457501053810119,293.17901611328125,297.1499938964844,293.1499938964844,0.0808398574590683,-1503.4891357421875,304.1528625488281,0.8426100015640259,0.1358765959739685,0.0955229923129081,293.18328857421875,297.1499938964844,293.1499938964844,0.0959601625800132,-2331.258056640625,304.1532897949219,0.8811376094818115,0.155714601278305,0.1481101065874099,293.3419494628906,297.1499938964844,293.1499938964844,0.0026457025669515,-1003.4769897460938,294.8149108886719,0.6065062880516052,0.050000000745058,0.227300763130188,291.1596984863281,291.1499938964844,271.4637145996094,270.7334899902344,284.04412841796875,293.3420104980469,291.1595153808594,1.0,0.1730733513832092,0.9903452396392822,0.9903452396392822,1.0,1.0,-0.8389910459518433,0.3569452464580536,0.4820457994937897,0.1550750881433487,0.0,0.0,0.25978884100914,33.67972946166992,25.0,-0.9390285611152648,-6024.30419921875,60.18120193481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094177246094,305.4656066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1015625,18000.0,0.0,0.0,0.1346897035837173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835504174232483,0.1835547834634781,-4.3614372771116905e-06,0.0,0.0001366929209325,0.0,0.0,7.481137275695801,0.0,0.0,0.0,0.2837837934494018,4.0,0.0,1.0
296700,293.1727294921875,297.1499938964844,293.1499938964844,0.044009480625391,-1293.3956298828125,304.1525573730469,0.7461508512496948,0.0907027199864387,0.0821724161505699,293.21795654296875,297.1499938964844,293.1499938964844,0.0935150235891342,-2282.8466796875,304.1575927734375,0.8842082023620605,0.1522375643253326,0.1449787467718124,293.1788635253906,297.1499938964844,293.1499938964844,0.0805604383349418,-1499.492431640625,304.1528625488281,0.8504132032394409,0.135538563132286,0.0952639356255531,293.1831359863281,297.1499938964844,293.1499938964844,0.0956418514251709,-2325.049072265625,304.1532592773437,0.8898705244064331,0.1553216874599456,0.1477076858282089,293.3415832519531,297.1499938964844,293.1499938964844,0.0026205999311059,-994.0222778320312,294.7820739746094,0.6131765246391296,0.050000000745058,0.227158784866333,291.15899658203125,291.1499938964844,271.4601135253906,270.7350158691406,284.0373229980469,293.3416442871094,291.15875244140625,1.0,0.1712487488985061,0.9903694987297058,0.9903694987297058,1.0,1.0,-0.8367908000946045,0.3562034070491791,0.4805873930454254,0.1540442705154419,0.0,0.0,0.2592580318450928,32.88905334472656,25.0,-1.5696980953216553,-6013.021484375,58.72296524047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086853027344,305.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.73046875,18000.0,0.0,0.0,0.1343788355588913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831446886062622,0.183149054646492,-4.360505499789724e-06,0.0,0.0001363774354103,0.0,0.0,7.462066173553467,0.0,0.0,0.0,0.2837072610855102,4.0,0.0,1.0
296760,293.17254638671875,297.1499938964844,293.1499938964844,0.0437687113881111,-1289.484375,304.15252685546875,0.7525490522384644,0.0904498696327209,0.0819191113114357,293.21746826171875,297.1499938964844,293.1499938964844,0.0929093062877655,-2271.031494140625,304.1573181152344,0.8916789293289185,0.1514709293842315,0.1442226618528366,293.1787109375,297.1499938964844,293.1499938964844,0.0802858397364616,-1495.5682373046875,304.15283203125,0.8579456806182861,0.1352026760578155,0.0950090140104293,293.1829833984375,297.1499938964844,293.1499938964844,0.095328502357006,-2318.9365234375,304.1532287597656,0.8981913924217224,0.1549306660890579,0.1473106890916824,293.3412170410156,297.1499938964844,293.1499938964844,0.0025958160404115,-984.687255859375,294.74932861328125,0.6191486120223999,0.050000000745058,0.2270327657461166,291.158203125,291.1499938964844,271.4564208984375,270.7365417480469,284.0304260253906,293.3412780761719,291.157958984375,1.0,0.1695844084024429,0.9903996586799622,0.9903996586799622,1.0,1.0,-0.8346455693244934,0.3554860949516296,0.4791594743728637,0.1530268043279647,0.0,0.0,0.2587912678718567,32.18416976928711,25.0,-1.8936070203781128,-6002.6484375,57.4019660949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30743408203125,305.458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.1340751498937606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827909499406814,0.1827953159809112,-4.359671038400848e-06,0.0,0.0001360692403977,0.0,0.0,7.445412635803223,0.0,0.0,0.0,0.2836399376392364,4.0,0.0,1.0
296820,293.1722106933594,297.1499938964844,293.1499938964844,0.0432984046638011,-1281.8466796875,304.1524658203125,0.7645577192306519,0.0899493396282196,0.0814255326986312,293.21649169921875,297.1499938964844,293.1499938964844,0.0917245149612426,-2247.89697265625,304.1568603515625,0.9053167700767516,0.1499600112438202,0.1427431106567382,293.1784362792969,297.1499938964844,293.1499938964844,0.0797459557652473,-1487.85791015625,304.1528015136719,0.8720690608024597,0.1345360279083252,0.0945094004273414,293.1827087402344,297.1499938964844,293.1499938964844,0.0947108641266822,-2306.880615234375,304.1531982421875,0.9140798449516296,0.1541527509689331,0.1465296596288681,293.34039306640625,297.1499938964844,293.1499938964844,0.0025470661930739,-966.3099365234376,294.6842956542969,0.629676103591919,0.050000000745058,0.2268213331699371,291.1567687988281,291.1499938964844,271.4488220214844,270.7396850585937,284.016357421875,293.3404846191406,291.15655517578125,1.0,0.1666719168424606,0.9904600977897644,0.9904600977897644,1.0,1.0,-0.8304864764213562,0.3541063666343689,0.4763801395893097,0.151032492518425,0.0,0.0,0.2579874396324157,30.99298667907715,25.0,-1.902369499206543,-5983.666015625,55.1070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3030090332031,305.45343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.63671875,18000.0,0.0,0.0,0.1334982216358184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821926385164261,0.1821970045566558,-4.358274054538924e-06,0.0,0.0001354837295366,0.0,0.0,7.417293071746826,0.0,0.0,0.0,0.2835262715816498,4.0,0.0,1.0
296880,293.1722106933594,297.1499938964844,293.1499938964844,0.0432984046638011,-1281.8466796875,304.1524658203125,0.7645577192306519,0.0899493396282196,0.0814255326986312,293.21649169921875,297.1499938964844,293.1499938964844,0.0917245149612426,-2247.89697265625,304.1568603515625,0.9053167700767516,0.1499600112438202,0.1427431106567382,293.1784362792969,297.1499938964844,293.1499938964844,0.0797459557652473,-1487.85791015625,304.1528015136719,0.8720690608024597,0.1345360279083252,0.0945094004273414,293.1827087402344,297.1499938964844,293.1499938964844,0.0947108641266822,-2306.880615234375,304.1531982421875,0.9140798449516296,0.1541527509689331,0.1465296596288681,293.34039306640625,297.1499938964844,293.1499938964844,0.0025470661930739,-966.3099365234376,294.6842956542969,0.629676103591919,0.050000000745058,0.2268213331699371,291.1567687988281,291.1499938964844,271.4488220214844,270.7396850585937,284.016357421875,293.3404846191406,291.15655517578125,1.0,0.1666719168424606,0.9904600977897644,0.9904600977897644,1.0,1.0,-0.8304864764213562,0.3541063666343689,0.4763801395893097,0.151032492518425,0.0,0.0,0.2579874396324157,30.99298667907715,25.0,-1.902369499206543,-5983.666015625,55.1070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3030090332031,305.45343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.63671875,18000.0,0.0,0.0,0.1334982216358184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821926385164261,0.1821970045566558,-4.358274054538924e-06,0.0,0.0001354837295366,0.0,0.0,7.417293071746826,0.0,0.0,0.0,0.2835262715816498,4.0,0.0,1.0
296940,293.171875,297.1499938964844,293.1499938964844,0.0428399890661239,-1274.4034423828125,304.15240478515625,0.7753642797470093,0.0894547253847122,0.0809463188052177,293.21551513671875,297.1499938964844,293.1499938964844,0.0905651822686195,-2225.2353515625,304.156494140625,0.9180386662483216,0.1484717279672622,0.1412959992885589,293.1781311035156,297.1499938964844,293.1499938964844,0.0792150720953941,-1480.2813720703125,304.1527404785156,0.8847447037696838,0.1338746100664138,0.0940206050872802,293.18243408203125,297.1499938964844,293.1499938964844,0.0941017791628837,-2294.980224609375,304.15313720703125,0.9292004108428956,0.1533788740634918,0.145762100815773,293.33953857421875,297.1499938964844,293.1499938964844,0.0024992055259644,-948.246337890625,294.6199035644531,0.6390607953071594,0.050000000745058,0.226653903722763,291.1556396484375,291.1499938964844,271.4410705566406,270.7430114746094,284.0022888183594,293.3396301269531,291.1554870605469,1.0,0.164220705628395,0.990520477294922,0.990520477294922,1.0,1.0,-0.8264656066894531,0.3527784943580627,0.4736871421337127,0.1490961611270904,0.0,0.0,0.2573121190071106,30.038856506347656,25.0,-1.544725775718689,-5966.1728515625,53.18669509887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2959289550781,305.4477233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.185546875,18000.0,0.0,0.0,0.1329703778028488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816959828138351,0.1817003339529037,-4.357139914645813e-06,0.0,0.0001349480298813,0.0,0.0,7.394015312194824,0.0,0.0,0.0,0.2834325134754181,4.0,0.0,1.0
