time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
297000,293.171875,297.1499938964844,293.1499938964844,0.0428399890661239,-1274.4034423828125,304.15240478515625,0.7753642797470093,0.0894547253847122,0.0809463188052177,293.21551513671875,297.1499938964844,293.1499938964844,0.0905651822686195,-2225.2353515625,304.156494140625,0.9180386662483216,0.1484717279672622,0.1412959992885589,293.1781311035156,297.1499938964844,293.1499938964844,0.0792150720953941,-1480.2813720703125,304.1527404785156,0.8847447037696838,0.1338746100664138,0.0940206050872802,293.18243408203125,297.1499938964844,293.1499938964844,0.0941017791628837,-2294.980224609375,304.15313720703125,0.9292004108428956,0.1533788740634918,0.145762100815773,293.33953857421875,297.1499938964844,293.1499938964844,0.0024992055259644,-948.246337890625,294.6199035644531,0.6390607953071594,0.050000000745058,0.226653903722763,291.1556396484375,291.1499938964844,271.4410705566406,270.7430114746094,284.0022888183594,293.3396301269531,291.1554870605469,1.0,0.164220705628395,0.990520477294922,0.990520477294922,1.0,1.0,-0.8264656066894531,0.3527784943580627,0.4736871421337127,0.1490961611270904,0.0,0.0,0.2573121190071106,30.038856506347656,25.0,-1.544725775718689,-5966.1728515625,53.18669509887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2959289550781,305.4477233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.185546875,18000.0,0.0,0.0,0.1329703778028488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816959828138351,0.1817003339529037,-4.357139914645813e-06,0.0,0.0001349480298813,0.0,0.0,7.394015312194824,0.0,0.0,0.0,0.2834325134754181,4.0,0.0,1.0
297060,293.1715393066406,297.1499938964844,293.1499938964844,0.0423909202218055,-1267.1112060546875,304.15234375,0.7848153114318848,0.0889654085040092,0.0804789066314697,293.214599609375,297.1499938964844,293.1499938964844,0.0894250944256782,-2202.9345703125,304.1562194824219,0.9292429685592652,0.147002637386322,0.1398748457431793,293.1778564453125,297.1499938964844,293.1499938964844,0.0786902830004692,-1472.79638671875,304.1527099609375,0.8958013653755188,0.1332171857357025,0.09354018419981,293.18218994140625,297.1499938964844,293.1499938964844,0.0934984236955642,-2283.180419921875,304.1531066894531,0.9422491788864136,0.1526080071926117,0.1450048834085464,293.3386535644531,297.1499938964844,293.1499938964844,0.0024520454462617,-930.42578125,294.5561218261719,0.6475475430488586,0.050000000745058,0.226521149277687,291.1548767089844,291.1499938964844,271.43341064453125,270.7466125488281,283.9884338378906,293.3387145996094,291.15478515625,1.0,0.1621426343917846,0.9905813932418824,0.9905813932418824,1.0,1.0,-0.8225541114807129,0.3514844179153442,0.4710696935653686,0.1472242176532745,0.0,0.0,0.2567174732685089,29.27189826965332,25.0,-1.0477871894836426,-5949.56640625,51.56103897094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2866516113281,305.441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.89453125,18000.0,0.0,0.0,0.1324975490570068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812669932842254,0.1812713593244552,-4.35618403571425e-06,0.0,0.0001344681659247,0.0,0.0,7.373965263366699,0.0,0.0,0.0,0.2833519876003265,4.0,0.0,1.0
297120,293.1715393066406,297.1499938964844,293.1499938964844,0.0423909202218055,-1267.1112060546875,304.15234375,0.7848153114318848,0.0889654085040092,0.0804789066314697,293.214599609375,297.1499938964844,293.1499938964844,0.0894250944256782,-2202.9345703125,304.1562194824219,0.9292429685592652,0.147002637386322,0.1398748457431793,293.1778564453125,297.1499938964844,293.1499938964844,0.0786902830004692,-1472.79638671875,304.1527099609375,0.8958013653755188,0.1332171857357025,0.09354018419981,293.18218994140625,297.1499938964844,293.1499938964844,0.0934984236955642,-2283.180419921875,304.1531066894531,0.9422491788864136,0.1526080071926117,0.1450048834085464,293.3386535644531,297.1499938964844,293.1499938964844,0.0024520454462617,-930.42578125,294.5561218261719,0.6475475430488586,0.050000000745058,0.226521149277687,291.1548767089844,291.1499938964844,271.43341064453125,270.7466125488281,283.9884338378906,293.3387145996094,291.15478515625,1.0,0.1621426343917846,0.9905813932418824,0.9905813932418824,1.0,1.0,-0.8225541114807129,0.3514844179153442,0.4710696935653686,0.1472242176532745,0.0,0.0,0.2567174732685089,29.27189826965332,25.0,-1.0477871894836426,-5949.56640625,51.56103897094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2866516113281,305.441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.89453125,18000.0,0.0,0.0,0.1324975490570068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812669932842254,0.1812713593244552,-4.35618403571425e-06,0.0,0.0001344681659247,0.0,0.0,7.373965263366699,0.0,0.0,0.0,0.2833519876003265,4.0,0.0,1.0
297180,293.1712341308594,297.1499938964844,293.1499938964844,0.0419497080147266,-1259.9447021484375,304.1523132324219,0.7928709387779236,0.0884813368320465,0.0800216421484947,293.21368408203125,297.1499938964844,293.1499938964844,0.0883014574646949,-2180.94921875,304.1560363769531,0.9384465217590332,0.1455520093441009,0.1384768784046173,293.1776123046875,297.1499938964844,293.1499938964844,0.0781697779893875,-1465.3768310546875,304.1526794433594,0.9052476286888124,0.1325630992650985,0.0930664092302322,293.18194580078125,297.1499938964844,293.1499938964844,0.0928991511464119,-2271.44970703125,304.153076171875,0.952936053276062,0.1518397629261016,0.1442559212446212,293.3377380371094,297.1499938964844,293.1499938964844,0.0024054434616118,-912.796142578125,294.4929504394531,0.6551462411880493,0.050000000745058,0.2264156639575958,291.1544494628906,291.1499938964844,271.426025390625,270.7506103515625,283.97509765625,293.3378295898437,291.1543884277344,1.0,0.1603655070066452,0.990642249584198,0.990642249584198,1.0,1.0,-0.818733274936676,0.3502114415168762,0.4685218334197998,0.1454229056835174,0.0,0.0,0.2561550736427307,28.65267372131348,25.0,-0.5585993528366089,-5933.3173828125,50.16804885864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27587890625,305.43505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7578125,18000.0,0.0,0.0,0.1320802569389343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808701902627945,0.1808745414018631,-4.355331384431338e-06,0.0,0.0001340446760877,0.0,0.0,7.355483055114746,0.0,0.0,0.0,0.2832781672477722,4.0,0.0,1.0
297240,293.1712341308594,297.1499938964844,293.1499938964844,0.0419497080147266,-1259.9447021484375,304.1523132324219,0.7928709387779236,0.0884813368320465,0.0800216421484947,293.21368408203125,297.1499938964844,293.1499938964844,0.0883014574646949,-2180.94921875,304.1560363769531,0.9384465217590332,0.1455520093441009,0.1384768784046173,293.1776123046875,297.1499938964844,293.1499938964844,0.0781697779893875,-1465.3768310546875,304.1526794433594,0.9052476286888124,0.1325630992650985,0.0930664092302322,293.18194580078125,297.1499938964844,293.1499938964844,0.0928991511464119,-2271.44970703125,304.153076171875,0.952936053276062,0.1518397629261016,0.1442559212446212,293.3377380371094,297.1499938964844,293.1499938964844,0.0024054434616118,-912.796142578125,294.4929504394531,0.6551462411880493,0.050000000745058,0.2264156639575958,291.1544494628906,291.1499938964844,271.426025390625,270.7506103515625,283.97509765625,293.3378295898437,291.1543884277344,1.0,0.1603655070066452,0.990642249584198,0.990642249584198,1.0,1.0,-0.818733274936676,0.3502114415168762,0.4685218334197998,0.1454229056835174,0.0,0.0,0.2561550736427307,28.65267372131348,25.0,-0.5585993528366089,-5933.3173828125,50.16804885864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27587890625,305.43505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7578125,18000.0,0.0,0.0,0.1320802569389343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808701902627945,0.1808745414018631,-4.355331384431338e-06,0.0,0.0001340446760877,0.0,0.0,7.355483055114746,0.0,0.0,0.0,0.2832781672477722,4.0,0.0,1.0
297300,293.17108154296875,297.1499938964844,293.1499938964844,0.0417319610714912,-1256.4071044921875,304.1522827148437,0.7963631749153137,0.0882414206862449,0.0797966048121452,293.2132263183594,297.1499938964844,293.1499938964844,0.0877457037568092,-2170.075439453125,304.15594482421875,0.9422630071640016,0.1448339223861694,0.1377864927053451,293.177490234375,297.1499938964844,293.1499938964844,0.0779109299182891,-1461.6890869140625,304.15264892578125,0.909544825553894,0.1322372853755951,0.0928317308425903,293.1818542480469,297.1499938964844,293.1499938964844,0.092600904405117,-2265.6083984375,304.1530456542969,0.9574081897735596,0.1514566540718078,0.1438842117786407,293.3372802734375,297.1499938964844,293.1499938964844,0.0023823513183742,-904.0538940429688,294.4615783691406,0.6585848331451416,0.050000000745058,0.226371556520462,291.15435791015625,291.1499938964844,271.4225158691406,270.7527770996094,283.9686279296875,293.3373718261719,291.1543273925781,1.0,0.1595743000507354,0.9906727075576782,0.9906727075576782,1.0,1.0,-0.8168538808822632,0.3495804369449615,0.4672734141349792,0.1445506513118744,0.0,0.0,0.255874902009964,28.38995361328125,25.0,-0.3430797755718231,-5925.22119140625,49.54547500610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701721191406,305.4316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.736328125,18000.0,0.0,0.0,0.1318917423486709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806753128767013,0.1806796640157699,-4.354923476057593e-06,0.0,0.0001338533475063,0.0,0.0,7.346428871154785,0.0,0.0,0.0,0.2832421362400055,4.0,0.0,1.0
297360,293.17095947265625,297.1499938964844,293.1499938964844,0.0415159948170185,-1252.89794921875,304.1522521972656,0.7995381951332092,0.0880029276013374,0.0795737504959106,293.2127685546875,297.1499938964844,293.1499938964844,0.0871937423944473,-2159.277587890625,304.1558532714844,0.9456185102462769,0.1441205739974975,0.1371015012264251,293.1773681640625,297.1499938964844,293.1499938964844,0.0776528939604759,-1458.014404296875,304.15264892578125,0.913586974143982,0.1319122314453125,0.0925983190536499,293.1817321777344,297.1499938964844,293.1499938964844,0.0923035070300102,-2259.781494140625,304.1530456542969,0.9613811373710632,0.1510742157697677,0.1435140967369079,293.3368225097656,297.1499938964844,293.1499938964844,0.0023593555670231,-895.3446044921875,294.4303283691406,0.6618024706840515,0.050000000745058,0.2263321280479431,291.1543273925781,291.1499938964844,271.41912841796875,270.75506591796875,283.96240234375,293.3369140625,291.154296875,1.0,0.1588364094495773,0.990706503391266,0.990706503391266,1.0,1.0,-0.8149925470352173,0.348951518535614,0.4660410284996032,0.1436980217695236,0.0,0.0,0.2555902302265167,28.15266227722168,25.0,-0.1470348984003067,-5917.10009765625,48.9632682800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644348144531,305.4281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.73828125,18000.0,0.0,0.0,0.131714791059494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804788708686828,0.1804832220077514,-4.354517841420602e-06,0.0,0.0001336737623205,0.0,0.0,7.337314128875732,0.0,0.0,0.0,0.2832059264183044,4.0,0.0,1.0
297420,293.170654296875,297.1499938964844,293.1499938964844,0.0410894714295864,-1245.9659423828125,304.1522216796875,0.8049687743186951,0.0875305533409118,0.0791345536708831,293.2118835449219,297.1499938964844,293.1499938964844,0.0861014276742935,-2137.916748046875,304.1557312011719,0.9510331749916076,0.1427087932825088,0.1357480138540268,293.1771545410156,297.1499938964844,293.1499938964844,0.0771391317248344,-1450.7027587890625,304.1526184082031,0.9207155108451844,0.1312645822763443,0.0921350717544555,293.1815185546875,297.1499938964844,293.1499938964844,0.0917111635208129,-2248.171630859375,304.15301513671875,0.9679614305496216,0.1503115892410278,0.1427785158157348,293.3359069824219,297.1499938964844,293.1499938964844,0.0023136737290769,-878.0333251953125,294.3681945800781,0.6675651669502258,0.050000000745058,0.2262655198574066,291.1544189453125,291.1499938964844,271.4129638671875,270.76007080078125,283.9505310058594,293.33599853515625,291.1544494628906,1.0,0.1575031727552414,0.990774154663086,0.990774154663086,1.0,1.0,-0.8113221526145935,0.3476976454257965,0.463624507188797,0.1420534998178482,0.0,0.0,0.2549935281276703,27.745121002197266,28.0,0.1952183991670608,-5900.6923828125,47.90573501586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532958984375,305.42108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.810546875,18000.0,0.0,0.0,0.1313914954662323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180071547627449,0.1800758987665176,-4.353692929726094e-06,0.0,0.0001333456748398,0.0,0.0,7.318450927734375,0.0,0.0,0.0,0.2831311821937561,4.0,0.0,1.0
297480,293.170654296875,297.1499938964844,293.1499938964844,0.0410894714295864,-1245.9659423828125,304.1522216796875,0.8049687743186951,0.0875305533409118,0.0791345536708831,293.2118835449219,297.1499938964844,293.1499938964844,0.0861014276742935,-2137.916748046875,304.1557312011719,0.9510331749916076,0.1427087932825088,0.1357480138540268,293.1771545410156,297.1499938964844,293.1499938964844,0.0771391317248344,-1450.7027587890625,304.1526184082031,0.9207155108451844,0.1312645822763443,0.0921350717544555,293.1815185546875,297.1499938964844,293.1499938964844,0.0917111635208129,-2248.171630859375,304.15301513671875,0.9679614305496216,0.1503115892410278,0.1427785158157348,293.3359069824219,297.1499938964844,293.1499938964844,0.0023136737290769,-878.0333251953125,294.3681945800781,0.6675651669502258,0.050000000745058,0.2262655198574066,291.1544189453125,291.1499938964844,271.4129638671875,270.76007080078125,283.9505310058594,293.33599853515625,291.1544494628906,1.0,0.1575031727552414,0.990774154663086,0.990774154663086,1.0,1.0,-0.8113221526145935,0.3476976454257965,0.463624507188797,0.1420534998178482,0.0,0.0,0.2549935281276703,27.745121002197266,28.0,0.1952183991670608,-5900.6923828125,47.90573501586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532958984375,305.42108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.810546875,18000.0,0.0,0.0,0.1313914954662323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180071547627449,0.1800758987665176,-4.353692929726094e-06,0.0,0.0001333456748398,0.0,0.0,7.318450927734375,0.0,0.0,0.0,0.2831311821937561,4.0,0.0,1.0
297540,293.17041015625,297.1499938964844,293.1499938964844,0.0406865924596786,-1239.41943359375,304.15216064453125,0.7992224097251892,0.0870603248476982,0.0787203982472419,293.2110290527344,297.1499938964844,293.1499938964844,0.0850396305322647,-2117.17431640625,304.15557861328125,0.942046582698822,0.1413141340017318,0.1344344615936279,293.17694091796875,297.1499938964844,293.1499938964844,0.0766435712575912,-1443.6605224609375,304.1525573730469,0.9135067462921144,0.1306168884038925,0.0916895493865013,293.1813659667969,297.1499938964844,293.1499938964844,0.0911372750997543,-2236.924072265625,304.1529541015625,0.9612129330635072,0.149549052119255,0.1420668959617614,293.33502197265625,297.1499938964844,293.1499938964844,0.0022692938800901,-861.2086791992188,294.306396484375,0.6639804840087891,0.050000000745058,0.2263065427541732,291.1546325683594,291.1499938964844,271.4076843261719,270.7657775878906,283.9396057128906,293.3351135253906,291.1546325683594,1.0,0.1575686931610107,0.9908417463302612,0.9908417463302612,1.0,1.0,-0.8079088926315308,0.3465315699577331,0.4613772928714752,0.1405289471149444,0.0,0.0,0.2543606162071228,27.916059494018555,31.0,0.1891675740480423,-5884.552734375,47.68596267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431945800781,305.4136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.916015625,18000.0,0.0,0.0,0.1311001926660537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796374917030334,0.179641842842102,-4.352822088549146e-06,0.0,0.00013305003813,0.0,0.0,7.298376560211182,0.0,0.0,0.0,0.2830518782138824,4.0,0.0,1.0
297600,293.17041015625,297.1499938964844,293.1499938964844,0.0406865924596786,-1239.41943359375,304.15216064453125,0.7992224097251892,0.0870603248476982,0.0787203982472419,293.2110290527344,297.1499938964844,293.1499938964844,0.0850396305322647,-2117.17431640625,304.15557861328125,0.942046582698822,0.1413141340017318,0.1344344615936279,293.17694091796875,297.1499938964844,293.1499938964844,0.0766435712575912,-1443.6605224609375,304.1525573730469,0.9135067462921144,0.1306168884038925,0.0916895493865013,293.1813659667969,297.1499938964844,293.1499938964844,0.0911372750997543,-2236.924072265625,304.1529541015625,0.9612129330635072,0.149549052119255,0.1420668959617614,293.33502197265625,297.1499938964844,293.1499938964844,0.0022692938800901,-861.2086791992188,294.306396484375,0.6639804840087891,0.050000000745058,0.2263065427541732,291.1546325683594,291.1499938964844,271.4076843261719,270.7657775878906,283.9396057128906,293.3351135253906,291.1546325683594,1.0,0.1575686931610107,0.9908417463302612,0.9908417463302612,1.0,1.0,-0.8079088926315308,0.3465315699577331,0.4613772928714752,0.1405289471149444,0.0,0.0,0.2543606162071228,27.916059494018555,31.0,0.1891675740480423,-5884.552734375,47.68596267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431945800781,305.4136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.916015625,18000.0,0.0,0.0,0.1311001926660537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796374917030334,0.179641842842102,-4.352822088549146e-06,0.0,0.00013305003813,0.0,0.0,7.298376560211182,0.0,0.0,0.0,0.2830518782138824,4.0,0.0,1.0
297660,293.1701965332031,297.1499938964844,293.1499938964844,0.0403016656637191,-1233.1669921875,304.1520690917969,0.7843623161315918,0.0865871086716651,0.0783236473798751,293.2102355957031,297.1499938964844,293.1499938964844,0.0840055271983146,-2096.999267578125,304.15545654296875,0.9206854104995728,0.1399329155683517,0.1331547051668167,293.1767883300781,297.1499938964844,293.1499938964844,0.076162613928318,-1436.8370361328125,304.15252685546875,0.896029531955719,0.1299646496772766,0.0912564769387245,293.18121337890625,297.1499938964844,293.1499938964844,0.0905788540840148,-2225.983154296875,304.15289306640625,0.9422811269760132,0.1487823724746704,0.1413725167512893,293.3341369628906,297.1499938964844,293.1499938964844,0.0022261093836277,-844.8399047851562,294.2447509765625,0.6529699563980103,0.050000000745058,0.2264451831579208,291.1546325683594,291.1499938964844,271.40350341796875,270.772216796875,283.9297790527344,293.3341979980469,291.15460205078125,1.0,0.1587517410516739,0.9909161329269408,0.9909161329269408,1.0,1.0,-0.8047099113464355,0.3454324007034302,0.4592775106430053,0.1391197890043258,0.0,0.0,0.253743439912796,28.611446380615234,34.0,0.0425019450485706,-5869.09423828125,48.21367263793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23443603515625,305.40673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.890625,18000.0,0.0,0.0,0.1308328062295913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792065501213073,0.1792109012603759,-4.351929419499356e-06,0.0,0.0001327786594629,0.0,0.0,7.278414726257324,0.0,0.0,0.0,0.2829727232456207,4.0,0.0,1.0
297720,293.1701965332031,297.1499938964844,293.1499938964844,0.0403016656637191,-1233.1669921875,304.1520690917969,0.7843623161315918,0.0865871086716651,0.0783236473798751,293.2102355957031,297.1499938964844,293.1499938964844,0.0840055271983146,-2096.999267578125,304.15545654296875,0.9206854104995728,0.1399329155683517,0.1331547051668167,293.1767883300781,297.1499938964844,293.1499938964844,0.076162613928318,-1436.8370361328125,304.15252685546875,0.896029531955719,0.1299646496772766,0.0912564769387245,293.18121337890625,297.1499938964844,293.1499938964844,0.0905788540840148,-2225.983154296875,304.15289306640625,0.9422811269760132,0.1487823724746704,0.1413725167512893,293.3341369628906,297.1499938964844,293.1499938964844,0.0022261093836277,-844.8399047851562,294.2447509765625,0.6529699563980103,0.050000000745058,0.2264451831579208,291.1546325683594,291.1499938964844,271.40350341796875,270.772216796875,283.9297790527344,293.3341979980469,291.15460205078125,1.0,0.1587517410516739,0.9909161329269408,0.9909161329269408,1.0,1.0,-0.8047099113464355,0.3454324007034302,0.4592775106430053,0.1391197890043258,0.0,0.0,0.253743439912796,28.611446380615234,34.0,0.0425019450485706,-5869.09423828125,48.21367263793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23443603515625,305.40673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.890625,18000.0,0.0,0.0,0.1308328062295913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792065501213073,0.1792109012603759,-4.351929419499356e-06,0.0,0.0001327786594629,0.0,0.0,7.278414726257324,0.0,0.0,0.0,0.2829727232456207,4.0,0.0,1.0
297780,293.1700134277344,297.1499938964844,293.1499938964844,0.0399295464158058,-1227.1204833984375,304.1520080566406,0.7649651765823364,0.0861116051673889,0.0779403671622276,293.2094421386719,297.1499938964844,293.1499938964844,0.0829932540655136,-2077.27490234375,304.15533447265625,0.8948769569396973,0.1385651528835296,0.131904125213623,293.1766967773437,297.1499938964844,293.1499938964844,0.0756907016038894,-1430.1492919921875,304.1524658203125,0.8737364411354065,0.1293079704046249,0.0908324792981147,293.1811218261719,297.1499938964844,293.1499938964844,0.0900299400091171,-2215.227294921875,304.1528625488281,0.9157081842422484,0.1480113565921783,0.1406905949115753,293.333251953125,297.1499938964844,293.1499938964844,0.0021838357206434,-828.810791015625,294.1833801269531,0.6385920643806458,0.050000000745058,0.2266625463962555,291.1546630859375,291.1499938964844,271.400634765625,270.7795104980469,283.921142578125,293.3333435058594,291.1546936035156,1.0,0.1608525961637497,0.9909904599189758,0.9909904599189758,1.0,1.0,-0.8016824722290039,0.3443804085254669,0.457302063703537,0.137818157672882,0.0,0.0,0.2531189918518066,29.730194091796875,37.0,0.1278712302446365,-5854.2021484375,49.33686065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2272033691406,305.4007873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.890625,18000.0,0.0,0.0,0.1305824667215347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178779125213623,0.1787834763526916,-4.3510517571121454e-06,0.0,0.0001325246121268,0.0,0.0,7.258642196655273,0.0,0.0,0.0,0.2828942537307739,4.0,0.0,1.0
297840,293.1700134277344,297.1499938964844,293.1499938964844,0.0399295464158058,-1227.1204833984375,304.1520080566406,0.7649651765823364,0.0861116051673889,0.0779403671622276,293.2094421386719,297.1499938964844,293.1499938964844,0.0829932540655136,-2077.27490234375,304.15533447265625,0.8948769569396973,0.1385651528835296,0.131904125213623,293.1766967773437,297.1499938964844,293.1499938964844,0.0756907016038894,-1430.1492919921875,304.1524658203125,0.8737364411354065,0.1293079704046249,0.0908324792981147,293.1811218261719,297.1499938964844,293.1499938964844,0.0900299400091171,-2215.227294921875,304.1528625488281,0.9157081842422484,0.1480113565921783,0.1406905949115753,293.333251953125,297.1499938964844,293.1499938964844,0.0021838357206434,-828.810791015625,294.1833801269531,0.6385920643806458,0.050000000745058,0.2266625463962555,291.1546630859375,291.1499938964844,271.400634765625,270.7795104980469,283.921142578125,293.3333435058594,291.1546936035156,1.0,0.1608525961637497,0.9909904599189758,0.9909904599189758,1.0,1.0,-0.8016824722290039,0.3443804085254669,0.457302063703537,0.137818157672882,0.0,0.0,0.2531189918518066,29.730194091796875,37.0,0.1278712302446365,-5854.2021484375,49.33686065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2272033691406,305.4007873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.890625,18000.0,0.0,0.0,0.1305824667215347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178779125213623,0.1787834763526916,-4.3510517571121454e-06,0.0,0.0001325246121268,0.0,0.0,7.258642196655273,0.0,0.0,0.0,0.2828942537307739,4.0,0.0,1.0
297900,293.169921875,297.1499938964844,293.1499938964844,0.0397476628422737,-1224.16357421875,304.1519775390625,0.75477534532547,0.0858733057975769,0.0777532756328582,293.2090759277344,297.1499938964844,293.1499938964844,0.0824945420026779,-2067.566650390625,304.1552734375,0.8817768692970276,0.1378865540027618,0.1312891542911529,293.1766357421875,297.1499938964844,293.1499938964844,0.0754573568701744,-1426.844970703125,304.1524353027344,0.8619288206100464,0.1289781332015991,0.0906233713030815,293.1810913085937,297.1499938964844,293.1499938964844,0.0897582098841667,-2209.90185546875,304.15283203125,0.9021950960159302,0.1476243734359741,0.1403535604476928,293.33282470703125,297.1499938964844,293.1499938964844,0.0021629829425364,-820.901123046875,294.1528625488281,0.631027102470398,0.050000000745058,0.2267968356609344,291.1547546386719,291.1499938964844,271.3997802734375,270.78350830078125,283.9173278808594,293.3329162597656,291.15478515625,1.0,0.1621928513050079,0.9910276532173156,0.9910276532173156,1.0,1.0,-0.8002254962921143,0.3438687324523926,0.4563567638397217,0.1372059881687164,0.0,0.0,0.2527940571308136,30.42733192443848,37.0,0.2112922817468643,-5846.81884765625,50.09025955200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22418212890625,305.3980407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.92578125,18000.0,0.0,0.0,0.1304615139961242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178558811545372,0.1785631626844406,-4.35060792369768e-06,0.0,0.00013240185217,0.0,0.0,7.248470306396484,0.0,0.0,0.0,0.2828540205955505,4.0,0.0,1.0
297960,293.1698608398437,297.1499938964844,293.1499938964844,0.0395683608949184,-1221.2476806640625,304.1519470214844,0.7447231411933899,0.0856348052620887,0.0775689780712127,293.2087097167969,297.1499938964844,293.1499938964844,0.08200054615736,-2057.95751953125,304.1552124023437,0.8687049746513367,0.1372116357088089,0.1306807696819305,293.1766052246094,297.1499938964844,293.1499938964844,0.0752255544066429,-1423.56396484375,304.15240478515625,0.8502393960952759,0.1286473870277404,0.0904159769415855,293.1810607910156,297.1499938964844,293.1499938964844,0.0894881039857864,-2204.607666015625,304.1528015136719,0.889302670955658,0.1472365260124206,0.1400188654661178,293.3323974609375,297.1499938964844,293.1499938964844,0.0021422929130494,-813.0514526367188,294.1224060058594,0.6233895421028137,0.050000000745058,0.2269462794065475,291.1548767089844,291.1499938964844,271.3993225097656,270.78778076171875,283.91387939453125,293.3324584960937,291.1549072265625,1.0,0.163698598742485,0.991067349910736,0.991067349910736,1.0,1.0,-0.7988028526306152,0.3433651626110077,0.4554376900196075,0.1366186887025833,0.0,0.0,0.2524577677249908,31.20605659484864,40.0,0.3032637238502502,-5839.43017578125,50.95630645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215576171875,305.3954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.978515625,18000.0,0.0,0.0,0.1303420215845108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783317327499389,0.1783360838890075,-4.350154085841496e-06,0.0,0.0001322805910604,0.0,0.0,7.237995624542236,0.0,0.0,0.0,0.2828125953674316,4.0,0.0,1.0
298020,293.16973876953125,297.1499938964844,293.1499938964844,0.0392170511186122,-1215.5313720703125,304.1518859863281,0.725493311882019,0.0851577222347259,0.0772082954645156,293.2079772949219,297.1499938964844,293.1499938964844,0.0810262560844421,-2039.0269775390625,304.15509033203125,0.8438634872436523,0.1358731985092163,0.1294831931591034,293.17657470703125,297.1499938964844,293.1499938964844,0.0747660249471664,-1417.064453125,304.1523742675781,0.8279813528060913,0.1279836297035217,0.0900058224797248,293.1809997558594,297.1499938964844,293.1499938964844,0.0889522358775138,-2194.103271484375,304.1527709960937,0.8642578125,0.1464586406946182,0.1393558531999588,293.33154296875,297.1499938964844,293.1499938964844,0.0021013370715081,-797.5084228515625,294.06182861328125,0.6072574853897095,0.050000000745058,0.2272858917713165,291.1552124023437,291.1499938964844,271.39971923828125,270.7970886230469,283.90802001953125,293.3316345214844,291.1552734375,1.0,0.1671338081359863,0.9911467432975768,0.9911467432975768,1.0,1.0,-0.7960522174835205,0.3423789143562317,0.4536733329296112,0.1355156004428863,0.0,0.0,0.2517419159412384,32.98270034790039,28.0,0.4957250356674194,-5824.521484375,52.98860549926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176513671875,305.3905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.1301034092903137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778513342142105,0.1778556853532791,-4.349203209130792e-06,0.0,0.000132038432639,0.0,0.0,7.215863704681396,0.0,0.0,0.0,0.2827252447605133,4.0,0.0,1.0
298080,293.16973876953125,297.1499938964844,293.1499938964844,0.0392170511186122,-1215.5313720703125,304.1518859863281,0.725493311882019,0.0851577222347259,0.0772082954645156,293.2079772949219,297.1499938964844,293.1499938964844,0.0810262560844421,-2039.0269775390625,304.15509033203125,0.8438634872436523,0.1358731985092163,0.1294831931591034,293.17657470703125,297.1499938964844,293.1499938964844,0.0747660249471664,-1417.064453125,304.1523742675781,0.8279813528060913,0.1279836297035217,0.0900058224797248,293.1809997558594,297.1499938964844,293.1499938964844,0.0889522358775138,-2194.103271484375,304.1527709960937,0.8642578125,0.1464586406946182,0.1393558531999588,293.33154296875,297.1499938964844,293.1499938964844,0.0021013370715081,-797.5084228515625,294.06182861328125,0.6072574853897095,0.050000000745058,0.2272858917713165,291.1552124023437,291.1499938964844,271.39971923828125,270.7970886230469,283.90802001953125,293.3316345214844,291.1552734375,1.0,0.1671338081359863,0.9911467432975768,0.9911467432975768,1.0,1.0,-0.7960522174835205,0.3423789143562317,0.4536733329296112,0.1355156004428863,0.0,0.0,0.2517419159412384,32.98270034790039,28.0,0.4957250356674194,-5824.521484375,52.98860549926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176513671875,305.3905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.1301034092903137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778513342142105,0.1778556853532791,-4.349203209130792e-06,0.0,0.000132038432639,0.0,0.0,7.215863704681396,0.0,0.0,0.0,0.2827252447605133,4.0,0.0,1.0
298140,293.16949462890625,297.1499938964844,293.1499938964844,0.0387880094349384,-1208.525634765625,304.1519775390625,0.7296445965766907,0.0847039222717285,0.0767696127295494,293.2071533203125,297.1499938964844,293.1499938964844,0.0799886807799339,-2018.8739013671875,304.1551208496094,0.8477320671081543,0.1345671564340591,0.1282145828008651,293.1764221191406,297.1499938964844,293.1499938964844,0.0742301344871521,-1409.4747314453125,304.1524963378906,0.8328595161437988,0.1273354589939117,0.0895310714840889,293.180908203125,297.1499938964844,293.1499938964844,0.0883411541581153,-2182.095458984375,304.1528625488281,0.869694709777832,0.145694762468338,0.1386045664548874,293.3306884765625,297.1499938964844,293.1499938964844,0.0020564147271215,-780.4345703125,294.0021057128906,0.6123760938644409,0.050000000745058,0.2271771132946014,291.15625,291.1499938964844,271.40203857421875,270.8075256347656,283.9039611816406,293.3307800292969,291.1566162109375,1.0,0.1648924648761749,0.9912261366844176,0.9912261366844176,1.0,1.0,-0.7924014925956726,0.3409676551818847,0.4514338672161102,0.134299948811531,0.0,0.0,0.2508604228496551,32.358924865722656,25.0,2.2516605854034424,-5806.0615234375,51.64420318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157897949219,305.3890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5234375,18000.0,0.0,0.0,0.1298560351133346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772999018430709,0.1773042380809784,-4.348167294665473e-06,0.0,0.0001317873684456,0.0,0.0,7.190569877624512,0.0,0.0,0.0,0.2826255559921264,4.0,0.0,1.0
298200,293.16949462890625,297.1499938964844,293.1499938964844,0.0387880094349384,-1208.525634765625,304.1519775390625,0.7296445965766907,0.0847039222717285,0.0767696127295494,293.2071533203125,297.1499938964844,293.1499938964844,0.0799886807799339,-2018.8739013671875,304.1551208496094,0.8477320671081543,0.1345671564340591,0.1282145828008651,293.1764221191406,297.1499938964844,293.1499938964844,0.0742301344871521,-1409.4747314453125,304.1524963378906,0.8328595161437988,0.1273354589939117,0.0895310714840889,293.180908203125,297.1499938964844,293.1499938964844,0.0883411541581153,-2182.095458984375,304.1528625488281,0.869694709777832,0.145694762468338,0.1386045664548874,293.3306884765625,297.1499938964844,293.1499938964844,0.0020564147271215,-780.4345703125,294.0021057128906,0.6123760938644409,0.050000000745058,0.2271771132946014,291.15625,291.1499938964844,271.40203857421875,270.8075256347656,283.9039611816406,293.3307800292969,291.1566162109375,1.0,0.1648924648761749,0.9912261366844176,0.9912261366844176,1.0,1.0,-0.7924014925956726,0.3409676551818847,0.4514338672161102,0.134299948811531,0.0,0.0,0.2508604228496551,32.358924865722656,25.0,2.2516605854034424,-5806.0615234375,51.64420318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157897949219,305.3890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5234375,18000.0,0.0,0.0,0.1298560351133346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772999018430709,0.1773042380809784,-4.348167294665473e-06,0.0,0.0001317873684456,0.0,0.0,7.190569877624512,0.0,0.0,0.0,0.2826255559921264,4.0,0.0,1.0
298260,293.1690979003906,297.1499938964844,293.1499938964844,0.0383654311299324,-1201.60400390625,304.1520080566406,0.7406142354011536,0.084290862083435,0.0763463377952575,293.2062072753906,297.1499938964844,293.1499938964844,0.0789546817541122,-1998.813720703125,304.1551513671875,0.8599305748939514,0.1333101391792297,0.1269681602716446,293.1761779785156,297.1499938964844,293.1499938964844,0.0736862644553184,-1401.7708740234375,304.1525573730469,0.8456627726554871,0.1267179995775222,0.0890606120228767,293.1806640625,297.1499938964844,293.1499938964844,0.0877199470996856,-2169.873046875,304.1529541015625,0.8840561509132385,0.1449606865644455,0.1378574222326278,293.329833984375,297.1499938964844,293.1499938964844,0.0020105452276766,-762.9542846679688,293.944091796875,0.6230548620223999,0.050000000745058,0.2269533723592758,291.1590576171875,291.1499938964844,271.4065246582031,270.8192443847656,283.9014587402344,293.32989501953125,291.1594543457031,1.0,0.1619042158126831,0.991313338279724,0.991313338279724,1.0,1.0,-0.788667619228363,0.3394975662231445,0.4491700828075409,0.1331249773502349,0.0,0.0,0.2494662702083587,31.121788024902344,25.0,3.401132345199585,-5782.79931640625,49.477149963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174377441406,305.3850402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87109375,18000.0,0.0,0.0,0.1295744180679321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764418333768844,0.1764461696147918,-4.346723471826408e-06,0.0,0.0001315015688305,0.0,0.0,7.151525020599365,0.0,0.0,0.0,0.2824742794036865,4.0,0.0,1.0
298320,293.1690979003906,297.1499938964844,293.1499938964844,0.0383654311299324,-1201.60400390625,304.1520080566406,0.7406142354011536,0.084290862083435,0.0763463377952575,293.2062072753906,297.1499938964844,293.1499938964844,0.0789546817541122,-1998.813720703125,304.1551513671875,0.8599305748939514,0.1333101391792297,0.1269681602716446,293.1761779785156,297.1499938964844,293.1499938964844,0.0736862644553184,-1401.7708740234375,304.1525573730469,0.8456627726554871,0.1267179995775222,0.0890606120228767,293.1806640625,297.1499938964844,293.1499938964844,0.0877199470996856,-2169.873046875,304.1529541015625,0.8840561509132385,0.1449606865644455,0.1378574222326278,293.329833984375,297.1499938964844,293.1499938964844,0.0020105452276766,-762.9542846679688,293.944091796875,0.6230548620223999,0.050000000745058,0.2269533723592758,291.1590576171875,291.1499938964844,271.4065246582031,270.8192443847656,283.9014587402344,293.32989501953125,291.1594543457031,1.0,0.1619042158126831,0.991313338279724,0.991313338279724,1.0,1.0,-0.788667619228363,0.3394975662231445,0.4491700828075409,0.1331249773502349,0.0,0.0,0.2494662702083587,31.121788024902344,25.0,3.401132345199585,-5782.79931640625,49.477149963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174377441406,305.3850402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87109375,18000.0,0.0,0.0,0.1295744180679321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764418333768844,0.1764461696147918,-4.346723471826408e-06,0.0,0.0001315015688305,0.0,0.0,7.151525020599365,0.0,0.0,0.0,0.2824742794036865,4.0,0.0,1.0
298380,293.1686706542969,297.1499938964844,293.1499938964844,0.037975288927555,-1195.2216796875,304.1520080566406,0.7506000995635986,0.0838950052857399,0.0759518668055534,293.2052307128906,297.1499938964844,293.1499938964844,0.0779614225029945,-1979.6080322265625,304.15509033203125,0.8708772659301758,0.132087305188179,0.1257667988538742,293.1758728027344,297.1499938964844,293.1499938964844,0.0731686800718307,-1394.465087890625,304.1525573730469,0.8573368787765503,0.1261139512062072,0.0886090993881225,293.18035888671875,297.1499938964844,293.1499938964844,0.0871268734335899,-2158.229736328125,304.1529541015625,0.8969607949256897,0.1442418247461319,0.137137308716774,293.3289489746094,297.1499938964844,293.1499938964844,0.0019655679352581,-745.8409423828125,293.88580322265625,0.6322444081306458,0.050000000745058,0.226774662733078,291.1610107421875,291.1499938964844,271.4133605957031,270.832275390625,283.9005126953125,293.3290100097656,291.1612243652344,1.0,0.1594138443470001,0.9914004802703856,0.9914004802703856,1.0,1.0,-0.7851316332817078,0.3380919694900512,0.4470396637916565,0.1320481747388839,0.0,0.0,0.2478551119565963,30.128093719482425,25.0,2.5018770694732666,-5757.23291015625,47.680442810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235107421875,305.378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.638671875,18000.0,0.0,0.0,0.1292327940464019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753740012645721,0.1753783524036407,-4.344729404692771e-06,0.0,0.0001311548694502,0.0,0.0,7.102694034576416,0.0,0.0,0.0,0.2822838127613067,4.0,0.0,1.0
298440,293.1686706542969,297.1499938964844,293.1499938964844,0.037975288927555,-1195.2216796875,304.1520080566406,0.7506000995635986,0.0838950052857399,0.0759518668055534,293.2052307128906,297.1499938964844,293.1499938964844,0.0779614225029945,-1979.6080322265625,304.15509033203125,0.8708772659301758,0.132087305188179,0.1257667988538742,293.1758728027344,297.1499938964844,293.1499938964844,0.0731686800718307,-1394.465087890625,304.1525573730469,0.8573368787765503,0.1261139512062072,0.0886090993881225,293.18035888671875,297.1499938964844,293.1499938964844,0.0871268734335899,-2158.229736328125,304.1529541015625,0.8969607949256897,0.1442418247461319,0.137137308716774,293.3289489746094,297.1499938964844,293.1499938964844,0.0019655679352581,-745.8409423828125,293.88580322265625,0.6322444081306458,0.050000000745058,0.226774662733078,291.1610107421875,291.1499938964844,271.4133605957031,270.832275390625,283.9005126953125,293.3290100097656,291.1612243652344,1.0,0.1594138443470001,0.9914004802703856,0.9914004802703856,1.0,1.0,-0.7851316332817078,0.3380919694900512,0.4470396637916565,0.1320481747388839,0.0,0.0,0.2478551119565963,30.128093719482425,25.0,2.5018770694732666,-5757.23291015625,47.680442810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235107421875,305.378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.638671875,18000.0,0.0,0.0,0.1292327940464019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753740012645721,0.1753783524036407,-4.344729404692771e-06,0.0,0.0001311548694502,0.0,0.0,7.102694034576416,0.0,0.0,0.0,0.2822838127613067,4.0,0.0,1.0
298500,293.16845703125,297.1499938964844,293.1499938964844,0.0377885997295379,-1192.1702880859375,304.1519775390625,0.7551244497299194,0.0837007761001586,0.0757614374160766,293.2047119140625,297.1499938964844,293.1499938964844,0.0774774700403213,-1970.2728271484373,304.155029296875,0.8757229447364807,0.1314862668514251,0.1251796633005142,293.1757507324219,297.1499938964844,293.1499938964844,0.0729170516133308,-1390.9219970703125,304.1525573730469,0.8626133799552917,0.1258146613836288,0.0883879214525222,293.18023681640625,297.1499938964844,293.1499938964844,0.0868383571505546,-2152.573974609375,304.1529235839844,0.9026955962181092,0.1438857316970825,0.136784091591835,293.3284912109375,297.1499938964844,293.1499938964844,0.0019433005945757,-737.3783569335938,293.85650634765625,0.636397659778595,0.050000000745058,0.226700484752655,291.16162109375,291.1499938964844,271.417724609375,270.83935546875,283.900634765625,293.3285827636719,291.1617736816406,1.0,0.1583184450864792,0.9914441108703612,0.9914441108703612,1.0,1.0,-0.7834200263023376,0.3374057710170746,0.446014255285263,0.1315421611070633,0.0,0.0,0.2470187097787857,29.713207244873047,25.0,2.0000228881835938,-5744.38232421875,46.90433883666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281188964844,305.3758850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.79296875,18000.0,0.0,0.0,0.1290349960327148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748159378767013,0.1748202890157699,-4.343635282566538e-06,0.0,0.0001309541257796,0.0,0.0,7.077124118804932,0.0,0.0,0.0,0.2821832597255707,4.0,0.0,1.0
298560,293.1682434082031,297.1499938964844,293.1499938964844,0.0376058779656887,-1189.18359375,304.1519470214844,0.759408175945282,0.0835088118910789,0.0755745247006416,293.2042236328125,297.1499938964844,293.1499938964844,0.0769998803734779,-1961.0731201171875,304.1549987792969,0.8802374005317688,0.1308915168046951,0.1246001347899437,293.17559814453125,297.1499938964844,293.1499938964844,0.0726684555411338,-1387.4256591796875,304.1525573730469,0.8675963282585144,0.1255169212818145,0.0881690233945846,293.1800842285156,297.1499938964844,293.1499938964844,0.0865532457828521,-2146.988037109375,304.1529235839844,0.9082250595092772,0.1435314416885376,0.1364342272281646,293.3280334472656,297.1499938964844,293.1499938964844,0.0019212230108678,-728.9905395507812,293.82720947265625,0.6403580904006958,0.050000000745058,0.2266338020563125,291.162109375,291.1499938964844,271.4227294921875,270.8467712402344,283.9011535644531,293.328125,291.1622314453125,1.0,0.157307282090187,0.9914969205856324,0.9914969205856324,1.0,1.0,-0.7817375063896179,0.3367272615432739,0.4450102746486664,0.1310555934906005,0.0,0.0,0.2461624294519424,29.338829040527344,25.0,1.6087898015975952,-5731.49365234375,46.18902969360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2335205078125,305.3734130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.908203125,18000.0,0.0,0.0,0.1288193613290786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742468178272247,0.1742511540651321,-4.3425120566098485e-06,0.0,0.0001307352795265,0.0,0.0,7.051060199737549,0.0,0.0,0.0,0.2820805609226227,4.0,0.0,1.0
298620,293.1678161621094,297.1499938964844,293.1499938964844,0.0372515544295311,-1183.390380859375,304.1518859863281,0.7672104239463806,0.0831319466233253,0.0752109587192535,293.2032165527344,297.1499938964844,293.1499938964844,0.0760625451803207,-1943.053466796875,304.1548767089844,0.8882392644882202,0.1297209113836288,0.1234631910920143,293.1753234863281,297.1499938964844,293.1499938964844,0.0721792206168174,-1380.55517578125,304.15252685546875,0.8766285181045532,0.1249262392520904,0.0877376198768615,293.1797790527344,297.1499938964844,293.1499938964844,0.0859917402267456,-2135.99462890625,304.15289306640625,0.9187478423118592,0.1428281962871551,0.1357437521219253,293.3271179199219,297.1499938964844,293.1499938964844,0.0018774933414533,-712.3817138671875,293.76873779296875,0.6477059125900269,0.050000000745058,0.2265200912952423,291.1628723144531,291.1499938964844,271.43487548828125,270.8628234863281,283.90350341796875,293.3271789550781,291.1629638671875,1.0,0.1555103808641433,0.9916025400161744,0.9916025400161744,1.0,1.0,-0.7784537076950073,0.3353905081748962,0.4430631697177887,0.130137950181961,0.0,0.0,0.244392991065979,28.69655990600586,25.0,1.0798896551132202,-5705.447265625,44.91835784912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2461242675781,305.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09765625,18000.0,0.0,0.0,0.1283340156078338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730743944644928,0.1730787456035614,-4.340195573604433e-06,0.0,0.0001302427117479,0.0,0.0,6.997440814971924,0.0,0.0,0.0,0.2818692922592163,4.0,0.0,1.0
298680,293.1678161621094,297.1499938964844,293.1499938964844,0.0372515544295311,-1183.390380859375,304.1518859863281,0.7672104239463806,0.0831319466233253,0.0752109587192535,293.2032165527344,297.1499938964844,293.1499938964844,0.0760625451803207,-1943.053466796875,304.1548767089844,0.8882392644882202,0.1297209113836288,0.1234631910920143,293.1753234863281,297.1499938964844,293.1499938964844,0.0721792206168174,-1380.55517578125,304.15252685546875,0.8766285181045532,0.1249262392520904,0.0877376198768615,293.1797790527344,297.1499938964844,293.1499938964844,0.0859917402267456,-2135.99462890625,304.15289306640625,0.9187478423118592,0.1428281962871551,0.1357437521219253,293.3271179199219,297.1499938964844,293.1499938964844,0.0018774933414533,-712.3817138671875,293.76873779296875,0.6477059125900269,0.050000000745058,0.2265200912952423,291.1628723144531,291.1499938964844,271.43487548828125,270.8628234863281,283.90350341796875,293.3271789550781,291.1629638671875,1.0,0.1555103808641433,0.9916025400161744,0.9916025400161744,1.0,1.0,-0.7784537076950073,0.3353905081748962,0.4430631697177887,0.130137950181961,0.0,0.0,0.244392991065979,28.69655990600586,25.0,1.0798896551132202,-5705.447265625,44.91835784912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2461242675781,305.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09765625,18000.0,0.0,0.0,0.1283340156078338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730743944644928,0.1730787456035614,-4.340195573604433e-06,0.0,0.0001302427117479,0.0,0.0,6.997440814971924,0.0,0.0,0.0,0.2818692922592163,4.0,0.0,1.0
