time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298740,293.1674194335937,297.1499938964844,293.1499938964844,0.0369107872247695,-1177.8148193359375,304.1518249511719,0.7739976048469543,0.082764632999897,0.0748602449893951,293.20220947265625,297.1499938964844,293.1499938964844,0.0751471370458602,-1925.501708984375,304.15478515625,0.894919753074646,0.1285751014947891,0.1223542913794517,293.1750183105469,297.1499938964844,293.1499938964844,0.0716991648077964,-1373.8262939453125,304.1524658203125,0.8844274878501892,0.1243420168757438,0.087314061820507,293.17950439453125,297.1499938964844,293.1499938964844,0.0854402408003807,-2125.205810546875,304.15283203125,0.9280169010162354,0.1421319991350174,0.1350644677877426,293.326171875,297.1499938964844,293.1499938964844,0.0018342437688261,-695.9592895507812,293.71044921875,0.6543033123016357,0.050000000745058,0.2264280319213867,291.1634521484375,291.1499938964844,271.45001220703125,270.8804931640625,283.9076538085937,293.3262634277344,291.1635437011719,1.0,0.1539668887853622,0.9917082190513612,0.9917082190513612,1.0,1.0,-0.7752678394317627,0.334076851606369,0.4411909878253937,0.1292905509471893,0.0,0.0,0.2425581365823745,28.17178535461425,25.0,0.8090475797653198,-5678.94580078125,43.824851989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,305.364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.244140625,18000.0,0.0,0.0,0.1277802288532257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718643605709076,0.171868696808815,-4.337805421528174e-06,0.0,0.0001296807022299,0.0,0.0,6.94220781326294,0.0,0.0,0.0,0.2816517055034637,4.0,0.0,1.0
298800,293.1674194335937,297.1499938964844,293.1499938964844,0.0369107872247695,-1177.8148193359375,304.1518249511719,0.7739976048469543,0.082764632999897,0.0748602449893951,293.20220947265625,297.1499938964844,293.1499938964844,0.0751471370458602,-1925.501708984375,304.15478515625,0.894919753074646,0.1285751014947891,0.1223542913794517,293.1750183105469,297.1499938964844,293.1499938964844,0.0716991648077964,-1373.8262939453125,304.1524658203125,0.8844274878501892,0.1243420168757438,0.087314061820507,293.17950439453125,297.1499938964844,293.1499938964844,0.0854402408003807,-2125.205810546875,304.15283203125,0.9280169010162354,0.1421319991350174,0.1350644677877426,293.326171875,297.1499938964844,293.1499938964844,0.0018342437688261,-695.9592895507812,293.71044921875,0.6543033123016357,0.050000000745058,0.2264280319213867,291.1634521484375,291.1499938964844,271.45001220703125,270.8804931640625,283.9076538085937,293.3262634277344,291.1635437011719,1.0,0.1539668887853622,0.9917082190513612,0.9917082190513612,1.0,1.0,-0.7752678394317627,0.334076851606369,0.4411909878253937,0.1292905509471893,0.0,0.0,0.2425581365823745,28.17178535461425,25.0,0.8090475797653198,-5678.94580078125,43.824851989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,305.364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.244140625,18000.0,0.0,0.0,0.1277802288532257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718643605709076,0.171868696808815,-4.337805421528174e-06,0.0,0.0001296807022299,0.0,0.0,6.94220781326294,0.0,0.0,0.0,0.2816517055034637,4.0,0.0,1.0
298860,293.1669921875,297.1499938964844,293.1499938964844,0.0365827418863773,-1172.4427490234375,304.1517639160156,0.7797896862030029,0.0824071988463401,0.0745218247175216,293.20123291015625,297.1499938964844,293.1499938964844,0.0742525681853294,-1908.3946533203125,304.1546936035156,0.9003504514694214,0.1274541765451431,0.1212725639343261,293.1747436523437,297.1499938964844,293.1499938964844,0.071227416396141,-1367.22509765625,304.1524353027344,0.8910269737243652,0.1237646043300628,0.0868979021906852,293.1792297363281,297.1499938964844,293.1499938964844,0.0848977714776992,-2114.60107421875,304.1528015136719,0.9358097910881042,0.1414432227611541,0.1343957632780075,293.3252258300781,297.1499938964844,293.1499938964844,0.0017914267955347,-679.7035522460938,293.6524658203125,0.6601435542106628,0.050000000745058,0.2263534367084503,291.1639404296875,291.1499938964844,271.4669494628906,270.89923095703125,283.9130859375,293.3253173828125,291.1640014648437,1.0,0.1526325047016143,0.9918184280395508,0.9918184280395508,1.0,1.0,-0.7721719145774841,0.3327868282794952,0.4393850564956665,0.1285018622875213,0.0,0.0,0.2406649738550186,27.741844177246094,25.0,0.6077144145965576,-5651.982421875,42.87532806396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748107910156,305.3594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.36328125,18000.0,0.0,0.0,0.1271639913320541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170622318983078,0.1706266552209854,-4.335356152296299e-06,0.0,0.0001290552900172,0.0,0.0,6.885634899139404,0.0,0.0,0.0,0.2814289033412933,4.0,0.0,1.0
298920,293.1669921875,297.1499938964844,293.1499938964844,0.0365827418863773,-1172.4427490234375,304.1517639160156,0.7797896862030029,0.0824071988463401,0.0745218247175216,293.20123291015625,297.1499938964844,293.1499938964844,0.0742525681853294,-1908.3946533203125,304.1546936035156,0.9003504514694214,0.1274541765451431,0.1212725639343261,293.1747436523437,297.1499938964844,293.1499938964844,0.071227416396141,-1367.22509765625,304.1524353027344,0.8910269737243652,0.1237646043300628,0.0868979021906852,293.1792297363281,297.1499938964844,293.1499938964844,0.0848977714776992,-2114.60107421875,304.1528015136719,0.9358097910881042,0.1414432227611541,0.1343957632780075,293.3252258300781,297.1499938964844,293.1499938964844,0.0017914267955347,-679.7035522460938,293.6524658203125,0.6601435542106628,0.050000000745058,0.2263534367084503,291.1639404296875,291.1499938964844,271.4669494628906,270.89923095703125,283.9130859375,293.3253173828125,291.1640014648437,1.0,0.1526325047016143,0.9918184280395508,0.9918184280395508,1.0,1.0,-0.7721719145774841,0.3327868282794952,0.4393850564956665,0.1285018622875213,0.0,0.0,0.2406649738550186,27.741844177246094,25.0,0.6077144145965576,-5651.982421875,42.87532806396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748107910156,305.3594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.36328125,18000.0,0.0,0.0,0.1271639913320541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170622318983078,0.1706266552209854,-4.335356152296299e-06,0.0,0.0001290552900172,0.0,0.0,6.885634899139404,0.0,0.0,0.0,0.2814289033412933,4.0,0.0,1.0
298980,293.1665954589844,297.1499938964844,293.1499938964844,0.0362677909433841,-1167.2822265625,304.1517028808594,0.7846508026123047,0.0820599794387817,0.0741953179240226,293.2002258300781,297.1499938964844,293.1499938964844,0.0733794495463371,-1891.7452392578125,304.1545715332031,0.9046676754951476,0.126358225941658,0.120217353105545,293.1744689941406,297.1499938964844,293.1499938964844,0.0707648769021034,-1360.7659912109375,304.15240478515625,0.8965118527412415,0.1231945902109146,0.0864889770746231,293.1789245605469,297.1499938964844,293.1499938964844,0.0843653306365013,-2104.203125,304.1527404785156,0.9421748518943788,0.1407624781131744,0.1337374448776245,293.32427978515625,297.1499938964844,293.1499938964844,0.0017490172758698,-663.60888671875,293.5946044921875,0.6652469635009766,0.050000000745058,0.2262928932905197,291.1641845703125,291.1499938964844,271.4844055175781,270.9184265136719,283.9190368652344,293.3243713378906,291.1641845703125,1.0,0.1514699906110763,0.9919286966323853,0.9919286966323853,1.0,1.0,-0.7691600322723389,0.3315230011940002,0.4376370310783386,0.1277578771114349,0.0,0.0,0.2387552261352539,27.3881778717041,25.0,0.2294062077999115,-5624.826171875,42.042877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2889709472656,305.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3828125,18000.0,0.0,0.0,0.1264944523572921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693682968616485,0.1693726330995559,-4.332872322265757e-06,0.0,0.0001283757883356,0.0,0.0,6.828615665435791,0.0,0.0,0.0,0.2812043726444244,4.0,0.0,1.0
299040,293.1665954589844,297.1499938964844,293.1499938964844,0.0362677909433841,-1167.2822265625,304.1517028808594,0.7846508026123047,0.0820599794387817,0.0741953179240226,293.2002258300781,297.1499938964844,293.1499938964844,0.0733794495463371,-1891.7452392578125,304.1545715332031,0.9046676754951476,0.126358225941658,0.120217353105545,293.1744689941406,297.1499938964844,293.1499938964844,0.0707648769021034,-1360.7659912109375,304.15240478515625,0.8965118527412415,0.1231945902109146,0.0864889770746231,293.1789245605469,297.1499938964844,293.1499938964844,0.0843653306365013,-2104.203125,304.1527404785156,0.9421748518943788,0.1407624781131744,0.1337374448776245,293.32427978515625,297.1499938964844,293.1499938964844,0.0017490172758698,-663.60888671875,293.5946044921875,0.6652469635009766,0.050000000745058,0.2262928932905197,291.1641845703125,291.1499938964844,271.4844055175781,270.9184265136719,283.9190368652344,293.3243713378906,291.1641845703125,1.0,0.1514699906110763,0.9919286966323853,0.9919286966323853,1.0,1.0,-0.7691600322723389,0.3315230011940002,0.4376370310783386,0.1277578771114349,0.0,0.0,0.2387552261352539,27.3881778717041,25.0,0.2294062077999115,-5624.826171875,42.042877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2889709472656,305.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3828125,18000.0,0.0,0.0,0.1264944523572921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693682968616485,0.1693726330995559,-4.332872322265757e-06,0.0,0.0001283757883356,0.0,0.0,6.828615665435791,0.0,0.0,0.0,0.2812043726444244,4.0,0.0,1.0
299100,293.1663818359375,297.1499938964844,293.1499938964844,0.0361153855919837,-1164.7843017578125,304.15167236328125,0.786746084690094,0.0818904340267181,0.0740365833044052,293.1997375488281,297.1499938964844,293.1499938964844,0.0729512125253677,-1883.5972900390625,304.1545104980469,0.9064748883247375,0.125819906592369,0.1196998283267021,293.17431640625,297.1499938964844,293.1499938964844,0.0705373212695121,-1357.5933837890625,304.1523742675781,0.8988549113273621,0.1229126453399658,0.0862873047590255,293.17877197265625,297.1499938964844,293.1499938964844,0.0841031521558761,-2099.087646484375,304.1527404785156,0.9448505640029908,0.1404254138469696,0.1334122866392135,293.32379150390625,297.1499938964844,293.1499938964844,0.0017279393505305,-655.6126708984375,293.565673828125,0.667523980140686,0.050000000745058,0.2262671291828155,291.1641845703125,291.1499938964844,271.49334716796875,270.9281616210937,283.92218017578125,293.32391357421875,291.1641540527344,1.0,0.1509452313184738,0.9919838309288024,0.9919838309288024,1.0,1.0,-0.7676852345466614,0.3309010863304138,0.4367841482162475,0.1274017095565796,0.0,0.0,0.2378105819225311,27.23591995239257,25.0,0.0339876264333725,-5611.31103515625,41.66475677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2956237792969,305.3499450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3359375,18000.0,0.0,0.0,0.1261428594589233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687482297420501,0.1687525659799575,-4.331635864218697e-06,0.0,0.0001280189753742,0.0,0.0,6.80045223236084,0.0,0.0,0.0,0.2810933589935303,4.0,0.0,1.0
299160,293.1661682128906,297.1499938964844,293.1499938964844,0.035966046154499,-1162.3358154296875,304.1516418457031,0.7886496186256409,0.0817235186696052,0.0738806799054145,293.1992492675781,297.1499938964844,293.1499938964844,0.0725279971957206,-1875.556396484375,304.15447998046875,0.9080747365951538,0.1252877116203308,0.1191885843873024,293.1741943359375,297.1499938964844,293.1499938964844,0.0703119710087776,-1354.454345703125,304.15234375,0.9009699821472168,0.1226327195763588,0.0860874056816101,293.1786193847656,297.1499938964844,293.1499938964844,0.083843357861042,-2094.021240234375,304.1527099609375,0.9472395777702332,0.1400905549526214,0.1330897063016891,293.3233337402344,297.1499938964844,293.1499938964844,0.0017069705063477,-647.658935546875,293.5368347167969,0.6696410179138184,0.050000000745058,0.2262438088655471,291.16412353515625,291.1499938964844,271.5023803710937,270.93798828125,283.9254455566406,293.32342529296875,291.1640625,1.0,0.1504516750574112,0.9920440912246704,0.9920440912246704,1.0,1.0,-0.766229510307312,0.3302853405475616,0.4359441697597503,0.1270553469657898,0.0,0.0,0.2368761152029037,27.097057342529297,25.0,-0.1330736428499221,-5597.87109375,41.3077278137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30181884765625,305.3463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.267578125,18000.0,0.0,0.0,0.1257830709218979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681363582611084,0.1681406795978546,-4.330413503339514e-06,0.0,0.0001276538241654,0.0,0.0,6.772685050964356,0.0,0.0,0.0,0.2809838652610779,4.0,0.0,1.0
299220,293.165771484375,297.1499938964844,293.1499938964844,0.0356766916811466,-1157.5889892578125,304.1515808105469,0.7918997406959534,0.0813980773091316,0.0735777094960212,293.1982421875,297.1499938964844,293.1499938964844,0.0716969519853591,-1859.8001708984373,304.15435791015625,0.9106320142745972,0.1242425292730331,0.1181856766343116,293.17388916015625,297.1499938964844,293.1499938964844,0.0698678940534591,-1348.27734375,304.1523132324219,0.9045594334602356,0.1220795214176178,0.0856932252645492,293.1783142089844,297.1499938964844,293.1499938964844,0.0833309739828109,-2084.03564453125,304.15264892578125,0.9512059092521667,0.1394280642271042,0.1324526667594909,293.3223571777344,297.1499938964844,293.1499938964844,0.0016652951017022,-631.8535766601562,293.479248046875,0.6733989715576172,0.050000000745058,0.2262038737535476,291.1638488769531,291.1499938964844,271.52081298828125,270.9579162597656,283.9322814941406,293.32244873046875,291.1637878417969,1.0,0.1495510786771774,0.9921646118164062,0.9921646118164062,1.0,1.0,-0.7633766531944275,0.3290731906890869,0.4343034923076629,0.1263910233974456,0.0,0.0,0.2350451201200485,26.85585594177246,25.0,-0.38261878490448,-5571.22802734375,40.65180587768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125305175781,305.338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09375,18000.0,0.0,0.0,0.1250453740358352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669418811798095,0.1669462174177169,-4.328026989242062e-06,0.0,0.0001269051572307,0.0,0.0,6.7185587882995605,0.0,0.0,0.0,0.2807704508304596,4.0,0.0,1.0
299280,293.165771484375,297.1499938964844,293.1499938964844,0.0356766916811466,-1157.5889892578125,304.1515808105469,0.7918997406959534,0.0813980773091316,0.0735777094960212,293.1982421875,297.1499938964844,293.1499938964844,0.0716969519853591,-1859.8001708984373,304.15435791015625,0.9106320142745972,0.1242425292730331,0.1181856766343116,293.17388916015625,297.1499938964844,293.1499938964844,0.0698678940534591,-1348.27734375,304.1523132324219,0.9045594334602356,0.1220795214176178,0.0856932252645492,293.1783142089844,297.1499938964844,293.1499938964844,0.0833309739828109,-2084.03564453125,304.15264892578125,0.9512059092521667,0.1394280642271042,0.1324526667594909,293.3223571777344,297.1499938964844,293.1499938964844,0.0016652951017022,-631.8535766601562,293.479248046875,0.6733989715576172,0.050000000745058,0.2262038737535476,291.1638488769531,291.1499938964844,271.52081298828125,270.9579162597656,283.9322814941406,293.32244873046875,291.1637878417969,1.0,0.1495510786771774,0.9921646118164062,0.9921646118164062,1.0,1.0,-0.7633766531944275,0.3290731906890869,0.4343034923076629,0.1263910233974456,0.0,0.0,0.2350451201200485,26.85585594177246,25.0,-0.38261878490448,-5571.22802734375,40.65180587768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125305175781,305.338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09375,18000.0,0.0,0.0,0.1250453740358352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669418811798095,0.1669462174177169,-4.328026989242062e-06,0.0,0.0001269051572307,0.0,0.0,6.7185587882995605,0.0,0.0,0.0,0.2807704508304596,4.0,0.0,1.0
299340,293.16534423828125,297.1499938964844,293.1499938964844,0.035398956388235,-1153.0283203125,304.1515197753906,0.7945159077644348,0.0810835212469101,0.0732859596610069,293.1972351074219,297.1499938964844,293.1499938964844,0.0708850398659706,-1844.449951171875,304.1542663574219,0.9124261736869812,0.1232219263911247,0.1172075867652893,293.173583984375,297.1499938964844,293.1499938964844,0.0694320499897003,-1342.225341796875,304.1522521972656,0.9074885249137878,0.1215351596474647,0.085306279361248,293.1780090332031,297.1499938964844,293.1499938964844,0.0828275233507156,-2074.233154296875,304.1526184082031,0.954269289970398,0.1387751996517181,0.1318261474370956,293.3214111328125,297.1499938964844,293.1499938964844,0.0016239495016634,-616.17529296875,293.42193603515625,0.6766037344932556,0.050000000745058,0.2261711657047271,291.1634826660156,291.1499938964844,271.5397033691406,270.9781494140625,283.9394836425781,293.3215026855469,291.1634216308594,1.0,0.1487462967634201,0.992285132408142,0.992285132408142,1.0,1.0,-0.7605971097946167,0.3278852999210357,0.4327117800712585,0.1257618218660354,0.0,0.0,0.2332711219787597,26.65436172485352,25.0,-0.5386475324630737,-5544.9140625,40.06036758422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206787109375,305.32867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.892578125,18000.0,0.0,0.0,0.124296560883522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657906472682953,0.1657949686050415,-4.325728696130682e-06,0.0,0.0001261451980099,0.0,0.0,6.666494369506836,0.0,0.0,0.0,0.2805652320384979,4.0,0.0,1.0
299400,293.16534423828125,297.1499938964844,293.1499938964844,0.035398956388235,-1153.0283203125,304.1515197753906,0.7945159077644348,0.0810835212469101,0.0732859596610069,293.1972351074219,297.1499938964844,293.1499938964844,0.0708850398659706,-1844.449951171875,304.1542663574219,0.9124261736869812,0.1232219263911247,0.1172075867652893,293.173583984375,297.1499938964844,293.1499938964844,0.0694320499897003,-1342.225341796875,304.1522521972656,0.9074885249137878,0.1215351596474647,0.085306279361248,293.1780090332031,297.1499938964844,293.1499938964844,0.0828275233507156,-2074.233154296875,304.1526184082031,0.954269289970398,0.1387751996517181,0.1318261474370956,293.3214111328125,297.1499938964844,293.1499938964844,0.0016239495016634,-616.17529296875,293.42193603515625,0.6766037344932556,0.050000000745058,0.2261711657047271,291.1634826660156,291.1499938964844,271.5397033691406,270.9781494140625,283.9394836425781,293.3215026855469,291.1634216308594,1.0,0.1487462967634201,0.992285132408142,0.992285132408142,1.0,1.0,-0.7605971097946167,0.3278852999210357,0.4327117800712585,0.1257618218660354,0.0,0.0,0.2332711219787597,26.65436172485352,25.0,-0.5386475324630737,-5544.9140625,40.06036758422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206787109375,305.32867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.892578125,18000.0,0.0,0.0,0.124296560883522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657906472682953,0.1657949686050415,-4.325728696130682e-06,0.0,0.0001261451980099,0.0,0.0,6.666494369506836,0.0,0.0,0.0,0.2805652320384979,4.0,0.0,1.0
299460,293.1649169921875,297.1499938964844,293.1499938964844,0.0351324751973152,-1148.6474609375,304.1514587402344,0.7965748906135559,0.0807799771428108,0.073005311191082,293.1962585449219,297.1499938964844,293.1499938964844,0.0700917765498161,-1829.493896484375,304.1541748046875,0.9135292172431946,0.1222258433699607,0.116254024207592,293.1732788085937,297.1499938964844,293.1499938964844,0.0690041929483413,-1336.2940673828125,304.1522216796875,0.9097871780395508,0.1209999471902847,0.0849266201257705,293.1776733398437,297.1499938964844,293.1499938964844,0.0823327526450157,-2064.60791015625,304.1525573730469,0.956563115119934,0.1381323635578155,0.1312103122472763,293.3204345703125,297.1499938964844,293.1499938964844,0.0015829086769372,-600.61328125,293.3648986816406,0.6793100237846375,0.050000000745058,0.2261444628238678,291.1630554199219,291.1499938964844,271.5589599609375,270.9986572265625,283.94708251953125,293.3205261230469,291.1629638671875,1.0,0.1480231583118438,0.992411196231842,0.992411196231842,1.0,1.0,-0.7578890323638916,0.3267216980457306,0.431167334318161,0.1251657456159591,0.0,0.0,0.2315590381622314,26.48588752746582,25.0,-0.6192636489868164,-5518.947265625,39.5237922668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325927734375,305.3179016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.681640625,18000.0,0.0,0.0,0.1235496997833252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646860092878341,0.1646903306245803,-4.323529083194444e-06,0.0,0.0001253872324014,0.0,0.0,6.616637229919434,0.0,0.0,0.0,0.2803687453269958,4.0,0.0,1.0
299520,293.1649169921875,297.1499938964844,293.1499938964844,0.0351324751973152,-1148.6474609375,304.1514587402344,0.7965748906135559,0.0807799771428108,0.073005311191082,293.1962585449219,297.1499938964844,293.1499938964844,0.0700917765498161,-1829.493896484375,304.1541748046875,0.9135292172431946,0.1222258433699607,0.116254024207592,293.1732788085937,297.1499938964844,293.1499938964844,0.0690041929483413,-1336.2940673828125,304.1522216796875,0.9097871780395508,0.1209999471902847,0.0849266201257705,293.1776733398437,297.1499938964844,293.1499938964844,0.0823327526450157,-2064.60791015625,304.1525573730469,0.956563115119934,0.1381323635578155,0.1312103122472763,293.3204345703125,297.1499938964844,293.1499938964844,0.0015829086769372,-600.61328125,293.3648986816406,0.6793100237846375,0.050000000745058,0.2261444628238678,291.1630554199219,291.1499938964844,271.5589599609375,270.9986572265625,283.94708251953125,293.3205261230469,291.1629638671875,1.0,0.1480231583118438,0.992411196231842,0.992411196231842,1.0,1.0,-0.7578890323638916,0.3267216980457306,0.431167334318161,0.1251657456159591,0.0,0.0,0.2315590381622314,26.48588752746582,25.0,-0.6192636489868164,-5518.947265625,39.5237922668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325927734375,305.3179016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.681640625,18000.0,0.0,0.0,0.1235496997833252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646860092878341,0.1646903306245803,-4.323529083194444e-06,0.0,0.0001253872324014,0.0,0.0,6.616637229919434,0.0,0.0,0.0,0.2803687453269958,4.0,0.0,1.0
299580,293.1644897460937,297.1499938964844,293.1499938964844,0.0348768047988414,-1144.43896484375,304.1513977050781,0.7981585264205933,0.0804873555898666,0.072735495865345,293.1952819824219,297.1499938964844,293.1499938964844,0.0693165063858032,-1814.9173583984373,304.1540832519531,0.9140343070030212,0.1212538257241249,0.115324392914772,293.1729736328125,297.1499938964844,293.1499938964844,0.0685840398073196,-1330.4786376953125,304.1521911621094,0.9115100502967834,0.120474025607109,0.0845542028546333,293.1773376464844,297.1499938964844,293.1499938964844,0.0818463563919067,-2055.1533203125,304.15252685546875,0.958215832710266,0.1374997198581695,0.1306051164865493,293.3194580078125,297.1499938964844,293.1499938964844,0.0015421621501445,-585.1627807617188,293.3081970214844,0.6815812587738037,0.050000000745058,0.22612264752388,291.16259765625,291.1499938964844,271.5785522460937,271.0194091796875,283.9549865722656,293.3195495605469,291.1625061035156,1.0,0.1473688632249832,0.9925373196601868,0.9925373196601868,1.0,1.0,-0.7552500367164612,0.3255818486213684,0.4296682178974151,0.1246005222201347,0.0,0.0,0.2299096882343292,26.344539642333984,25.0,-0.6448553800582886,-5493.33642578125,39.033538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282775878906,305.30572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.470703125,18000.0,0.0,0.0,0.1228168830275535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636282950639724,0.1636326164007187,-4.321429514675401e-06,0.0,0.0001246435276698,0.0,0.0,6.568992137908936,0.0,0.0,0.0,0.2801811099052429,4.0,0.0,1.0
299640,293.1644897460937,297.1499938964844,293.1499938964844,0.0348768047988414,-1144.43896484375,304.1513977050781,0.7981585264205933,0.0804873555898666,0.072735495865345,293.1952819824219,297.1499938964844,293.1499938964844,0.0693165063858032,-1814.9173583984373,304.1540832519531,0.9140343070030212,0.1212538257241249,0.115324392914772,293.1729736328125,297.1499938964844,293.1499938964844,0.0685840398073196,-1330.4786376953125,304.1521911621094,0.9115100502967834,0.120474025607109,0.0845542028546333,293.1773376464844,297.1499938964844,293.1499938964844,0.0818463563919067,-2055.1533203125,304.15252685546875,0.958215832710266,0.1374997198581695,0.1306051164865493,293.3194580078125,297.1499938964844,293.1499938964844,0.0015421621501445,-585.1627807617188,293.3081970214844,0.6815812587738037,0.050000000745058,0.22612264752388,291.16259765625,291.1499938964844,271.5785522460937,271.0194091796875,283.9549865722656,293.3195495605469,291.1625061035156,1.0,0.1473688632249832,0.9925373196601868,0.9925373196601868,1.0,1.0,-0.7552500367164612,0.3255818486213684,0.4296682178974151,0.1246005222201347,0.0,0.0,0.2299096882343292,26.344539642333984,25.0,-0.6448553800582886,-5493.33642578125,39.033538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282775878906,305.30572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.470703125,18000.0,0.0,0.0,0.1228168830275535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636282950639724,0.1636326164007187,-4.321429514675401e-06,0.0,0.0001246435276698,0.0,0.0,6.568992137908936,0.0,0.0,0.0,0.2801811099052429,4.0,0.0,1.0
299700,293.1642761230469,297.1499938964844,293.1499938964844,0.0347528867423534,-1142.397216796875,304.1513671875,0.7987946271896362,0.0803450942039489,0.0726045593619346,293.1947937011719,297.1499938964844,293.1499938964844,0.0689354091882705,-1807.7667236328125,304.1540222167969,0.91409033536911,0.1207766756415367,0.1148683428764343,293.1728210449219,297.1499938964844,293.1499938964844,0.0683767795562744,-1327.6131591796875,304.15216064453125,0.9121757745742798,0.1202145740389823,0.0843706876039505,293.1771545410156,297.1499938964844,293.1499938964844,0.0816062092781066,-2050.48828125,304.1524963378906,0.9588354825973512,0.1371872723102569,0.1303064972162246,293.3189697265625,297.1499938964844,293.1499938964844,0.0015218988992273,-577.47900390625,293.2799987792969,0.6825718283653259,0.050000000745058,0.2261132895946502,291.1623840332031,291.1499938964844,271.5885009765625,271.02984619140625,283.95904541015625,293.3190612792969,291.16229248046875,1.0,0.1470642238855362,0.9926003813743592,0.9926003813743592,1.0,1.0,-0.7539557218551636,0.3250206708908081,0.4289350807666778,0.1243288815021514,0.0,0.0,0.2291078865528106,26.28254127502441,25.0,-0.6408199667930603,-5480.66748046875,38.8036003112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3283996582031,305.2991638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.369140625,18000.0,0.0,0.0,0.1224588975310325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631165891885757,0.1631208956241607,-4.320416337577626e-06,0.0,0.0001242802100023,0.0,0.0,6.545975208282471,0.0,0.0,0.0,0.2800905108451843,4.0,0.0,1.0
299760,293.1640930175781,297.1499938964844,293.1499938964844,0.034631498157978,-1140.3956298828125,304.1513366699219,0.799338698387146,0.0802054926753044,0.0724762082099914,293.1943054199219,297.1499938964844,293.1499938964844,0.0685585439205169,-1800.705078125,304.15399169921875,0.9140301942825316,0.1203053072094917,0.1144179999828338,293.1726379394531,297.1499938964844,293.1499938964844,0.0681713297963142,-1324.77490234375,304.1521301269531,0.9127233028411864,0.1199574396014213,0.0841889381408691,293.177001953125,297.1499938964844,293.1499938964844,0.0813680440187454,-2045.8636474609373,304.1524658203125,0.9593339562416076,0.1368773728609085,0.13001050055027,293.3184814453125,297.1499938964844,293.1499938964844,0.0015017059631645,-569.8216552734375,293.2518615722656,0.6834754943847656,0.050000000745058,0.2261048555374145,291.1621398925781,291.1499938964844,271.5985107421875,271.04034423828125,283.9631652832031,293.3185729980469,291.1620788574219,1.0,0.1467729955911636,0.9926666617393494,0.9926666617393494,1.0,1.0,-0.7526776790618896,0.3244652450084686,0.4282124638557434,0.1240642592310905,0.0,0.0,0.2283205687999725,26.22560310363769,25.0,-0.6283687949180603,-5468.09130859375,38.58272933959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,305.2923278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.271484375,18000.0,0.0,0.0,0.1221079975366592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626157611608505,0.1626200824975967,-4.319427716836799e-06,0.0,0.0001239240955328,0.0,0.0,6.523469924926758,0.0,0.0,0.0,0.2800019383430481,4.0,0.0,1.0
299820,293.1636657714844,297.1499938964844,293.1499938964844,0.034395832568407,-1136.5054931640625,304.1512756347656,0.8001906871795654,0.0799338594079017,0.0722268372774124,293.1933288574219,297.1499938964844,293.1499938964844,0.06781667470932,-1786.8321533203125,304.1539001464844,0.9136127829551696,0.1193789392709732,0.1135334447026252,293.1723327636719,297.1499938964844,293.1499938964844,0.0677655637264251,-1319.17529296875,304.152099609375,0.913510262966156,0.1194498762488365,0.0838304981589317,293.1766357421875,297.1499938964844,293.1499938964844,0.0808973014354705,-2036.728271484375,304.1524353027344,0.9600213170051576,0.1362649798393249,0.1294260025024414,293.3175048828125,297.1499938964844,293.1499938964844,0.0014615198597311,-554.581787109375,293.19586181640625,0.6850566267967224,0.050000000745058,0.2260902673006057,291.1617431640625,291.1499938964844,271.6187438964844,271.0614013671875,283.9716491699219,293.3175964355469,291.1616516113281,1.0,0.1462253779172897,0.9927992820739746,0.9927992820739746,1.0,1.0,-0.7501676678657532,0.3233706057071686,0.4267970621585846,0.1235546022653579,0.0,0.0,0.2267848998308181,26.12466812133789,25.0,-0.5796477198600769,-5443.21142578125,38.164772033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250427246094,305.2778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.08984375,18000.0,0.0,0.0,0.1214298456907272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616438031196594,0.1616481095552444,-4.3175150494789705e-06,0.0,0.0001232358481502,0.0,0.0,6.479855537414551,0.0,0.0,0.0,0.2798304259777069,4.0,0.0,1.0
299880,293.1636657714844,297.1499938964844,293.1499938964844,0.034395832568407,-1136.5054931640625,304.1512756347656,0.8001906871795654,0.0799338594079017,0.0722268372774124,293.1933288574219,297.1499938964844,293.1499938964844,0.06781667470932,-1786.8321533203125,304.1539001464844,0.9136127829551696,0.1193789392709732,0.1135334447026252,293.1723327636719,297.1499938964844,293.1499938964844,0.0677655637264251,-1319.17529296875,304.152099609375,0.913510262966156,0.1194498762488365,0.0838304981589317,293.1766357421875,297.1499938964844,293.1499938964844,0.0808973014354705,-2036.728271484375,304.1524353027344,0.9600213170051576,0.1362649798393249,0.1294260025024414,293.3175048828125,297.1499938964844,293.1499938964844,0.0014615198597311,-554.581787109375,293.19586181640625,0.6850566267967224,0.050000000745058,0.2260902673006057,291.1617431640625,291.1499938964844,271.6187438964844,271.0614013671875,283.9716491699219,293.3175964355469,291.1616516113281,1.0,0.1462253779172897,0.9927992820739746,0.9927992820739746,1.0,1.0,-0.7501676678657532,0.3233706057071686,0.4267970621585846,0.1235546022653579,0.0,0.0,0.2267848998308181,26.12466812133789,25.0,-0.5796477198600769,-5443.21142578125,38.164772033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250427246094,305.2778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.08984375,18000.0,0.0,0.0,0.1214298456907272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616438031196594,0.1616481095552444,-4.3175150494789705e-06,0.0,0.0001232358481502,0.0,0.0,6.479855537414551,0.0,0.0,0.0,0.2798304259777069,4.0,0.0,1.0
299940,293.1632385253906,297.1499938964844,293.1499938964844,0.0341693311929702,-1132.7607421875,304.1512451171875,0.800765335559845,0.0796721056103706,0.0719869807362556,293.1923828125,297.1499938964844,293.1499938964844,0.0670901387929916,-1773.2822265625,304.15380859375,0.912850022315979,0.118473894894123,0.112669862806797,293.1719970703125,297.1499938964844,293.1499938964844,0.0673664510250091,-1313.675048828125,304.1520690917969,0.913930118083954,0.1189511865377426,0.0834787115454673,293.17626953125,297.1499938964844,293.1499938964844,0.0804338082671165,-2027.7406005859373,304.15240478515625,0.9603465795516968,0.1356624215841293,0.1288514137268066,293.3165283203125,297.1499938964844,293.1499938964844,0.0014216001145541,-539.4414672851562,293.1402587890625,0.6863680481910706,0.050000000745058,0.2260783612728119,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9803771972656,293.3166198730469,291.1612854003906,1.0,0.1457193195819854,0.9929318428039552,0.9929318428039552,1.0,1.0,-0.7477172613143921,0.3222972452640533,0.4254200458526611,0.1230695396661758,0.0,0.0,0.225295141339302,26.03879165649414,25.0,-0.5053403973579407,-5418.69775390625,37.77523422241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202514648437,305.26251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9296875,18000.0,0.0,0.0,0.1207868978381156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607075184583664,0.1607118397951126,-4.3156833271496e-06,0.0,0.0001225833402713,0.0,0.0,6.43792200088501,0.0,0.0,0.0,0.2796656489372253,4.0,0.0,1.0
300000,293.1632385253906,297.1499938964844,293.1499938964844,0.0341693311929702,-1132.7607421875,304.1512451171875,0.800765335559845,0.0796721056103706,0.0719869807362556,293.1923828125,297.1499938964844,293.1499938964844,0.0670901387929916,-1773.2822265625,304.15380859375,0.912850022315979,0.118473894894123,0.112669862806797,293.1719970703125,297.1499938964844,293.1499938964844,0.0673664510250091,-1313.675048828125,304.1520690917969,0.913930118083954,0.1189511865377426,0.0834787115454673,293.17626953125,297.1499938964844,293.1499938964844,0.0804338082671165,-2027.7406005859373,304.15240478515625,0.9603465795516968,0.1356624215841293,0.1288514137268066,293.3165283203125,297.1499938964844,293.1499938964844,0.0014216001145541,-539.4414672851562,293.1402587890625,0.6863680481910706,0.050000000745058,0.2260783612728119,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9803771972656,293.3166198730469,291.1612854003906,1.0,0.1457193195819854,0.9929318428039552,0.9929318428039552,1.0,1.0,-0.7477172613143921,0.3222972452640533,0.4254200458526611,0.1230695396661758,0.0,0.0,0.225295141339302,26.03879165649414,25.0,-0.5053403973579407,-5418.69775390625,37.77523422241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202514648437,305.26251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9296875,18000.0,0.0,0.0,0.1207868978381156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607075184583664,0.1607118397951126,-4.3156833271496e-06,0.0,0.0001225833402713,0.0,0.0,6.43792200088501,0.0,0.0,0.0,0.2796656489372253,4.0,0.0,1.0
300060,293.162841796875,297.1499938964844,293.1499938964844,0.0339514538645744,-1129.15283203125,304.15118408203125,0.8011085987091064,0.0794197767972946,0.0717561542987823,293.1914367675781,297.1499938964844,293.1499938964844,0.0663780272006988,-1760.03662109375,304.1537170410156,0.9118043780326844,0.117589071393013,0.1118261441588401,293.1716613769531,297.1499938964844,293.1499938964844,0.0669736340641975,-1308.269287109375,304.15203857421875,0.914039433002472,0.1184610798954963,0.0831333249807357,293.1759338378906,297.1499938964844,293.1499938964844,0.0799772217869758,-2018.893798828125,304.1523742675781,0.9603690505027772,0.1350694149732589,0.1282863914966583,293.3155517578125,297.1499938964844,293.1499938964844,0.0013819349696859,-524.3960571289062,293.08502197265625,0.6874497532844543,0.050000000745058,0.2260686755180359,291.1610412597656,291.1499938964844,271.6599426269531,271.10382080078125,283.9892883300781,293.3156433105469,291.1610107421875,1.0,0.1452488750219345,0.993068516254425,0.993068516254425,1.0,1.0,-0.7453234195709229,0.3212444484233856,0.4240789711475372,0.122606985270977,0.0,0.0,0.2238423973321914,25.9654541015625,25.0,-0.4158689081668854,-5394.5458984375,37.41022491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31396484375,305.24658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.798828125,18000.0,0.0,0.0,0.1201811656355857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598009914159774,0.1598053127527237,-4.313920271670213e-06,0.0,0.0001219686091644,0.0,0.0,6.397396087646484,0.0,0.0,0.0,0.2795065641403198,4.0,0.0,1.0
300120,293.162841796875,297.1499938964844,293.1499938964844,0.0339514538645744,-1129.15283203125,304.15118408203125,0.8011085987091064,0.0794197767972946,0.0717561542987823,293.1914367675781,297.1499938964844,293.1499938964844,0.0663780272006988,-1760.03662109375,304.1537170410156,0.9118043780326844,0.117589071393013,0.1118261441588401,293.1716613769531,297.1499938964844,293.1499938964844,0.0669736340641975,-1308.269287109375,304.15203857421875,0.914039433002472,0.1184610798954963,0.0831333249807357,293.1759338378906,297.1499938964844,293.1499938964844,0.0799772217869758,-2018.893798828125,304.1523742675781,0.9603690505027772,0.1350694149732589,0.1282863914966583,293.3155517578125,297.1499938964844,293.1499938964844,0.0013819349696859,-524.3960571289062,293.08502197265625,0.6874497532844543,0.050000000745058,0.2260686755180359,291.1610412597656,291.1499938964844,271.6599426269531,271.10382080078125,283.9892883300781,293.3156433105469,291.1610107421875,1.0,0.1452488750219345,0.993068516254425,0.993068516254425,1.0,1.0,-0.7453234195709229,0.3212444484233856,0.4240789711475372,0.122606985270977,0.0,0.0,0.2238423973321914,25.9654541015625,25.0,-0.4158689081668854,-5394.5458984375,37.41022491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31396484375,305.24658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.798828125,18000.0,0.0,0.0,0.1201811656355857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598009914159774,0.1598053127527237,-4.313920271670213e-06,0.0,0.0001219686091644,0.0,0.0,6.397396087646484,0.0,0.0,0.0,0.2795065641403198,4.0,0.0,1.0
300180,293.1624450683594,297.1499938964844,293.1499938964844,0.0337416417896747,-1125.6724853515625,304.1511535644531,0.8012592792510986,0.0791763365268707,0.0715338066220283,293.1905517578125,297.1499938964844,293.1499938964844,0.0656793639063835,-1747.0751953125,304.1536560058594,0.9105302095413208,0.1167232245206832,0.1110010668635368,293.1713256835937,297.1499938964844,293.1499938964844,0.0665867626667022,-1302.9522705078125,304.1520080566406,0.9138880372047424,0.1179791688919067,0.0827940180897712,293.1755676269531,297.1499938964844,293.1499938964844,0.0795271396636962,-2010.18017578125,304.1523132324219,0.9601380228996276,0.1344855576753616,0.127730518579483,293.3145751953125,297.1499938964844,293.1499938964844,0.0013425215147435,-509.4444885253906,293.0301818847656,0.6883366107940674,0.050000000745058,0.2260608077049255,291.16082763671875,291.1499938964844,271.68084716796875,271.1250915527344,283.9984130859375,293.3146667480469,291.1607666015625,1.0,0.1448090225458145,0.993205189704895,0.993205189704895,1.0,1.0,-0.7429825663566589,0.3202112317085266,0.4227713346481323,0.1221646144986152,0.0,0.0,0.2224171310663223,25.90257453918457,25.0,-0.3174630999565124,-5370.74853515625,37.06644821166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3067321777344,305.2302551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.693359375,18000.0,0.0,0.0,0.1196123212575912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589180082082748,0.1589223146438598,-4.312214514357038e-06,0.0,0.0001213913055835,0.0,0.0,6.35799503326416,0.0,0.0,0.0,0.2793520390987396,4.0,0.0,1.0
300240,293.1624450683594,297.1499938964844,293.1499938964844,0.0337416417896747,-1125.6724853515625,304.1511535644531,0.8012592792510986,0.0791763365268707,0.0715338066220283,293.1905517578125,297.1499938964844,293.1499938964844,0.0656793639063835,-1747.0751953125,304.1536560058594,0.9105302095413208,0.1167232245206832,0.1110010668635368,293.1713256835937,297.1499938964844,293.1499938964844,0.0665867626667022,-1302.9522705078125,304.1520080566406,0.9138880372047424,0.1179791688919067,0.0827940180897712,293.1755676269531,297.1499938964844,293.1499938964844,0.0795271396636962,-2010.18017578125,304.1523132324219,0.9601380228996276,0.1344855576753616,0.127730518579483,293.3145751953125,297.1499938964844,293.1499938964844,0.0013425215147435,-509.4444885253906,293.0301818847656,0.6883366107940674,0.050000000745058,0.2260608077049255,291.16082763671875,291.1499938964844,271.68084716796875,271.1250915527344,283.9984130859375,293.3146667480469,291.1607666015625,1.0,0.1448090225458145,0.993205189704895,0.993205189704895,1.0,1.0,-0.7429825663566589,0.3202112317085266,0.4227713346481323,0.1221646144986152,0.0,0.0,0.2224171310663223,25.90257453918457,25.0,-0.3174630999565124,-5370.74853515625,37.06644821166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3067321777344,305.2302551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.693359375,18000.0,0.0,0.0,0.1196123212575912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589180082082748,0.1589223146438598,-4.312214514357038e-06,0.0,0.0001213913055835,0.0,0.0,6.35799503326416,0.0,0.0,0.0,0.2793520390987396,4.0,0.0,1.0
300300,293.1622314453125,297.1499938964844,293.1499938964844,0.0336396060883998,-1123.9779052734375,304.151123046875,0.8012718558311462,0.0790577977895736,0.0714256688952446,293.1900939941406,297.1499938964844,293.1499938964844,0.0653348118066787,-1740.6956787109375,304.1535949707031,0.9098212718963624,0.1162970662117004,0.1105951741337776,293.1711730957031,297.1499938964844,293.1499938964844,0.0663954615592956,-1300.3258056640625,304.1519775390625,0.9137271046638488,0.1177411898970604,0.0826265662908554,293.1753845214844,297.1499938964844,293.1499938964844,0.0793044343590736,-2005.8712158203125,304.1523132324219,0.9599391222000122,0.1341969519853592,0.1274558752775192,293.3140869140625,297.1499938964844,293.1499938964844,0.0013229114701971,-502.00482177734375,293.0029296875,0.6887155175209045,0.050000000745058,0.2260574698448181,291.1607360839844,291.1499938964844,271.6913452148437,271.1357116699219,284.0030212402344,293.3141784667969,291.1606750488281,1.0,0.1445993334054947,0.9932734966278076,0.9932734966278076,1.0,1.0,-0.7418310642242432,0.3197017610073089,0.4221293032169342,0.1219502985477447,0.0,0.0,0.2217118889093399,25.87455368041992,25.0,-0.2670675218105316,-5358.97998046875,36.90171051025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028869628906,305.2220153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.650390625,18000.0,0.0,0.0,0.1193412393331527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584834605455398,0.1584877669811248,-4.311379143473459e-06,0.0,0.0001211161870742,0.0,0.0,6.338630676269531,0.0,0.0,0.0,0.2792761623859405,4.0,0.0,1.0
300360,293.1620483398437,297.1499938964844,293.1499938964844,0.0335395000874996,-1122.313720703125,304.1510925292969,0.8012452721595764,0.0789414048194885,0.0713195726275444,293.1896667480469,297.1499938964844,293.1499938964844,0.0649934783577919,-1734.384033203125,304.153564453125,0.9090691208839417,0.1158754527568817,0.1101937517523765,293.1710205078125,297.1499938964844,293.1499938964844,0.0662056058645248,-1297.7208251953125,304.1519775390625,0.9135127067565918,0.1175052225589752,0.0824606046080589,293.1752014160156,297.1499938964844,293.1499938964844,0.0790833309292793,-2001.594970703125,304.1522827148437,0.95968759059906,0.133910596370697,0.127183511853218,293.3135986328125,297.1499938964844,293.1499938964844,0.0013033660361543,-494.5892333984375,292.97576904296875,0.689053475856781,0.050000000745058,0.2260545045137405,291.16064453125,291.1499938964844,271.701904296875,271.1463317871094,284.0076599121094,293.3136901855469,291.1606140136719,1.0,0.1443962007761001,0.9933466911315918,0.9933466911315918,1.0,1.0,-0.7406923770904541,0.3191972970962524,0.4214950501918793,0.1217403411865234,0.0,0.0,0.2210101038217544,25.848678588867188,25.0,-0.2183660417795181,-5347.30078125,36.74154281616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29901123046875,305.2137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.615234375,18000.0,0.0,0.0,0.119079016149044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580525934696197,0.1580569148063659,-4.3105537770316005e-06,0.0,0.0001208500616485,0.0,0.0,6.319448471069336,0.0,0.0,0.0,0.2792010605335235,4.0,0.0,1.0
300420,293.1616516113281,297.1499938964844,293.1499938964844,0.0333444029092788,-1119.06640625,304.15106201171875,0.8010953068733215,0.0787142962217331,0.0711127743124961,293.1888122558594,297.1499938964844,293.1499938964844,0.0643191933631897,-1721.9400634765625,304.15350341796875,0.9074636697769164,0.1150441765785217,0.1094026714563369,293.1706848144531,297.1499938964844,293.1499938964844,0.0658297315239906,-1292.568603515625,304.1519470214844,0.9129522442817688,0.1170386597514152,0.0821326524019241,293.17486572265625,297.1499938964844,293.1499938964844,0.0786453709006309,-1993.1297607421875,304.1522521972656,0.9590529799461364,0.1333439648151397,0.1266447603702545,293.3126220703125,297.1499938964844,293.1499938964844,0.0012644537491723,-479.8248291015625,292.9217224121094,0.6896272301673889,0.050000000745058,0.2260494977235794,291.1605529785156,291.1499938964844,271.7230529785156,271.16748046875,284.0170288085937,293.3127136230469,291.1605224609375,1.0,0.1440065205097198,0.9934930205345154,0.9934930205345154,1.0,1.0,-0.7384486198425293,0.3182016015052795,0.4202469885349273,0.1213314533233642,0.0,0.0,0.2196119278669357,25.80226325988769,25.0,-0.1262794435024261,-5324.18896484375,36.43293380737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2913513183594,305.1972961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5625,18000.0,0.0,0.0,0.1185769662261009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571985632181167,0.1572028696537017,-4.308925326768076e-06,0.0,0.0001203405408887,0.0,0.0,6.281474590301514,0.0,0.0,0.0,0.2790524363517761,4.0,0.0,1.0
