time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300480,293.1616516113281,297.1499938964844,293.1499938964844,0.0333444029092788,-1119.06640625,304.15106201171875,0.8010953068733215,0.0787142962217331,0.0711127743124961,293.1888122558594,297.1499938964844,293.1499938964844,0.0643191933631897,-1721.9400634765625,304.15350341796875,0.9074636697769164,0.1150441765785217,0.1094026714563369,293.1706848144531,297.1499938964844,293.1499938964844,0.0658297315239906,-1292.568603515625,304.1519470214844,0.9129522442817688,0.1170386597514152,0.0821326524019241,293.17486572265625,297.1499938964844,293.1499938964844,0.0786453709006309,-1993.1297607421875,304.1522521972656,0.9590529799461364,0.1333439648151397,0.1266447603702545,293.3126220703125,297.1499938964844,293.1499938964844,0.0012644537491723,-479.8248291015625,292.9217224121094,0.6896272301673889,0.050000000745058,0.2260494977235794,291.1605529785156,291.1499938964844,271.7230529785156,271.16748046875,284.0170288085937,293.3127136230469,291.1605224609375,1.0,0.1440065205097198,0.9934930205345154,0.9934930205345154,1.0,1.0,-0.7384486198425293,0.3182016015052795,0.4202469885349273,0.1213314533233642,0.0,0.0,0.2196119278669357,25.80226325988769,25.0,-0.1262794435024261,-5324.18896484375,36.43293380737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2913513183594,305.1972961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5625,18000.0,0.0,0.0,0.1185769662261009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571985632181167,0.1572028696537017,-4.308925326768076e-06,0.0,0.0001203405408887,0.0,0.0,6.281474590301514,0.0,0.0,0.0,0.2790524363517761,4.0,0.0,1.0
300540,293.1612854003906,297.1499938964844,293.1499938964844,0.0331552773714065,-1115.9129638671875,304.1510314941406,0.8008391857147217,0.0784937739372253,0.0709122493863105,293.18798828125,297.1499938964844,293.1499938964844,0.0636544227600097,-1709.7032470703125,304.1534423828125,0.9057568907737732,0.1142266914248466,0.1086252033710479,293.1703796386719,297.1499938964844,293.1499938964844,0.0654582977294921,-1287.484130859375,304.15191650390625,0.9122480154037476,0.1165784001350402,0.0818093568086624,293.17449951171875,297.1499938964844,293.1499938964844,0.0782123431563377,-1984.7674560546875,304.1522216796875,0.9582714438438416,0.1327844411134719,0.1261131018400192,293.3116455078125,297.1499938964844,293.1499938964844,0.0012257650960236,-465.1442260742188,292.8680419921875,0.6900877356529236,0.050000000745058,0.2260455191135406,291.1604919433594,291.1499938964844,271.74432373046875,271.1885681152344,284.0264587402344,293.3117370605469,291.1604919433594,1.0,0.1436354219913482,0.993639349937439,0.993639349937439,1.0,1.0,-0.7362440228462219,0.3172216713428497,0.4190223217010498,0.1209344565868377,0.0,0.0,0.2182144224643707,25.76172065734864,25.0,-0.0401575416326522,-5301.3779296875,36.13763046264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840881347656,305.1810913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.52734375,18000.0,0.0,0.0,0.118099108338356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156350702047348,0.156355008482933,-4.307317794882692e-06,0.0,0.0001198555837618,0.0,0.0,6.243838787078857,0.0,0.0,0.0,0.278905302286148,4.0,0.0,1.0
300600,293.1612854003906,297.1499938964844,293.1499938964844,0.0331552773714065,-1115.9129638671875,304.1510314941406,0.8008391857147217,0.0784937739372253,0.0709122493863105,293.18798828125,297.1499938964844,293.1499938964844,0.0636544227600097,-1709.7032470703125,304.1534423828125,0.9057568907737732,0.1142266914248466,0.1086252033710479,293.1703796386719,297.1499938964844,293.1499938964844,0.0654582977294921,-1287.484130859375,304.15191650390625,0.9122480154037476,0.1165784001350402,0.0818093568086624,293.17449951171875,297.1499938964844,293.1499938964844,0.0782123431563377,-1984.7674560546875,304.1522216796875,0.9582714438438416,0.1327844411134719,0.1261131018400192,293.3116455078125,297.1499938964844,293.1499938964844,0.0012257650960236,-465.1442260742188,292.8680419921875,0.6900877356529236,0.050000000745058,0.2260455191135406,291.1604919433594,291.1499938964844,271.74432373046875,271.1885681152344,284.0264587402344,293.3117370605469,291.1604919433594,1.0,0.1436354219913482,0.993639349937439,0.993639349937439,1.0,1.0,-0.7362440228462219,0.3172216713428497,0.4190223217010498,0.1209344565868377,0.0,0.0,0.2182144224643707,25.76172065734864,25.0,-0.0401575416326522,-5301.3779296875,36.13763046264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840881347656,305.1810913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.52734375,18000.0,0.0,0.0,0.118099108338356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156350702047348,0.156355008482933,-4.307317794882692e-06,0.0,0.0001198555837618,0.0,0.0,6.243838787078857,0.0,0.0,0.0,0.278905302286148,4.0,0.0,1.0
300660,293.16094970703125,297.1499938964844,293.1499938964844,0.0329718105494976,-1112.8486328125,304.1510009765625,0.8004866242408752,0.0782794579863548,0.0707176625728607,293.1872253417969,297.1499938964844,293.1499938964844,0.0629985630512237,-1697.6617431640625,304.15338134765625,0.903969705104828,0.1134221255779266,0.1078605353832244,293.1700744628906,297.1499938964844,293.1499938964844,0.0650911405682563,-1282.4647216796875,304.1518859863281,0.9114149808883668,0.116124153137207,0.081490509212017,293.1741638183594,297.1499938964844,293.1499938964844,0.0777840986847877,-1976.504638671875,304.1521911621094,0.9573540687561036,0.1322317570447921,0.1255882680416107,293.3106994628906,297.1499938964844,293.1499938964844,0.0011873118346557,-450.552001953125,292.8147277832031,0.69044429063797,0.050000000745058,0.2260424494743347,291.1605224609375,291.1499938964844,271.765625,271.20947265625,284.03594970703125,293.310791015625,291.1605224609375,1.0,0.143281415104866,0.9937899112701416,0.9937899112701416,1.0,1.0,-0.7340765595436096,0.3162575364112854,0.4178189933300018,0.1205468773841857,0.0,0.0,0.2168114930391311,25.72649383544922,25.0,0.0299672111868858,-5278.85693359375,35.85457229614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277587890625,305.1651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51171875,18000.0,0.0,0.0,0.1176415011286735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555050164461136,0.1555093228816986,-4.305723905417835e-06,0.0,0.0001193911739392,0.0,0.0,6.206362724304199,0.0,0.0,0.0,0.2787589132785797,4.0,0.0,1.0
300720,293.16094970703125,297.1499938964844,293.1499938964844,0.0329718105494976,-1112.8486328125,304.1510009765625,0.8004866242408752,0.0782794579863548,0.0707176625728607,293.1872253417969,297.1499938964844,293.1499938964844,0.0629985630512237,-1697.6617431640625,304.15338134765625,0.903969705104828,0.1134221255779266,0.1078605353832244,293.1700744628906,297.1499938964844,293.1499938964844,0.0650911405682563,-1282.4647216796875,304.1518859863281,0.9114149808883668,0.116124153137207,0.081490509212017,293.1741638183594,297.1499938964844,293.1499938964844,0.0777840986847877,-1976.504638671875,304.1521911621094,0.9573540687561036,0.1322317570447921,0.1255882680416107,293.3106994628906,297.1499938964844,293.1499938964844,0.0011873118346557,-450.552001953125,292.8147277832031,0.69044429063797,0.050000000745058,0.2260424494743347,291.1605224609375,291.1499938964844,271.765625,271.20947265625,284.03594970703125,293.310791015625,291.1605224609375,1.0,0.143281415104866,0.9937899112701416,0.9937899112701416,1.0,1.0,-0.7340765595436096,0.3162575364112854,0.4178189933300018,0.1205468773841857,0.0,0.0,0.2168114930391311,25.72649383544922,25.0,0.0299672111868858,-5278.85693359375,35.85457229614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277587890625,305.1651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51171875,18000.0,0.0,0.0,0.1176415011286735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555050164461136,0.1555093228816986,-4.305723905417835e-06,0.0,0.0001193911739392,0.0,0.0,6.206362724304199,0.0,0.0,0.0,0.2787589132785797,4.0,0.0,1.0
300780,293.1606140136719,297.1499938964844,293.1499938964844,0.0327934473752975,-1109.86474609375,304.15093994140625,0.8000515699386597,0.078070692718029,0.0705283507704734,293.1864929199219,297.1499938964844,293.1499938964844,0.0623504929244518,-1685.7939453125,304.1533508300781,0.9021254181861876,0.1126289740204811,0.1071071401238441,293.1697692871094,297.1499938964844,293.1499938964844,0.0647278353571891,-1277.5047607421875,304.15185546875,0.9104740619659424,0.1156753003597259,0.0811756551265716,293.1738586425781,297.1499938964844,293.1499938964844,0.0773601979017257,-1968.3333740234373,304.15216064453125,0.9563177824020386,0.1316852420568466,0.1250695586204528,293.3097229003906,297.1499938964844,293.1499938964844,0.0011490823235362,-436.0441284179688,292.7617492675781,0.6907112002372742,0.050000000745058,0.226040169596672,291.1605529785156,291.1499938964844,271.7869567871094,271.230224609375,284.0454406738281,293.3098449707031,291.1605834960937,1.0,0.1429422199726104,0.9939404726028442,0.9939404726028442,1.0,1.0,-0.7319420576095581,0.3153083026409149,0.4166337251663208,0.1201655343174934,0.0,0.0,0.2153993397951126,25.69579124450684,25.0,0.079375147819519,-5256.6123046875,35.58218002319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720031738281,305.1496276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.505859375,18000.0,0.0,0.0,0.1171984896063804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546588242053985,0.1546631306409835,-4.304136382415891e-06,0.0,0.0001189415634144,0.0,0.0,6.168924331665039,0.0,0.0,0.0,0.2786128222942352,4.0,0.0,1.0
300840,293.1606140136719,297.1499938964844,293.1499938964844,0.0327934473752975,-1109.86474609375,304.15093994140625,0.8000515699386597,0.078070692718029,0.0705283507704734,293.1864929199219,297.1499938964844,293.1499938964844,0.0623504929244518,-1685.7939453125,304.1533508300781,0.9021254181861876,0.1126289740204811,0.1071071401238441,293.1697692871094,297.1499938964844,293.1499938964844,0.0647278353571891,-1277.5047607421875,304.15185546875,0.9104740619659424,0.1156753003597259,0.0811756551265716,293.1738586425781,297.1499938964844,293.1499938964844,0.0773601979017257,-1968.3333740234373,304.15216064453125,0.9563177824020386,0.1316852420568466,0.1250695586204528,293.3097229003906,297.1499938964844,293.1499938964844,0.0011490823235362,-436.0441284179688,292.7617492675781,0.6907112002372742,0.050000000745058,0.226040169596672,291.1605529785156,291.1499938964844,271.7869567871094,271.230224609375,284.0454406738281,293.3098449707031,291.1605834960937,1.0,0.1429422199726104,0.9939404726028442,0.9939404726028442,1.0,1.0,-0.7319420576095581,0.3153083026409149,0.4166337251663208,0.1201655343174934,0.0,0.0,0.2153993397951126,25.69579124450684,25.0,0.079375147819519,-5256.6123046875,35.58218002319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720031738281,305.1496276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.505859375,18000.0,0.0,0.0,0.1171984896063804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546588242053985,0.1546631306409835,-4.304136382415891e-06,0.0,0.0001189415634144,0.0,0.0,6.168924331665039,0.0,0.0,0.0,0.2786128222942352,4.0,0.0,1.0
300900,293.1604309082031,297.1499938964844,293.1499938964844,0.0327060855925083,-1108.4013671875,304.15093994140625,0.7998061776161194,0.0779682770371437,0.0704355612397193,293.1861267089844,297.1499938964844,293.1499938964844,0.0620291754603385,-1679.9212646484375,304.1533203125,0.9011760354042052,0.1122364029288292,0.1067343950271606,293.16961669921875,297.1499938964844,293.1499938964844,0.0645475685596466,-1275.046142578125,304.15185546875,0.9099678993225098,0.1154527962207794,0.081019639968872,293.1736755371094,297.1499938964844,293.1499938964844,0.0771498084068298,-1964.2808837890625,304.15216064453125,0.9557586312294006,0.1314141899347305,0.1248123943805694,293.30926513671875,297.1499938964844,293.1499938964844,0.0011300577316433,-428.8243103027344,292.73541259765625,0.6908141374588013,0.050000000745058,0.2260392904281616,291.1606140136719,291.1499938964844,271.797607421875,271.2405090332031,284.0501708984375,293.3093566894531,291.1606140136719,1.0,0.142777681350708,0.9940157532691956,0.9940157532691956,1.0,1.0,-0.7308863997459412,0.314839243888855,0.4160471558570862,0.1199763268232345,0.0,0.0,0.2146890759468078,25.68196678161621,25.0,0.0958101972937583,-5245.59326171875,35.44965744018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696228027344,305.1420288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.505859375,18000.0,0.0,0.0,0.1169809624552726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542350202798843,0.1542393267154693,-4.303343757783296e-06,0.0,0.0001187208035844,0.0,0.0,6.150196075439453,0.0,0.0,0.0,0.278539776802063,4.0,0.0,1.0
300960,293.1602783203125,297.1499938964844,293.1499938964844,0.032619871199131,-1106.9560546875,304.15093994140625,0.7995439171791077,0.0778670981526374,0.0703439339995384,293.185791015625,297.1499938964844,293.1499938964844,0.061709564179182,-1674.0872802734375,304.1532897949219,0.9002072811126709,0.1118463575839996,0.1063641235232353,293.16949462890625,297.1499938964844,293.1499938964844,0.064368188381195,-1272.601318359375,304.15185546875,0.9094407558441162,0.1152314990758895,0.0808645188808441,293.17352294921875,297.1499938964844,293.1499938964844,0.0769404172897338,-1960.2496337890625,304.15216064453125,0.9551741480827332,0.1311445236206054,0.1245566084980964,293.30877685546875,297.1499938964844,293.1499938964844,0.0011110866907984,-421.624755859375,292.7091369628906,0.6908983588218689,0.050000000745058,0.2260385900735855,291.16064453125,291.1499938964844,271.8082580566406,271.250732421875,284.05487060546875,293.30889892578125,291.16064453125,1.0,0.142616257071495,0.994093656539917,0.994093656539917,1.0,1.0,-0.7298380732536316,0.3143739402294159,0.4154641330242157,0.119787573814392,0.0,0.0,0.2139758616685867,25.669063568115234,25.0,0.105980634689331,-5234.6435546875,35.31940078735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675170898437,305.1345520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1167651861906051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538106054067611,0.1538149118423462,-4.302551587898051e-06,0.0,0.0001185018190881,0.0,0.0,6.131454944610596,0.0,0.0,0.0,0.2784667015075683,4.0,0.0,1.0
301020,293.15997314453125,297.1499938964844,293.1499938964844,0.0324508473277092,-1104.1195068359375,304.1509094238281,0.7989729642868042,0.0776683390140533,0.0701640993356704,293.18511962890625,297.1499938964844,293.1499938964844,0.061075322329998,-1662.5328369140625,304.1532592773437,0.8982165455818176,0.1110735908150672,0.1056307554244995,293.1692199707031,297.1499938964844,293.1499938964844,0.0640120357275009,-1267.7525634765625,304.1518249511719,0.9083297252655028,0.1147924289107322,0.0805568546056747,293.1732482910156,297.1499938964844,293.1499938964844,0.0765246078372001,-1952.2503662109373,304.1521301269531,0.9539337158203124,0.1306092441082,0.124049037694931,293.307861328125,297.1499938964844,293.1499938964844,0.0010733207454904,-407.2925109863281,292.65679931640625,0.6910147070884705,0.050000000745058,0.2260376214981079,291.16070556640625,291.1499938964844,271.8294982910156,271.2709655761719,284.064208984375,293.3079528808594,291.1607360839844,1.0,0.1423021703958511,0.99424946308136,0.99424946308136,1.0,1.0,-0.7277625203132629,0.3134546279907226,0.4143079221248626,0.1194099783897399,0.0,0.0,0.2125410884618759,25.64580726623535,25.0,0.1088656634092331,-5212.95703125,35.06529235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26416015625,305.11993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.509765625,18000.0,0.0,0.0,0.1163365319371223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529600918292999,0.1529643833637237,-4.300967702874914e-06,0.0,0.0001180667968583,0.0,0.0,6.093940258026123,0.0,0.0,0.0,0.2783204615116119,4.0,0.0,1.0
301080,293.15997314453125,297.1499938964844,293.1499938964844,0.0324508473277092,-1104.1195068359375,304.1509094238281,0.7989729642868042,0.0776683390140533,0.0701640993356704,293.18511962890625,297.1499938964844,293.1499938964844,0.061075322329998,-1662.5328369140625,304.1532592773437,0.8982165455818176,0.1110735908150672,0.1056307554244995,293.1692199707031,297.1499938964844,293.1499938964844,0.0640120357275009,-1267.7525634765625,304.1518249511719,0.9083297252655028,0.1147924289107322,0.0805568546056747,293.1732482910156,297.1499938964844,293.1499938964844,0.0765246078372001,-1952.2503662109373,304.1521301269531,0.9539337158203124,0.1306092441082,0.124049037694931,293.307861328125,297.1499938964844,293.1499938964844,0.0010733207454904,-407.2925109863281,292.65679931640625,0.6910147070884705,0.050000000745058,0.2260376214981079,291.16070556640625,291.1499938964844,271.8294982910156,271.2709655761719,284.064208984375,293.3079528808594,291.1607360839844,1.0,0.1423021703958511,0.99424946308136,0.99424946308136,1.0,1.0,-0.7277625203132629,0.3134546279907226,0.4143079221248626,0.1194099783897399,0.0,0.0,0.2125410884618759,25.64580726623535,25.0,0.1088656634092331,-5212.95703125,35.06529235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26416015625,305.11993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.509765625,18000.0,0.0,0.0,0.1163365319371223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529600918292999,0.1529643833637237,-4.300967702874914e-06,0.0,0.0001180667968583,0.0,0.0,6.093940258026123,0.0,0.0,0.0,0.2783204615116119,4.0,0.0,1.0
301140,293.1596984863281,297.1499938964844,293.1499938964844,0.0322859548032283,-1101.34814453125,304.15087890625,0.7983487844467163,0.0774738937616348,0.0699883326888084,293.1845092773437,297.1499938964844,293.1499938964844,0.0604469552636146,-1651.115478515625,304.1532287597656,0.8961646556854248,0.1103095486760139,0.1049059703946113,293.1689758300781,297.1499938964844,293.1499938964844,0.0636590495705604,-1262.9537353515625,304.1517944335937,0.9071572422981262,0.1143575757741928,0.0802522897720336,293.1729431152344,297.1499938964844,293.1499938964844,0.0761123970150947,-1944.329345703125,304.152099609375,0.95260888338089,0.1300788670778274,0.123546302318573,293.3069152832031,297.1499938964844,293.1499938964844,0.0010357799474149,-393.0459899902344,292.60479736328125,0.6910707950592041,0.050000000745058,0.2260371744632721,291.1607971191406,291.1499938964844,271.8506774902344,271.2908935546875,284.07342529296875,293.3070068359375,291.1607971191406,1.0,0.1419982314109802,0.9944052696228028,0.9944052696228028,1.0,1.0,-0.7257124185562134,0.3125501871109009,0.4131622612476349,0.1190293133258819,0.0,0.0,0.2110978662967682,25.62545585632324,25.0,0.0923653542995452,-5191.56005859375,34.81873321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26190185546875,305.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.505859375,18000.0,0.0,0.0,0.1159082651138305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521087288856506,0.1521130353212356,-4.299386091588531e-06,0.0,0.0001176321529783,0.0,0.0,6.056443691253662,0.0,0.0,0.0,0.2781743705272674,4.0,0.0,1.0
301200,293.1596984863281,297.1499938964844,293.1499938964844,0.0322859548032283,-1101.34814453125,304.15087890625,0.7983487844467163,0.0774738937616348,0.0699883326888084,293.1845092773437,297.1499938964844,293.1499938964844,0.0604469552636146,-1651.115478515625,304.1532287597656,0.8961646556854248,0.1103095486760139,0.1049059703946113,293.1689758300781,297.1499938964844,293.1499938964844,0.0636590495705604,-1262.9537353515625,304.1517944335937,0.9071572422981262,0.1143575757741928,0.0802522897720336,293.1729431152344,297.1499938964844,293.1499938964844,0.0761123970150947,-1944.329345703125,304.152099609375,0.95260888338089,0.1300788670778274,0.123546302318573,293.3069152832031,297.1499938964844,293.1499938964844,0.0010357799474149,-393.0459899902344,292.60479736328125,0.6910707950592041,0.050000000745058,0.2260371744632721,291.1607971191406,291.1499938964844,271.8506774902344,271.2908935546875,284.07342529296875,293.3070068359375,291.1607971191406,1.0,0.1419982314109802,0.9944052696228028,0.9944052696228028,1.0,1.0,-0.7257124185562134,0.3125501871109009,0.4131622612476349,0.1190293133258819,0.0,0.0,0.2110978662967682,25.62545585632324,25.0,0.0923653542995452,-5191.56005859375,34.81873321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26190185546875,305.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.505859375,18000.0,0.0,0.0,0.1159082651138305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521087288856506,0.1521130353212356,-4.299386091588531e-06,0.0,0.0001176321529783,0.0,0.0,6.056443691253662,0.0,0.0,0.0,0.2781743705272674,4.0,0.0,1.0
301260,293.159423828125,297.1499938964844,293.1499938964844,0.0321246013045311,-1098.632568359375,304.1508483886719,0.7976803779602051,0.0772830247879028,0.0698159858584404,293.1839294433594,297.1499938964844,293.1499938964844,0.0598234310746192,-1639.8153076171875,304.1531982421875,0.8940615653991699,0.1095528379082679,0.104188397526741,293.1687316894531,297.1499938964844,293.1499938964844,0.0633087679743766,-1258.1986083984375,304.1517944335937,0.9059383869171144,0.113926276564598,0.0799503475427627,293.1726989746094,297.1499938964844,293.1499938964844,0.0757033005356788,-1936.4766845703125,304.152099609375,0.9512113332748412,0.1295526325702667,0.123047687113285,293.3059997558594,297.1499938964844,293.1499938964844,0.0009984538191929,-378.8813171386719,292.5530700683594,0.6910768151283264,0.050000000745058,0.2260371595621109,291.16082763671875,291.1499938964844,271.8717041015625,271.3104553222656,284.0824279785156,293.3060913085937,291.16082763671875,1.0,0.1417026817798614,0.9945666193962096,0.9945666193962096,1.0,1.0,-0.7236835360527039,0.3116598129272461,0.4120237231254577,0.118642546236515,0.0,0.0,0.209650456905365,25.607458114624023,25.0,0.0588629283010959,-5170.451171875,34.57853698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605285644531,305.09197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.1154778897762298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512588709592819,0.1512631773948669,-4.297809482523007e-06,0.0,0.0001171953772427,0.0,0.0,6.019065380096436,0.0,0.0,0.0,0.2780288457870483,4.0,0.0,1.0
301320,293.159423828125,297.1499938964844,293.1499938964844,0.0321246013045311,-1098.632568359375,304.1508483886719,0.7976803779602051,0.0772830247879028,0.0698159858584404,293.1839294433594,297.1499938964844,293.1499938964844,0.0598234310746192,-1639.8153076171875,304.1531982421875,0.8940615653991699,0.1095528379082679,0.104188397526741,293.1687316894531,297.1499938964844,293.1499938964844,0.0633087679743766,-1258.1986083984375,304.1517944335937,0.9059383869171144,0.113926276564598,0.0799503475427627,293.1726989746094,297.1499938964844,293.1499938964844,0.0757033005356788,-1936.4766845703125,304.152099609375,0.9512113332748412,0.1295526325702667,0.123047687113285,293.3059997558594,297.1499938964844,293.1499938964844,0.0009984538191929,-378.8813171386719,292.5530700683594,0.6910768151283264,0.050000000745058,0.2260371595621109,291.16082763671875,291.1499938964844,271.8717041015625,271.3104553222656,284.0824279785156,293.3060913085937,291.16082763671875,1.0,0.1417026817798614,0.9945666193962096,0.9945666193962096,1.0,1.0,-0.7236835360527039,0.3116598129272461,0.4120237231254577,0.118642546236515,0.0,0.0,0.209650456905365,25.607458114624023,25.0,0.0588629283010959,-5170.451171875,34.57853698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605285644531,305.09197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.1154778897762298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512588709592819,0.1512631773948669,-4.297809482523007e-06,0.0,0.0001171953772427,0.0,0.0,6.019065380096436,0.0,0.0,0.0,0.2780288457870483,4.0,0.0,1.0
301380,293.1591796875,297.1499938964844,293.1499938964844,0.0319666601717472,-1095.970703125,304.1508178710937,0.7969702482223511,0.0770955607295036,0.0696468576788902,293.18341064453125,297.1499938964844,293.1499938964844,0.059204488992691,-1628.62744140625,304.1531677246094,0.8919108510017395,0.1088030859827995,0.1034776866436004,293.16851806640625,297.1499938964844,293.1499938964844,0.0629610866308212,-1253.48583984375,304.1517639160156,0.9046797752380372,0.1134983375668525,0.0796508863568306,293.17242431640625,297.1499938964844,293.1499938964844,0.0752972140908241,-1928.6910400390625,304.1520690917969,0.9497437477111816,0.1290303468704223,0.1225529983639717,293.3050842285156,297.1499938964844,293.1499938964844,0.0009613490547053,-364.8011169433594,292.5016174316406,0.6910353302955627,0.050000000745058,0.2260375618934631,291.16082763671875,291.1499938964844,271.8926086425781,271.3296203613281,284.0912170410156,293.30517578125,291.16082763671875,1.0,0.1414149701595306,0.994727909564972,0.994727909564972,1.0,1.0,-0.7216750979423523,0.3107845187187195,0.4108905494213104,0.1182461604475975,0.0,0.0,0.2082041352987289,25.591629028320312,25.0,0.0118802487850189,-5149.65966796875,34.34431457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2598876953125,305.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46875,18000.0,0.0,0.0,0.1150436848402023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504134386777877,0.1504177302122116,-4.296244696888607e-06,0.0,0.0001167547161458,0.0,0.0,5.981934070587158,0.0,0.0,0.0,0.2778842747211456,4.0,0.0,1.0
301440,293.1591796875,297.1499938964844,293.1499938964844,0.0319666601717472,-1095.970703125,304.1508178710937,0.7969702482223511,0.0770955607295036,0.0696468576788902,293.18341064453125,297.1499938964844,293.1499938964844,0.059204488992691,-1628.62744140625,304.1531677246094,0.8919108510017395,0.1088030859827995,0.1034776866436004,293.16851806640625,297.1499938964844,293.1499938964844,0.0629610866308212,-1253.48583984375,304.1517639160156,0.9046797752380372,0.1134983375668525,0.0796508863568306,293.17242431640625,297.1499938964844,293.1499938964844,0.0752972140908241,-1928.6910400390625,304.1520690917969,0.9497437477111816,0.1290303468704223,0.1225529983639717,293.3050842285156,297.1499938964844,293.1499938964844,0.0009613490547053,-364.8011169433594,292.5016174316406,0.6910353302955627,0.050000000745058,0.2260375618934631,291.16082763671875,291.1499938964844,271.8926086425781,271.3296203613281,284.0912170410156,293.30517578125,291.16082763671875,1.0,0.1414149701595306,0.994727909564972,0.994727909564972,1.0,1.0,-0.7216750979423523,0.3107845187187195,0.4108905494213104,0.1182461604475975,0.0,0.0,0.2082041352987289,25.591629028320312,25.0,0.0118802487850189,-5149.65966796875,34.34431457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2598876953125,305.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46875,18000.0,0.0,0.0,0.1150436848402023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504134386777877,0.1504177302122116,-4.296244696888607e-06,0.0,0.0001167547161458,0.0,0.0,5.981934070587158,0.0,0.0,0.0,0.2778842747211456,4.0,0.0,1.0
301500,293.1590576171875,297.1499938964844,293.1499938964844,0.0318887718021869,-1094.6568603515625,304.1508178710937,0.7966016530990601,0.0770028606057167,0.0695632994174957,293.18316650390625,297.1499938964844,293.1499938964844,0.0588964149355888,-1623.0694580078125,304.15313720703125,0.8908199071884155,0.1084303706884384,0.1031244769692421,293.1683959960937,297.1499938964844,293.1499938964844,0.0627880692481994,-1251.14306640625,304.1517639160156,0.90403950214386,0.1132854223251342,0.0795019343495369,293.1723022460937,297.1499938964844,293.1499938964844,0.0750951245427131,-1924.81982421875,304.1520690917969,0.9489865303039552,0.1287704408168792,0.1223068907856941,293.3046264648437,297.1499938964844,293.1499938964844,0.0009428708581253,-357.78936767578125,292.4759521484375,0.6909993886947632,0.050000000745058,0.2260378897190094,291.16082763671875,291.1499938964844,271.9029846191406,271.3390197753906,284.0954895019531,293.3047180175781,291.16082763671875,1.0,0.1412735730409622,0.994808554649353,0.994808554649353,1.0,1.0,-0.7206770777702332,0.3103521168231964,0.4103249907493591,0.1180436611175537,0.0,0.0,0.2074829190969467,25.584392547607425,25.0,-0.0149934953078627,-5139.3818359375,34.2291145324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597961425781,305.0718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.1148250997066497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499932557344436,0.1499975472688675,-4.29546662417124e-06,0.0,0.0001165328794741,0.0,0.0,5.963497638702393,0.0,0.0,0.0,0.2778125405311584,4.0,0.0,1.0
301560,293.158935546875,297.1499938964844,293.1499938964844,0.0318116173148155,-1093.3543701171875,304.1508178710937,0.7962237000465393,0.0769108831882476,0.0694804117083549,293.18292236328125,297.1499938964844,293.1499938964844,0.0585892722010612,-1617.5355224609375,304.15313720703125,0.8897184729576111,0.1080591306090354,0.1027727127075195,293.1683044433594,297.1499938964844,293.1499938964844,0.0626155957579612,-1248.8095703125,304.1517639160156,0.9033923149108888,0.1130731925368309,0.0793535038828849,293.17218017578125,297.1499938964844,293.1499938964844,0.0748936831951141,-1920.96337890625,304.15203857421875,0.948213279247284,0.128511369228363,0.1220616176724433,293.3041687011719,297.1499938964844,293.1499938964844,0.0009244488901458,-350.799072265625,292.45037841796875,0.6909529566764832,0.050000000745058,0.2260383069515228,291.1607971191406,291.1499938964844,271.9132995605469,271.34832763671875,284.0997009277344,293.3042907714844,291.1607971191406,1.0,0.1411338448524475,0.9948928356170654,0.9948928356170654,1.0,1.0,-0.7196834683418274,0.3099236190319061,0.4097598493099212,0.1178375706076622,0.0,0.0,0.2067642211914062,25.577608108520508,25.0,-0.0443836897611618,-5129.19189453125,34.115196228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597961425781,305.0653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4296875,18000.0,0.0,0.0,0.1146054342389106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495754271745681,0.149579718708992,-4.294694008422084e-06,0.0,0.0001163099441328,0.0,0.0,5.9451775550842285,0.0,0.0,0.0,0.2777412533760071,4.0,0.0,1.0
301620,293.1587219238281,297.1499938964844,293.1499938964844,0.0316593721508979,-1090.7818603515625,304.1507873535156,0.7954413890838623,0.0767288580536842,0.0693164989352226,293.18243408203125,297.1499938964844,293.1499938964844,0.0579775124788284,-1606.5347900390625,304.1531066894531,0.8874860405921936,0.1073206737637519,0.1020731925964355,293.1680908203125,297.1499938964844,293.1499938964844,0.062272161245346,-1244.168212890625,304.1517333984375,0.9020772576332092,0.1126506552100181,0.0790580585598945,293.1719665527344,297.1499938964844,293.1499938964844,0.0744925737380981,-1913.291748046875,304.15203857421875,0.946620523929596,0.1279955357313156,0.1215733736753463,293.30328369140625,297.1499938964844,293.1499938964844,0.0008877842919901,-336.886962890625,292.3994445800781,0.6908305883407593,0.050000000745058,0.2260394096374511,291.1607360839844,291.1499938964844,271.93377685546875,271.3665771484375,284.1078491210937,293.3033752441406,291.16070556640625,1.0,0.1408589780330658,0.9950613379478456,0.9950613379478456,1.0,1.0,-0.7177081108093262,0.3090784847736358,0.4086296558380127,0.1174128800630569,0.0,0.0,0.2053382694721222,25.56528854370117,25.0,-0.1051822379231453,-5109.09033203125,33.89093780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2600402832031,305.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.380859375,18000.0,0.0,0.0,0.114163339138031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487490236759185,0.1487533152103424,-4.293167876312509e-06,0.0,0.0001158612794824,0.0,0.0,5.908980369567871,0.0,0.0,0.0,0.2776003777980804,4.0,0.0,1.0
301680,293.1587219238281,297.1499938964844,293.1499938964844,0.0316593721508979,-1090.7818603515625,304.1507873535156,0.7954413890838623,0.0767288580536842,0.0693164989352226,293.18243408203125,297.1499938964844,293.1499938964844,0.0579775124788284,-1606.5347900390625,304.1531066894531,0.8874860405921936,0.1073206737637519,0.1020731925964355,293.1680908203125,297.1499938964844,293.1499938964844,0.062272161245346,-1244.168212890625,304.1517333984375,0.9020772576332092,0.1126506552100181,0.0790580585598945,293.1719665527344,297.1499938964844,293.1499938964844,0.0744925737380981,-1913.291748046875,304.15203857421875,0.946620523929596,0.1279955357313156,0.1215733736753463,293.30328369140625,297.1499938964844,293.1499938964844,0.0008877842919901,-336.886962890625,292.3994445800781,0.6908305883407593,0.050000000745058,0.2260394096374511,291.1607360839844,291.1499938964844,271.93377685546875,271.3665771484375,284.1078491210937,293.3033752441406,291.16070556640625,1.0,0.1408589780330658,0.9950613379478456,0.9950613379478456,1.0,1.0,-0.7177081108093262,0.3090784847736358,0.4086296558380127,0.1174128800630569,0.0,0.0,0.2053382694721222,25.56528854370117,25.0,-0.1051822379231453,-5109.09033203125,33.89093780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2600402832031,305.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.380859375,18000.0,0.0,0.0,0.114163339138031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487490236759185,0.1487533152103424,-4.293167876312509e-06,0.0,0.0001158612794824,0.0,0.0,5.908980369567871,0.0,0.0,0.0,0.2776003777980804,4.0,0.0,1.0
301740,293.1585388183594,297.1499938964844,293.1499938964844,0.0315092243254184,-1088.241455078125,304.1507873535156,0.7946294546127319,0.0765487030148506,0.0691544190049171,293.1820068359375,297.1499938964844,293.1499938964844,0.0573680847883224,-1595.6033935546875,304.153076171875,0.8852201700210571,0.1065862625837326,0.1013777107000351,293.1679077148437,297.1499938964844,293.1499938964844,0.0619301907718181,-1239.5533447265625,304.1517333984375,0.9007267951965332,0.1122300177812576,0.0787640511989593,293.1717529296875,297.1499938964844,293.1499938964844,0.0740932300686836,-1905.6629638671875,304.15203857421875,0.9449743628501892,0.1274820268154144,0.1210874691605568,293.3023986816406,297.1499938964844,293.1499938964844,0.0008512831409461,-323.03729248046875,292.3487243652344,0.6906760334968567,0.050000000745058,0.2260407954454422,291.1606140136719,291.1499938964844,271.9540100097656,271.3843078613281,284.1156311035156,293.302490234375,291.1605834960937,1.0,0.1405888646841049,0.9952298998832704,0.9952298998832704,1.0,1.0,-0.7157444357872009,0.3082472383975982,0.407497227191925,0.1169706210494041,0.0,0.0,0.2039289623498916,25.55426597595215,25.0,-0.1696185171604156,-5089.333984375,33.670536041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603759765625,305.0394592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3125,18000.0,0.0,0.0,0.1137190088629722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479357779026031,0.1479400694370269,-4.29166539106518e-06,0.0,0.0001154103374574,0.0,0.0,5.87340259552002,0.0,0.0,0.0,0.2774620056152344,4.0,0.0,1.0
301800,293.1585388183594,297.1499938964844,293.1499938964844,0.0315092243254184,-1088.241455078125,304.1507873535156,0.7946294546127319,0.0765487030148506,0.0691544190049171,293.1820068359375,297.1499938964844,293.1499938964844,0.0573680847883224,-1595.6033935546875,304.153076171875,0.8852201700210571,0.1065862625837326,0.1013777107000351,293.1679077148437,297.1499938964844,293.1499938964844,0.0619301907718181,-1239.5533447265625,304.1517333984375,0.9007267951965332,0.1122300177812576,0.0787640511989593,293.1717529296875,297.1499938964844,293.1499938964844,0.0740932300686836,-1905.6629638671875,304.15203857421875,0.9449743628501892,0.1274820268154144,0.1210874691605568,293.3023986816406,297.1499938964844,293.1499938964844,0.0008512831409461,-323.03729248046875,292.3487243652344,0.6906760334968567,0.050000000745058,0.2260407954454422,291.1606140136719,291.1499938964844,271.9540100097656,271.3843078613281,284.1156311035156,293.302490234375,291.1605834960937,1.0,0.1405888646841049,0.9952298998832704,0.9952298998832704,1.0,1.0,-0.7157444357872009,0.3082472383975982,0.407497227191925,0.1169706210494041,0.0,0.0,0.2039289623498916,25.55426597595215,25.0,-0.1696185171604156,-5089.333984375,33.670536041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603759765625,305.0394592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3125,18000.0,0.0,0.0,0.1137190088629722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479357779026031,0.1479400694370269,-4.29166539106518e-06,0.0,0.0001154103374574,0.0,0.0,5.87340259552002,0.0,0.0,0.0,0.2774620056152344,4.0,0.0,1.0
301860,293.1583557128906,297.1499938964844,293.1499938964844,0.0313612148165702,-1085.734130859375,304.1507568359375,0.7937845587730408,0.0763704031705856,0.0689941570162773,293.1816101074219,297.1499938964844,293.1499938964844,0.0567610077559948,-1584.7423095703125,304.153076171875,0.8829185366630554,0.1058559715747833,0.1006863638758659,293.167724609375,297.1499938964844,293.1499938964844,0.0615896768867969,-1234.96533203125,304.1517333984375,0.899334728717804,0.1118112280964851,0.0784714519977569,293.17156982421875,297.1499938964844,293.1499938964844,0.0736956819891929,-1898.078369140625,304.1520080566406,0.9432704448699952,0.1269708126783371,0.1206039190292358,293.301513671875,297.1499938964844,293.1499938964844,0.0008150408393703,-309.28631591796875,292.2982482910156,0.6904861927032471,0.050000000745058,0.2260424792766571,291.16046142578125,291.1499938964844,271.9739074707031,271.4014587402344,284.1229553222656,293.3016052246094,291.1604309082031,1.0,0.1403237730264663,0.9954002499580384,0.9954002499580384,1.0,1.0,-0.7137930989265442,0.3074322342872619,0.4063608646392822,0.1165063008666038,0.0,0.0,0.2025468945503235,25.544620513916016,25.0,-0.2323697954416275,-5069.99853515625,33.45409393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606506347656,305.0267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23828125,18000.0,0.0,0.0,0.1132740676403045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471413522958755,0.1471456438302993,-4.290200649847975e-06,0.0,0.0001149587769759,0.0,0.0,5.838695526123047,0.0,0.0,0.0,0.2773270010948181,4.0,0.0,1.0
301920,293.1583557128906,297.1499938964844,293.1499938964844,0.0313612148165702,-1085.734130859375,304.1507568359375,0.7937845587730408,0.0763704031705856,0.0689941570162773,293.1816101074219,297.1499938964844,293.1499938964844,0.0567610077559948,-1584.7423095703125,304.153076171875,0.8829185366630554,0.1058559715747833,0.1006863638758659,293.167724609375,297.1499938964844,293.1499938964844,0.0615896768867969,-1234.96533203125,304.1517333984375,0.899334728717804,0.1118112280964851,0.0784714519977569,293.17156982421875,297.1499938964844,293.1499938964844,0.0736956819891929,-1898.078369140625,304.1520080566406,0.9432704448699952,0.1269708126783371,0.1206039190292358,293.301513671875,297.1499938964844,293.1499938964844,0.0008150408393703,-309.28631591796875,292.2982482910156,0.6904861927032471,0.050000000745058,0.2260424792766571,291.16046142578125,291.1499938964844,271.9739074707031,271.4014587402344,284.1229553222656,293.3016052246094,291.1604309082031,1.0,0.1403237730264663,0.9954002499580384,0.9954002499580384,1.0,1.0,-0.7137930989265442,0.3074322342872619,0.4063608646392822,0.1165063008666038,0.0,0.0,0.2025468945503235,25.544620513916016,25.0,-0.2323697954416275,-5069.99853515625,33.45409393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606506347656,305.0267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23828125,18000.0,0.0,0.0,0.1132740676403045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471413522958755,0.1471456438302993,-4.290200649847975e-06,0.0,0.0001149587769759,0.0,0.0,5.838695526123047,0.0,0.0,0.0,0.2773270010948181,4.0,0.0,1.0
301980,293.1581726074219,297.1499938964844,293.1499938964844,0.0312148537486791,-1083.251220703125,304.1507568359375,0.7929099202156067,0.0761935114860534,0.0688352808356285,293.1812744140625,297.1499938964844,293.1499938964844,0.0561555251479148,-1573.9364013671875,304.1530456542969,0.8805850148200989,0.1051288619637489,0.0999982208013534,293.1675720214844,297.1499938964844,293.1499938964844,0.0612501427531242,-1230.39697265625,304.1517028808594,0.8979053497314453,0.1113937869668006,0.0781799033284187,293.17138671875,297.1499938964844,293.1499938964844,0.0732993781566619,-1890.52685546875,304.1520080566406,0.9415136575698853,0.1264613270759582,0.1201221570372581,293.3006591796875,297.1499938964844,293.1499938964844,0.0007789832889102,-295.6056213378906,292.248046875,0.690265417098999,0.050000000745058,0.2260444462299347,291.1602783203125,291.1499938964844,271.9935302734375,271.4179992675781,284.1298522949219,293.3007507324219,291.16021728515625,1.0,0.1400628238916397,0.9955706000328064,0.9955706000328064,1.0,1.0,-0.7118508219718933,0.3066318333148956,0.4052189588546753,0.1160196736454963,0.0,0.0,0.2011946439743042,25.536136627197266,25.0,-0.2812973856925964,-5051.078125,33.241004943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606811523437,305.0140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.1128309890627861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463675051927566,0.1463717967271804,-4.288774107408244e-06,0.0,0.0001145091155194,0.0,0.0,5.804927825927734,0.0,0.0,0.0,0.2771956920623779,4.0,0.0,1.0
302040,293.1581726074219,297.1499938964844,293.1499938964844,0.0312148537486791,-1083.251220703125,304.1507568359375,0.7929099202156067,0.0761935114860534,0.0688352808356285,293.1812744140625,297.1499938964844,293.1499938964844,0.0561555251479148,-1573.9364013671875,304.1530456542969,0.8805850148200989,0.1051288619637489,0.0999982208013534,293.1675720214844,297.1499938964844,293.1499938964844,0.0612501427531242,-1230.39697265625,304.1517028808594,0.8979053497314453,0.1113937869668006,0.0781799033284187,293.17138671875,297.1499938964844,293.1499938964844,0.0732993781566619,-1890.52685546875,304.1520080566406,0.9415136575698853,0.1264613270759582,0.1201221570372581,293.3006591796875,297.1499938964844,293.1499938964844,0.0007789832889102,-295.6056213378906,292.248046875,0.690265417098999,0.050000000745058,0.2260444462299347,291.1602783203125,291.1499938964844,271.9935302734375,271.4179992675781,284.1298522949219,293.3007507324219,291.16021728515625,1.0,0.1400628238916397,0.9955706000328064,0.9955706000328064,1.0,1.0,-0.7118508219718933,0.3066318333148956,0.4052189588546753,0.1160196736454963,0.0,0.0,0.2011946439743042,25.536136627197266,25.0,-0.2812973856925964,-5051.078125,33.241004943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606811523437,305.0140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.1128309890627861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463675051927566,0.1463717967271804,-4.288774107408244e-06,0.0,0.0001145091155194,0.0,0.0,5.804927825927734,0.0,0.0,0.0,0.2771956920623779,4.0,0.0,1.0
302100,293.1581115722656,297.1499938964844,293.1499938964844,0.0311421733349561,-1082.01708984375,304.1507568359375,0.7924623489379883,0.076105460524559,0.0687562450766563,293.1810913085937,297.1499938964844,293.1499938964844,0.0558531731367111,-1568.5501708984375,304.1530456542969,0.8794072866439819,0.104766234755516,0.0996551141142845,293.1675109863281,297.1499938964844,293.1499938964844,0.0610806308686733,-1228.11865234375,304.1517028808594,0.8971778154373169,0.1111854538321495,0.0780344307422638,293.1712951660156,297.1499938964844,293.1499938964844,0.0731015652418136,-1886.760986328125,304.1520080566406,0.94061678647995,0.1262070834636688,0.1198818013072013,293.3002319335937,297.1499938964844,293.1499938964844,0.0007610070169903,-288.78521728515625,292.2230224609375,0.6901445984840393,0.050000000745058,0.2260455191135406,291.16015625,291.1499938964844,272.003173828125,271.426025390625,284.13311767578125,293.3003234863281,291.1600952148437,1.0,0.1399336606264114,0.9956557750701904,0.9956557750701904,1.0,1.0,-0.710882306098938,0.3062368929386139,0.4046454131603241,0.1157676205039024,0.0,0.0,0.2005300819873809,25.53227424621582,25.0,-0.3037493526935577,-5041.77001953125,33.13555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605895996094,305.0077819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1015625,18000.0,0.0,0.0,0.1126108095049858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459884047508239,0.1459926813840866,-4.2880756154772826e-06,0.0,0.0001142856490332,0.0,0.0,5.788400173187256,0.0,0.0,0.0,0.2771314680576324,4.0,0.0,1.0
302160,293.15802001953125,297.1499938964844,293.1499938964844,0.0310698393732309,-1080.787841796875,304.1507568359375,0.7920080423355103,0.0760177299380302,0.0686774849891662,293.1809387207031,297.1499938964844,293.1499938964844,0.0555509775876998,-1563.1734619140625,304.1530456542969,0.8782223463058472,0.1044041737914085,0.0993125662207603,293.1674499511719,297.1499938964844,293.1499938964844,0.0609112791717052,-1225.8443603515625,304.1517028808594,0.8964419364929199,0.1109774336218833,0.0778891667723655,293.1712341308594,297.1499938964844,293.1499938964844,0.0729039162397384,-1883.0008544921875,304.1520080566406,0.939707577228546,0.125953122973442,0.1196417361497879,293.2997741699219,297.1499938964844,293.1499938964844,0.0007430974510498,-281.9902038574219,292.19805908203125,0.6900168061256409,0.050000000745058,0.2260466516017913,291.1600341796875,291.1499938964844,272.01275634765625,271.43389892578125,284.13623046875,293.29986572265625,291.15997314453125,1.0,0.1398053169250488,0.9957446455955504,0.9957446455955504,1.0,1.0,-0.7099155783653259,0.3058460354804992,0.404069572687149,0.1155086606740951,0.0,0.0,0.1998741775751114,25.528640747070312,25.0,-0.3273335695266723,-5032.57080078125,33.03081512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603759765625,305.0014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.052734375,18000.0,0.0,0.0,0.1123919337987899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456149667501449,0.1456192582845688,-4.287388037482742e-06,0.0,0.0001140635285992,0.0,0.0,5.772130012512207,0.0,0.0,0.0,0.2770682275295257,4.0,0.0,1.0
