time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302220,293.15789794921875,297.1499938964844,293.1499938964844,0.0309257376939058,-1078.33642578125,304.1507263183594,0.7910767793655396,0.0758421346545219,0.0685202777385711,293.1806335449219,297.1499938964844,293.1499938964844,0.0549469031393528,-1552.4454345703125,304.1530456542969,0.8758302330970764,0.1036814376711845,0.0986289530992508,293.1673278808594,297.1499938964844,293.1499938964844,0.0605726242065429,-1221.3011474609375,304.1517028808594,0.8949431777000427,0.110561229288578,0.0775988698005676,293.17108154296875,297.1499938964844,293.1499938964844,0.0725089982151985,-1875.494873046875,304.1519775390625,0.9378514885902404,0.1254458129405975,0.1191623285412788,293.2989196777344,297.1499938964844,293.1499938964844,0.0007074519526213,-268.4660949707031,292.1483154296875,0.6897401213645935,0.050000000745058,0.2260491251945495,291.1597900390625,291.1499938964844,272.0315856933594,271.4490966796875,284.1420593261719,293.29901123046875,291.15972900390625,1.0,0.1395509988069534,0.9959225058555604,0.9959225058555604,1.0,1.0,-0.7079857587814331,0.3050752282142639,0.4029105305671692,0.1149701997637748,0.0,0.0,0.1985913068056106,25.5220890045166,25.0,-0.3688748478889465,-5014.51220703125,32.82326889038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596130371094,304.98895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1119595915079116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448867172002792,0.144891008734703,-4.286048806534382e-06,0.0,0.0001136247519752,0.0,0.0,5.740428924560547,0.0,0.0,0.0,0.2769449949264526,4.0,0.0,1.0
302280,293.15789794921875,297.1499938964844,293.1499938964844,0.0309257376939058,-1078.33642578125,304.1507263183594,0.7910767793655396,0.0758421346545219,0.0685202777385711,293.1806335449219,297.1499938964844,293.1499938964844,0.0549469031393528,-1552.4454345703125,304.1530456542969,0.8758302330970764,0.1036814376711845,0.0986289530992508,293.1673278808594,297.1499938964844,293.1499938964844,0.0605726242065429,-1221.3011474609375,304.1517028808594,0.8949431777000427,0.110561229288578,0.0775988698005676,293.17108154296875,297.1499938964844,293.1499938964844,0.0725089982151985,-1875.494873046875,304.1519775390625,0.9378514885902404,0.1254458129405975,0.1191623285412788,293.2989196777344,297.1499938964844,293.1499938964844,0.0007074519526213,-268.4660949707031,292.1483154296875,0.6897401213645935,0.050000000745058,0.2260491251945495,291.1597900390625,291.1499938964844,272.0315856933594,271.4490966796875,284.1420593261719,293.29901123046875,291.15972900390625,1.0,0.1395509988069534,0.9959225058555604,0.9959225058555604,1.0,1.0,-0.7079857587814331,0.3050752282142639,0.4029105305671692,0.1149701997637748,0.0,0.0,0.1985913068056106,25.5220890045166,25.0,-0.3688748478889465,-5014.51220703125,32.82326889038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596130371094,304.98895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1119595915079116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448867172002792,0.144891008734703,-4.286048806534382e-06,0.0,0.0001136247519752,0.0,0.0,5.740428924560547,0.0,0.0,0.0,0.2769449949264526,4.0,0.0,1.0
302340,293.15777587890625,297.1499938964844,293.1499938964844,0.030779905617237,-1075.8514404296875,304.1507263183594,0.7901017665863037,0.0756629109382629,0.0683608502149581,293.18035888671875,297.1499938964844,293.1499938964844,0.0543427728116512,-1541.7415771484375,304.1530456542969,0.8734042048454285,0.1029599756002426,0.0979467406868934,293.167236328125,297.1499938964844,293.1499938964844,0.0602314583957195,-1216.73046875,304.1517028808594,0.893396258354187,0.1101411208510398,0.0773067027330398,293.1709289550781,297.1499938964844,293.1499938964844,0.0721141621470451,-1868.0,304.1519775390625,0.9359403848648072,0.1249389424920082,0.1186834946274757,293.298095703125,297.1499938964844,293.1499938964844,0.0006719534285366,-254.99761962890625,292.0988464355469,0.6894323229789734,0.050000000745058,0.2260518670082092,291.15948486328125,291.1499938964844,272.04998779296875,271.46356201171875,284.1473693847656,293.2981872558594,291.1594543457031,1.0,0.1392991989850998,0.9961003065109252,0.9961003065109252,1.0,1.0,-0.7060535550117493,0.3043151199817657,0.4017384648323059,0.114404872059822,0.0,0.0,0.1973452866077423,25.51660919189453,25.0,-0.3864537179470062,-4996.8759765625,32.61771774291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2584228515625,304.9765319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.84375,18000.0,0.0,0.0,0.1115358024835586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441826373338699,0.1441869139671325,-4.2847555050684605e-06,0.0,0.0001131946555688,0.0,0.0,5.709813594818115,0.0,0.0,0.0,0.2768260538578033,4.0,0.0,1.0
302400,293.15777587890625,297.1499938964844,293.1499938964844,0.030779905617237,-1075.8514404296875,304.1507263183594,0.7901017665863037,0.0756629109382629,0.0683608502149581,293.18035888671875,297.1499938964844,293.1499938964844,0.0543427728116512,-1541.7415771484375,304.1530456542969,0.8734042048454285,0.1029599756002426,0.0979467406868934,293.167236328125,297.1499938964844,293.1499938964844,0.0602314583957195,-1216.73046875,304.1517028808594,0.893396258354187,0.1101411208510398,0.0773067027330398,293.1709289550781,297.1499938964844,293.1499938964844,0.0721141621470451,-1868.0,304.1519775390625,0.9359403848648072,0.1249389424920082,0.1186834946274757,293.298095703125,297.1499938964844,293.1499938964844,0.0006719534285366,-254.99761962890625,292.0988464355469,0.6894323229789734,0.050000000745058,0.2260518670082092,291.15948486328125,291.1499938964844,272.04998779296875,271.46356201171875,284.1473693847656,293.2981872558594,291.1594543457031,1.0,0.1392991989850998,0.9961003065109252,0.9961003065109252,1.0,1.0,-0.7060535550117493,0.3043151199817657,0.4017384648323059,0.114404872059822,0.0,0.0,0.1973452866077423,25.51660919189453,25.0,-0.3864537179470062,-4996.8759765625,32.61771774291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2584228515625,304.9765319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.84375,18000.0,0.0,0.0,0.1115358024835586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441826373338699,0.1441869139671325,-4.2847555050684605e-06,0.0,0.0001131946555688,0.0,0.0,5.709813594818115,0.0,0.0,0.0,0.2768260538578033,4.0,0.0,1.0
302460,293.15264892578125,297.1499938964844,293.1499938964844,0.031317725777626,-1085.1126708984375,304.1495666503906,0.7963886857032776,0.0765200555324554,0.0689409300684928,293.1747131347656,297.1499938964844,293.1499938964844,0.0544647052884101,-1544.0506591796875,304.1517944335937,0.8781543374061584,0.1033428683876991,0.0980819910764694,293.16192626953125,297.1499938964844,293.1499938964844,0.0605796091258525,-1221.510009765625,304.1505432128906,0.899074137210846,0.1107887178659439,0.0776008367538452,293.1654663085937,297.1499938964844,293.1499938964844,0.0723916739225387,-1873.4385986328125,304.1508483886719,0.942213237285614,0.1255242973566055,0.1190141066908836,293.2909240722656,297.1499938964844,293.1499938964844,0.0006508654332719,-247.0209503173828,292.0652770996094,0.6930041909217834,0.050000000745058,0.2260209918022155,291.1571960449219,291.1499938964844,272.06817626953125,271.477294921875,284.1483764648437,293.2916259765625,291.1558837890625,1.0,0.1391177624464035,0.9962791800498962,0.9962791800498962,1.0,1.0,-0.7076238393783569,0.3050929009914398,0.4025309085845947,0.1145072653889656,0.0,0.0,0.1964625716209411,25.36208152770996,25.0,-6.772465705871582,-4990.109375,32.59341812133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558288574219,304.9511413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21484375,18000.0,0.0,0.0,0.1111321374773979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435752362012863,0.1435795128345489,-4.283520411263453e-06,0.0,0.0001127849900512,0.0,0.0,5.683274745941162,0.0,0.0,0.0,0.2767227292060852,4.0,0.0,1.0
302520,293.15264892578125,297.1499938964844,293.1499938964844,0.031317725777626,-1085.1126708984375,304.1495666503906,0.7963886857032776,0.0765200555324554,0.0689409300684928,293.1747131347656,297.1499938964844,293.1499938964844,0.0544647052884101,-1544.0506591796875,304.1517944335937,0.8781543374061584,0.1033428683876991,0.0980819910764694,293.16192626953125,297.1499938964844,293.1499938964844,0.0605796091258525,-1221.510009765625,304.1505432128906,0.899074137210846,0.1107887178659439,0.0776008367538452,293.1654663085937,297.1499938964844,293.1499938964844,0.0723916739225387,-1873.4385986328125,304.1508483886719,0.942213237285614,0.1255242973566055,0.1190141066908836,293.2909240722656,297.1499938964844,293.1499938964844,0.0006508654332719,-247.0209503173828,292.0652770996094,0.6930041909217834,0.050000000745058,0.2260209918022155,291.1571960449219,291.1499938964844,272.06817626953125,271.477294921875,284.1483764648437,293.2916259765625,291.1558837890625,1.0,0.1391177624464035,0.9962791800498962,0.9962791800498962,1.0,1.0,-0.7076238393783569,0.3050929009914398,0.4025309085845947,0.1145072653889656,0.0,0.0,0.1964625716209411,25.36208152770996,25.0,-6.772465705871582,-4990.109375,32.59341812133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558288574219,304.9511413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21484375,18000.0,0.0,0.0,0.1111321374773979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435752362012863,0.1435795128345489,-4.283520411263453e-06,0.0,0.0001127849900512,0.0,0.0,5.683274745941162,0.0,0.0,0.0,0.2767227292060852,4.0,0.0,1.0
302580,293.1507263183594,297.1499938964844,293.1499938964844,0.0316993184387683,-1091.7125244140625,304.14910888671875,0.8003639578819275,0.0768464505672454,0.0693171769380569,293.1720886230469,297.1499938964844,293.1499938964844,0.0545094758272171,-1545.0030517578125,304.1511535644531,0.880871057510376,0.1032541617751121,0.0980830490589141,293.15966796875,297.1499938964844,293.1499938964844,0.0608305111527442,-1224.9959716796875,304.14996337890625,0.9025753736495972,0.1109497919678688,0.0777747556567192,293.1630249023437,297.1499938964844,293.1499938964844,0.0725985765457153,-1877.5478515625,304.1502380371094,0.9460107684135436,0.1256342977285385,0.119202621281147,293.28546142578125,297.1499938964844,293.1499938964844,0.0006265986012294,-237.88543701171875,292.0237731933594,0.6952248215675354,0.050000000745058,0.2260023057460785,291.14874267578125,291.1499938964844,272.0863037109375,271.49041748046875,284.150390625,293.2859802246094,291.1476135253906,1.0,0.1389911025762558,0.9964580535888672,0.9964580535888672,1.0,1.0,-0.7084895372390747,0.3055520355701446,0.4029375314712524,0.1144971773028373,0.0,0.0,0.1972118318080902,25.26692008972168,25.0,-9.106121063232422,-4993.59228515625,32.567874908447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247802734375,304.9442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.998046875,18000.0,0.0,0.0,0.1108031272888183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437675803899765,0.1437718570232391,-4.283138878236059e-06,0.0,0.0001124510890804,0.0,0.0,5.69066858291626,0.0,0.0,0.0,0.2767421901226043,4.0,0.0,1.0
302640,293.1507263183594,297.1499938964844,293.1499938964844,0.0316993184387683,-1091.7125244140625,304.14910888671875,0.8003639578819275,0.0768464505672454,0.0693171769380569,293.1720886230469,297.1499938964844,293.1499938964844,0.0545094758272171,-1545.0030517578125,304.1511535644531,0.880871057510376,0.1032541617751121,0.0980830490589141,293.15966796875,297.1499938964844,293.1499938964844,0.0608305111527442,-1224.9959716796875,304.14996337890625,0.9025753736495972,0.1109497919678688,0.0777747556567192,293.1630249023437,297.1499938964844,293.1499938964844,0.0725985765457153,-1877.5478515625,304.1502380371094,0.9460107684135436,0.1256342977285385,0.119202621281147,293.28546142578125,297.1499938964844,293.1499938964844,0.0006265986012294,-237.88543701171875,292.0237731933594,0.6952248215675354,0.050000000745058,0.2260023057460785,291.14874267578125,291.1499938964844,272.0863037109375,271.49041748046875,284.150390625,293.2859802246094,291.1476135253906,1.0,0.1389911025762558,0.9964580535888672,0.9964580535888672,1.0,1.0,-0.7084895372390747,0.3055520355701446,0.4029375314712524,0.1144971773028373,0.0,0.0,0.1972118318080902,25.26692008972168,25.0,-9.106121063232422,-4993.59228515625,32.567874908447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247802734375,304.9442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.998046875,18000.0,0.0,0.0,0.1108031272888183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437675803899765,0.1437718570232391,-4.283138878236059e-06,0.0,0.0001124510890804,0.0,0.0,5.69066858291626,0.0,0.0,0.0,0.2767421901226043,4.0,0.0,1.0
302700,293.1502380371094,297.1499938964844,293.1499938964844,0.031793538480997,-1093.3319091796875,304.14910888671875,0.8012449741363525,0.0769286304712295,0.0694090947508812,293.1713562011719,297.1499938964844,293.1499938964844,0.0544271506369113,-1543.574462890625,304.1510925292969,0.8811129927635193,0.1031178757548332,0.0979773327708244,293.1590576171875,297.1499938964844,293.1499938964844,0.0608576983213424,-1225.3828125,304.1499328613281,0.9032113552093506,0.1109457835555076,0.0777873173356056,293.162353515625,297.1499938964844,293.1499938964844,0.0726032480597496,-1877.668701171875,304.1501770019531,0.9466469883918762,0.125599205493927,0.1191919967532157,293.28326416015625,297.1499938964844,293.1499938964844,0.0006140244659036,-233.1292266845703,292.0040283203125,0.6956868171691895,0.050000000745058,0.2259984761476516,291.1463928222656,291.1499938964844,272.0953674316406,271.4967346191406,284.15185546875,293.2837219238281,291.1459350585937,1.0,0.1389344334602356,0.996547520160675,0.996547520160675,1.0,1.0,-0.7084708213806152,0.305582582950592,0.4028882384300232,0.1144076064229011,0.0,0.0,0.1976998746395111,25.244836807250977,25.0,-6.200845241546631,-4996.6962890625,32.53934097290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240966796875,304.9478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.197265625,18000.0,0.0,0.0,0.1106828153133392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440479457378387,0.1440522223711013,-4.2834617488551885e-06,0.0,0.0001123289912356,0.0,0.0,5.702595233917236,0.0,0.0,0.0,0.2767845094203949,4.0,0.0,1.0
302760,293.14996337890625,297.1499938964844,293.1499938964844,0.0318525619804859,-1094.331298828125,304.1491394042969,0.801740288734436,0.0769826397299766,0.0694698393344879,293.1708679199219,297.1499938964844,293.1499938964844,0.0543001927435398,-1541.3282470703125,304.151123046875,0.8809435963630676,0.1029462069272995,0.0978311374783515,293.1586608886719,297.1499938964844,293.1499938964844,0.0608442164957523,-1225.20263671875,304.14996337890625,0.9034440517425536,0.1109097301959991,0.0777729749679565,293.16192626953125,297.1499938964844,293.1499938964844,0.0725654661655426,-1876.951904296875,304.15020751953125,0.946827471256256,0.1255298554897308,0.1191420927643776,293.2813415527344,297.1499938964844,293.1499938964844,0.0006011247169226,-228.2351989746093,291.98541259765625,0.6959145069122314,0.050000000745058,0.22599658370018,291.145751953125,291.1499938964844,272.1044311523437,271.5028991699219,284.1535339355469,293.28173828125,291.145751953125,1.0,0.1388797461986541,0.9966207146644592,0.9966207146644592,1.0,1.0,-0.7082889676094055,0.3055404722690582,0.4027484953403473,0.1142886281013488,0.0,0.0,0.1980571150779724,25.231801986694336,25.0,-2.9864044189453125,-4998.3525390625,32.50493621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2324523925781,304.9504089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.18359375,18000.0,0.0,0.0,0.1105949580669403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442847251892089,0.1442890167236328,-4.283885118638864e-06,0.0,0.0001122398170991,0.0,0.0,5.712867259979248,0.0,0.0,0.0,0.2768233120441437,4.0,0.0,1.0
302820,293.14971923828125,297.1499938964844,293.1499938964844,0.0319068506360054,-1095.2177734375,304.1493530273437,0.8020240068435669,0.0770337134599685,0.0695328041911125,293.1702880859375,297.1499938964844,293.1499938964844,0.053966037929058,-1535.3812255859375,304.1513061523437,0.8798520565032959,0.102534718811512,0.0974630936980247,293.15826416015625,297.1499938964844,293.1499938964844,0.0607425384223461,-1223.809814453125,304.150146484375,0.9031584858894348,0.1107720807194709,0.0776920840144157,293.16143798828125,297.1499938964844,293.1499938964844,0.0724146142601966,-1874.04443359375,304.150390625,0.9463580250740052,0.1253251880407333,0.1189691126346588,293.2782897949219,297.1499938964844,293.1499938964844,0.0005743201472796,-218.0463104248047,291.9495849609375,0.695945680141449,0.050000000745058,0.2259963452816009,291.1470031738281,291.1499938964844,272.1224975585937,271.51483154296875,284.15753173828125,293.2785949707031,291.1473999023437,1.0,0.1387721002101898,0.9967671632766724,0.9967671632766724,1.0,1.0,-0.7076179385185242,0.3053182065486908,0.402299702167511,0.1139992326498031,0.0,0.0,0.1983922719955444,25.22196578979492,25.0,1.5947890281677246,-4996.91650390625,32.4241828918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127990722656,304.9488830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.037109375,18000.0,0.0,0.0,0.1105008870363235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445482522249221,0.144552543759346,-4.284553142497316e-06,0.0,0.0001121443492593,0.0,0.0,5.724562168121338,0.0,0.0,0.0,0.2768707275390625,4.0,0.0,1.0
302880,293.14971923828125,297.1499938964844,293.1499938964844,0.0319068506360054,-1095.2177734375,304.1493530273437,0.8020240068435669,0.0770337134599685,0.0695328041911125,293.1702880859375,297.1499938964844,293.1499938964844,0.053966037929058,-1535.3812255859375,304.1513061523437,0.8798520565032959,0.102534718811512,0.0974630936980247,293.15826416015625,297.1499938964844,293.1499938964844,0.0607425384223461,-1223.809814453125,304.150146484375,0.9031584858894348,0.1107720807194709,0.0776920840144157,293.16143798828125,297.1499938964844,293.1499938964844,0.0724146142601966,-1874.04443359375,304.150390625,0.9463580250740052,0.1253251880407333,0.1189691126346588,293.2782897949219,297.1499938964844,293.1499938964844,0.0005743201472796,-218.0463104248047,291.9495849609375,0.695945680141449,0.050000000745058,0.2259963452816009,291.1470031738281,291.1499938964844,272.1224975585937,271.51483154296875,284.15753173828125,293.2785949707031,291.1473999023437,1.0,0.1387721002101898,0.9967671632766724,0.9967671632766724,1.0,1.0,-0.7076179385185242,0.3053182065486908,0.402299702167511,0.1139992326498031,0.0,0.0,0.1983922719955444,25.22196578979492,25.0,1.5947890281677246,-4996.91650390625,32.4241828918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127990722656,304.9488830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.037109375,18000.0,0.0,0.0,0.1105008870363235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445482522249221,0.144552543759346,-4.284553142497316e-06,0.0,0.0001121443492593,0.0,0.0,5.724562168121338,0.0,0.0,0.0,0.2768707275390625,4.0,0.0,1.0
302940,293.1497802734375,297.1499938964844,293.1499938964844,0.0319038741290569,-1095.12060546875,304.1495666503906,0.8016901016235352,0.0770274177193641,0.0695394799113273,293.17010498046875,297.1499938964844,293.1499938964844,0.0535659007728099,-1528.2587890625,304.15155029296875,0.8781260848045349,0.1020616739988327,0.0970288291573524,293.1582336425781,297.1499938964844,293.1499938964844,0.0605749636888504,-1221.5191650390625,304.1503601074219,0.9022268652915956,0.1105687990784645,0.0775609388947486,293.16131591796875,297.1499938964844,293.1499938964844,0.0722027048468589,-1869.959228515625,304.1506042480469,0.94518381357193,0.125060424208641,0.1187317371368408,293.2760009765625,297.1499938964844,293.1499938964844,0.0005475642392411,-207.5847930908203,291.9139404296875,0.6956241726875305,0.050000000745058,0.2259990274906158,291.14959716796875,291.1499938964844,272.1405334472656,271.52618408203125,284.162109375,293.2762145996094,291.1500549316406,1.0,0.1386624276638031,0.9969135522842408,0.9969135522842408,1.0,1.0,-0.7066657543182373,0.3049681186676025,0.4016976356506347,0.1136666759848594,0.0,0.0,0.1982749551534652,25.225482940673828,25.0,3.5385231971740723,-4990.36376953125,32.33081817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1930236816406,304.9407043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.044921875,18000.0,0.0,0.0,0.110488511621952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445482224225998,0.1445524990558624,-4.28478097092011e-06,0.0,0.0001121317909564,0.0,0.0,5.724859714508057,0.0,0.0,0.0,0.2768750190734863,4.0,0.0,1.0
303000,293.1497802734375,297.1499938964844,293.1499938964844,0.0319038741290569,-1095.12060546875,304.1495666503906,0.8016901016235352,0.0770274177193641,0.0695394799113273,293.17010498046875,297.1499938964844,293.1499938964844,0.0535659007728099,-1528.2587890625,304.15155029296875,0.8781260848045349,0.1020616739988327,0.0970288291573524,293.1582336425781,297.1499938964844,293.1499938964844,0.0605749636888504,-1221.5191650390625,304.1503601074219,0.9022268652915956,0.1105687990784645,0.0775609388947486,293.16131591796875,297.1499938964844,293.1499938964844,0.0722027048468589,-1869.959228515625,304.1506042480469,0.94518381357193,0.125060424208641,0.1187317371368408,293.2760009765625,297.1499938964844,293.1499938964844,0.0005475642392411,-207.5847930908203,291.9139404296875,0.6956241726875305,0.050000000745058,0.2259990274906158,291.14959716796875,291.1499938964844,272.1405334472656,271.52618408203125,284.162109375,293.2762145996094,291.1500549316406,1.0,0.1386624276638031,0.9969135522842408,0.9969135522842408,1.0,1.0,-0.7066657543182373,0.3049681186676025,0.4016976356506347,0.1136666759848594,0.0,0.0,0.1982749551534652,25.225482940673828,25.0,3.5385231971740723,-4990.36376953125,32.33081817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1930236816406,304.9407043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.044921875,18000.0,0.0,0.0,0.110488511621952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445482224225998,0.1445524990558624,-4.28478097092011e-06,0.0,0.0001121317909564,0.0,0.0,5.724859714508057,0.0,0.0,0.0,0.2768750190734863,4.0,0.0,1.0
303060,293.1500549316406,297.1499938964844,293.1499938964844,0.0318628884851932,-1094.3818359375,304.1497802734375,0.8009794354438782,0.0769788920879364,0.069505751132965,293.17010498046875,297.1499938964844,293.1499938964844,0.0531279556453228,-1520.481689453125,304.1517639160156,0.8760393261909485,0.1015489697456359,0.0965533331036567,293.158447265625,297.1499938964844,293.1499938964844,0.0603648498654365,-1218.6602783203125,304.1506042480469,0.9009078741073608,0.110317476093769,0.077394001185894,293.1614074707031,297.1499938964844,293.1499938964844,0.0719562917947769,-1865.2236328125,304.1508178710937,0.9435991644859314,0.1247562021017074,0.1184535846114158,293.27423095703125,297.1499938964844,293.1499938964844,0.0005269294488243,-196.51551818847656,291.8777160644531,0.6951087117195129,0.050000000745058,0.226003348827362,291.1522827148437,291.1499938964844,272.1584777832031,271.5370483398437,284.16717529296875,293.2744140625,291.1527099609375,1.0,0.1385473012924194,0.9970792531967164,0.9970792531967164,1.0,1.0,-0.7055256366729736,0.3045316636562347,0.4009939730167389,0.1133084967732429,0.0,0.0,0.1977833807468414,25.23621940612793,25.0,3.77771258354187,-4980.19775390625,32.22712326049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1763916015625,304.928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.923828125,18000.0,0.0,0.0,0.1105181723833084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443264335393905,0.1443307101726532,-4.284579972591018e-06,0.0,0.000112161898869,0.0,0.0,5.715488433837891,0.0,0.0,0.0,0.2768414914608001,4.0,0.0,1.0
303120,293.1500549316406,297.1499938964844,293.1499938964844,0.0318628884851932,-1094.3818359375,304.1497802734375,0.8009794354438782,0.0769788920879364,0.069505751132965,293.17010498046875,297.1499938964844,293.1499938964844,0.0531279556453228,-1520.481689453125,304.1517639160156,0.8760393261909485,0.1015489697456359,0.0965533331036567,293.158447265625,297.1499938964844,293.1499938964844,0.0603648498654365,-1218.6602783203125,304.1506042480469,0.9009078741073608,0.110317476093769,0.077394001185894,293.1614074707031,297.1499938964844,293.1499938964844,0.0719562917947769,-1865.2236328125,304.1508178710937,0.9435991644859314,0.1247562021017074,0.1184535846114158,293.27423095703125,297.1499938964844,293.1499938964844,0.0005269294488243,-196.51551818847656,291.8777160644531,0.6951087117195129,0.050000000745058,0.226003348827362,291.1522827148437,291.1499938964844,272.1584777832031,271.5370483398437,284.16717529296875,293.2744140625,291.1527099609375,1.0,0.1385473012924194,0.9970792531967164,0.9970792531967164,1.0,1.0,-0.7055256366729736,0.3045316636562347,0.4009939730167389,0.1133084967732429,0.0,0.0,0.1977833807468414,25.23621940612793,25.0,3.77771258354187,-4980.19775390625,32.22712326049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1763916015625,304.928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.923828125,18000.0,0.0,0.0,0.1105181723833084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443264335393905,0.1443307101726532,-4.284579972591018e-06,0.0,0.000112161898869,0.0,0.0,5.715488433837891,0.0,0.0,0.0,0.2768414914608001,4.0,0.0,1.0
303180,293.15045166015625,297.1499938964844,293.1499938964844,0.0317940153181552,-1093.17919921875,304.14996337890625,0.8000167608261108,0.0768968760967254,0.0694402158260345,293.1702575683594,297.1499938964844,293.1499938964844,0.0526654124259948,-1512.29345703125,304.1519470214844,0.8737292289733887,0.1010073274374008,0.0960483774542808,293.1588134765625,297.1499938964844,293.1499938964844,0.0601239241659641,-1215.3975830078125,304.1507873535156,0.8993331789970398,0.1100277304649353,0.0771987736225128,293.16162109375,297.1499938964844,293.1499938964844,0.0716877952218055,-1860.083251953125,304.1510009765625,0.9417510032653807,0.1244226247072219,0.1181457191705703,293.2728576660156,297.1499938964844,293.1499938964844,0.0005042944685555,-178.9733123779297,291.8406677246094,0.6944804787635803,0.050000000745058,0.2260086238384246,291.154541015625,291.1499938964844,272.1763916015625,271.54742431640625,284.1725158691406,293.2729797363281,291.1548767089844,1.0,0.1384247541427612,0.997244954109192,0.997244954109192,1.0,1.0,-0.704243540763855,0.3040298819541931,0.4002136886119842,0.1129306852817535,0.0,0.0,0.1970139294862747,25.25102424621582,25.0,3.179173707962036,-4967.728515625,32.114112854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648864746094,304.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5859375,18000.0,0.0,0.0,0.1105540990829467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439342647790908,0.1439385414123535,-4.284023816580884e-06,0.0,0.0001121983586926,0.0,0.0,5.698662757873535,0.0,0.0,0.0,0.2767784893512726,4.0,0.0,1.0
303240,293.15045166015625,297.1499938964844,293.1499938964844,0.0317940153181552,-1093.17919921875,304.14996337890625,0.8000167608261108,0.0768968760967254,0.0694402158260345,293.1702575683594,297.1499938964844,293.1499938964844,0.0526654124259948,-1512.29345703125,304.1519470214844,0.8737292289733887,0.1010073274374008,0.0960483774542808,293.1588134765625,297.1499938964844,293.1499938964844,0.0601239241659641,-1215.3975830078125,304.1507873535156,0.8993331789970398,0.1100277304649353,0.0771987736225128,293.16162109375,297.1499938964844,293.1499938964844,0.0716877952218055,-1860.083251953125,304.1510009765625,0.9417510032653807,0.1244226247072219,0.1181457191705703,293.2728576660156,297.1499938964844,293.1499938964844,0.0005042944685555,-178.9733123779297,291.8406677246094,0.6944804787635803,0.050000000745058,0.2260086238384246,291.154541015625,291.1499938964844,272.1763916015625,271.54742431640625,284.1725158691406,293.2729797363281,291.1548767089844,1.0,0.1384247541427612,0.997244954109192,0.997244954109192,1.0,1.0,-0.704243540763855,0.3040298819541931,0.4002136886119842,0.1129306852817535,0.0,0.0,0.1970139294862747,25.25102424621582,25.0,3.179173707962036,-4967.728515625,32.114112854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648864746094,304.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5859375,18000.0,0.0,0.0,0.1105540990829467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439342647790908,0.1439385414123535,-4.284023816580884e-06,0.0,0.0001121983586926,0.0,0.0,5.698662757873535,0.0,0.0,0.0,0.2767784893512726,4.0,0.0,1.0
303300,293.15069580078125,297.1499938964844,293.1499938964844,0.0317512862384319,-1092.440673828125,304.1500549316406,0.7994683980941772,0.0768455192446708,0.0693976730108261,293.1703796386719,297.1499938964844,293.1499938964844,0.0524272583425045,-1508.0872802734375,304.1520080566406,0.8725191354751587,0.1007279157638549,0.0957872942090034,293.1590576171875,297.1499938964844,293.1499938964844,0.0599941797554492,-1213.6461181640625,304.15087890625,0.8984785676002502,0.1098707839846611,0.0770923346281051,293.1617736816406,297.1499938964844,293.1499938964844,0.0715473890304565,-1857.40234375,304.15106201171875,0.9407588839530944,0.1242469847202301,0.1179829463362693,293.2722473144531,297.1499938964844,293.1499938964844,0.0004846308729611,-160.70811462402344,291.82183837890625,0.6941409707069397,0.050000000745058,0.2260114848613739,291.15545654296875,291.1499938964844,272.185302734375,271.55242919921875,284.17529296875,293.2723999023437,291.15576171875,1.0,0.1383603662252426,0.9973278045654296,0.9973278045654296,1.0,1.0,-0.7035595178604126,0.3037595450878143,0.3997999727725982,0.1127350777387619,0.0,0.0,0.1965532898902893,25.2592887878418,25.0,2.797072410583496,-4960.994140625,32.054386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612854003906,304.91021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.1105644032359123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436918079853058,0.1436960846185684,-4.283644557290245e-06,0.0,0.0001122088142437,0.0,0.0,5.68821907043457,0.0,0.0,0.0,0.2767388820648193,4.0,0.0,1.0
303360,293.15093994140625,297.1499938964844,293.1499938964844,0.0317039676010608,-1091.626220703125,304.1501159667969,0.7988867163658142,0.0767884701490402,0.0693497285246849,293.1705322265625,297.1499938964844,293.1499938964844,0.0521853305399417,-1503.8206787109375,304.152099609375,0.8712834119796753,0.1004438698291778,0.0955215394496917,293.1593017578125,297.1499938964844,293.1499938964844,0.0598591975867748,-1211.8270263671875,304.1509704589844,0.897590696811676,0.1097070798277854,0.0769809484481811,293.16192626953125,297.1499938964844,293.1499938964844,0.0714036002755165,-1854.660888671875,304.151123046875,0.9397335648536682,0.1240664944052696,0.1178153306245803,293.271728515625,297.1499938964844,293.1499938964844,0.0006983013590797,-265.0267639160156,291.80242919921875,0.6937907338142395,0.050000000745058,0.2260144501924514,291.15625,291.1499938964844,272.1941833496094,271.55731201171875,284.1780700683594,293.2718505859375,291.1565246582031,1.0,0.1382939219474792,0.9974150657653807,0.9974150657653807,1.0,1.0,-0.7028517723083496,0.303478866815567,0.3993729054927826,0.1125351339578628,0.0,0.0,0.1960538178682327,25.267885208129883,25.0,2.427711248397827,-4954.05810546875,31.99274063110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1591186523437,304.9045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05078125,18000.0,0.0,0.0,0.1105660647153854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434261798858642,0.1434304565191269,-4.283215730538359e-06,0.0,0.0001122105022659,0.0,0.0,5.67676305770874,0.0,0.0,0.0,0.276695191860199,4.0,0.0,1.0
303420,293.1514587402344,297.1499938964844,293.1499938964844,0.0315964818000793,-1089.783447265625,304.1502685546875,0.7976394891738892,0.0766583234071731,0.0692387670278549,293.1708068847656,297.1499938964844,293.1499938964844,0.0516908653080463,-1495.11767578125,304.1522216796875,0.8687517642974854,0.0998628288507461,0.0949771851301193,293.15985107421875,297.1499938964844,293.1499938964844,0.0595740899443626,-1207.9937744140625,304.151123046875,0.895731508731842,0.1093603298068046,0.0767441317439079,293.16229248046875,297.1499938964844,293.1499938964844,0.0711063519120216,-1849.0052490234373,304.1512451171875,0.9376012086868286,0.1236918419599533,0.1174666061997413,293.2707824707031,297.1499938964844,293.1499938964844,0.0005430511082522,-205.48768615722656,291.764404296875,0.6930684447288513,0.050000000745058,0.2260206043720245,291.1575622558594,291.1499938964844,272.2119445800781,271.5668334960937,284.1836853027344,293.2708740234375,291.1577453613281,1.0,0.1381544023752212,0.9975897073745728,0.9975897073745728,1.0,1.0,-0.7013699412345886,0.3028897047042846,0.3984802663326263,0.1121200397610664,0.0,0.0,0.1949507743120193,25.285625457763672,25.0,1.8157250881195068,-4939.74755859375,31.863693237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590270996094,304.8946228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.38671875,18000.0,0.0,0.0,0.1105324253439903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428343206644058,0.1428386121988296,-4.282230293028988e-06,0.0,0.0001121763561968,0.0,0.0,5.651215553283691,0.0,0.0,0.0,0.2765973806381225,4.0,0.0,1.0
303480,293.1514587402344,297.1499938964844,293.1499938964844,0.0315964818000793,-1089.783447265625,304.1502685546875,0.7976394891738892,0.0766583234071731,0.0692387670278549,293.1708068847656,297.1499938964844,293.1499938964844,0.0516908653080463,-1495.11767578125,304.1522216796875,0.8687517642974854,0.0998628288507461,0.0949771851301193,293.15985107421875,297.1499938964844,293.1499938964844,0.0595740899443626,-1207.9937744140625,304.151123046875,0.895731508731842,0.1093603298068046,0.0767441317439079,293.16229248046875,297.1499938964844,293.1499938964844,0.0711063519120216,-1849.0052490234373,304.1512451171875,0.9376012086868286,0.1236918419599533,0.1174666061997413,293.2707824707031,297.1499938964844,293.1499938964844,0.0005430511082522,-205.48768615722656,291.764404296875,0.6930684447288513,0.050000000745058,0.2260206043720245,291.1575622558594,291.1499938964844,272.2119445800781,271.5668334960937,284.1836853027344,293.2708740234375,291.1577453613281,1.0,0.1381544023752212,0.9975897073745728,0.9975897073745728,1.0,1.0,-0.7013699412345886,0.3028897047042846,0.3984802663326263,0.1121200397610664,0.0,0.0,0.1949507743120193,25.285625457763672,25.0,1.8157250881195068,-4939.74755859375,31.863693237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590270996094,304.8946228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.38671875,18000.0,0.0,0.0,0.1105324253439903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428343206644058,0.1428386121988296,-4.282230293028988e-06,0.0,0.0001121763561968,0.0,0.0,5.651215553283691,0.0,0.0,0.0,0.2765973806381225,4.0,0.0,1.0
303540,293.1520080566406,297.1499938964844,293.1499938964844,0.0314739383757114,-1087.688232421875,304.1503601074219,0.7963072061538696,0.0765096247196197,0.0691103860735893,293.171142578125,297.1499938964844,293.1499938964844,0.0511837676167488,-1486.2138671875,304.1523132324219,0.8661656379699707,0.0992669239640235,0.0944181159138679,293.1604309082031,297.1499938964844,293.1499938964844,0.0592705346643924,-1203.9232177734375,304.1512451171875,0.8937879800796509,0.1089906096458435,0.0764906778931617,293.1626892089844,297.1499938964844,293.1499938964844,0.0707973763346672,-1843.1396484375,304.1513366699219,0.935388684272766,0.1233012154698371,0.1171021461486816,293.2699890136719,297.1499938964844,293.1499938964844,0.000477290188428,-153.5547332763672,291.7258605957031,0.6923314929008484,0.050000000745058,0.2260269224643707,291.1585693359375,291.1499938964844,272.2295837402344,271.575927734375,284.189208984375,293.2700500488281,291.1587219238281,1.0,0.1380058974027633,0.9977643489837646,0.9977643489837646,1.0,1.0,-0.6998109221458435,0.3022704720497131,0.3975404798984527,0.1116819083690643,0.0,0.0,0.1937304139137268,25.3034782409668,25.0,1.3921267986297607,-4925.0244140625,31.72742080688477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640319824219,304.8864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.64453125,18000.0,0.0,0.0,0.1104367300868034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421763151884079,0.1421806067228317,-4.2811107050511055e-06,0.0,0.0001120792367146,0.0,0.0,5.622807502746582,0.0,0.0,0.0,0.2764882743358612,4.0,0.0,1.0
303600,293.1520080566406,297.1499938964844,293.1499938964844,0.0314739383757114,-1087.688232421875,304.1503601074219,0.7963072061538696,0.0765096247196197,0.0691103860735893,293.171142578125,297.1499938964844,293.1499938964844,0.0511837676167488,-1486.2138671875,304.1523132324219,0.8661656379699707,0.0992669239640235,0.0944181159138679,293.1604309082031,297.1499938964844,293.1499938964844,0.0592705346643924,-1203.9232177734375,304.1512451171875,0.8937879800796509,0.1089906096458435,0.0764906778931617,293.1626892089844,297.1499938964844,293.1499938964844,0.0707973763346672,-1843.1396484375,304.1513366699219,0.935388684272766,0.1233012154698371,0.1171021461486816,293.2699890136719,297.1499938964844,293.1499938964844,0.000477290188428,-153.5547332763672,291.7258605957031,0.6923314929008484,0.050000000745058,0.2260269224643707,291.1585693359375,291.1499938964844,272.2295837402344,271.575927734375,284.189208984375,293.2700500488281,291.1587219238281,1.0,0.1380058974027633,0.9977643489837646,0.9977643489837646,1.0,1.0,-0.6998109221458435,0.3022704720497131,0.3975404798984527,0.1116819083690643,0.0,0.0,0.1937304139137268,25.3034782409668,25.0,1.3921267986297607,-4925.0244140625,31.72742080688477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640319824219,304.8864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.64453125,18000.0,0.0,0.0,0.1104367300868034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421763151884079,0.1421806067228317,-4.2811107050511055e-06,0.0,0.0001120792367146,0.0,0.0,5.622807502746582,0.0,0.0,0.0,0.2764882743358612,4.0,0.0,1.0
303660,293.1525573730469,297.1499938964844,293.1499938964844,0.0313392467796802,-1085.3876953125,304.1504821777344,0.7949163317680359,0.0763459578156471,0.0689680129289627,293.1715087890625,297.1499938964844,293.1499938964844,0.0506662093102932,-1477.1466064453125,304.15240478515625,0.8635491132736206,0.0986591279506683,0.0938473120331764,293.1610412597656,297.1499938964844,293.1499938964844,0.0589513927698135,-1199.653076171875,304.1513671875,0.8917864561080933,0.1086018532514572,0.0762234777212143,293.1630859375,297.1499938964844,293.1499938964844,0.0704785287380218,-1837.0982666015625,304.15142822265625,0.9331234097480774,0.1228975132107734,0.1167248860001564,293.2692565917969,297.1499938964844,293.1499938964844,0.0004662282881326,-142.71839904785156,291.6871032714844,0.6915914416313171,0.050000000745058,0.2260333001613617,291.1593933105469,291.1499938964844,272.2471008300781,271.5846862792969,284.194580078125,293.2693176269531,291.1595153808594,1.0,0.1378491073846817,0.9979462623596193,0.9979462623596193,1.0,1.0,-0.6981892585754395,0.3016297221183777,0.3965595364570617,0.1112189292907714,0.0,0.0,0.1924188733100891,25.32097816467285,25.0,1.0864719152450562,-4909.98876953125,31.584917068481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728515625,304.8795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.84765625,18000.0,0.0,0.0,0.1102749332785606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414683014154434,0.1414725929498672,-4.279892891645432e-06,0.0,0.0001119150401791,0.0,0.0,5.5922532081604,0.0,0.0,0.0,0.2763707339763641,4.0,0.0,1.0
303720,293.1525573730469,297.1499938964844,293.1499938964844,0.0313392467796802,-1085.3876953125,304.1504821777344,0.7949163317680359,0.0763459578156471,0.0689680129289627,293.1715087890625,297.1499938964844,293.1499938964844,0.0506662093102932,-1477.1466064453125,304.15240478515625,0.8635491132736206,0.0986591279506683,0.0938473120331764,293.1610412597656,297.1499938964844,293.1499938964844,0.0589513927698135,-1199.653076171875,304.1513671875,0.8917864561080933,0.1086018532514572,0.0762234777212143,293.1630859375,297.1499938964844,293.1499938964844,0.0704785287380218,-1837.0982666015625,304.15142822265625,0.9331234097480774,0.1228975132107734,0.1167248860001564,293.2692565917969,297.1499938964844,293.1499938964844,0.0004662282881326,-142.71839904785156,291.6871032714844,0.6915914416313171,0.050000000745058,0.2260333001613617,291.1593933105469,291.1499938964844,272.2471008300781,271.5846862792969,284.194580078125,293.2693176269531,291.1595153808594,1.0,0.1378491073846817,0.9979462623596193,0.9979462623596193,1.0,1.0,-0.6981892585754395,0.3016297221183777,0.3965595364570617,0.1112189292907714,0.0,0.0,0.1924188733100891,25.32097816467285,25.0,1.0864719152450562,-4909.98876953125,31.584917068481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728515625,304.8795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.84765625,18000.0,0.0,0.0,0.1102749332785606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414683014154434,0.1414725929498672,-4.279892891645432e-06,0.0,0.0001119150401791,0.0,0.0,5.5922532081604,0.0,0.0,0.0,0.2763707339763641,4.0,0.0,1.0
303780,293.1531066894531,297.1499938964844,293.1499938964844,0.0311938785016536,-1082.905517578125,304.1505432128906,0.7934809923171997,0.0761690288782119,0.068813256919384,293.171875,297.1499938964844,293.1499938964844,0.0501393154263496,-1467.935546875,304.1524963378906,0.8609151840209961,0.0980408638715744,0.0932661965489387,293.16168212890625,297.1499938964844,293.1499938964844,0.0586179979145526,-1195.20166015625,304.1514587402344,0.8897408843040466,0.1081958264112472,0.0759438201785087,293.1635131835937,297.1499938964844,293.1499938964844,0.0701507031917572,-1830.8978271484373,304.1514892578125,0.9308211207389832,0.1224819794297218,0.1163360625505447,293.2685852050781,297.1499938964844,293.1499938964844,0.0004551229649223,-131.90817260742188,291.64825439453125,0.690855085849762,0.050000000745058,0.226039707660675,291.1600341796875,291.1499938964844,272.2645568847656,271.5931091308594,284.1997375488281,293.2686462402344,291.1601257324219,1.0,0.137684166431427,0.9981281161308287,0.9981281161308287,1.0,1.0,-0.6965115666389465,0.3009714186191559,0.3955401182174682,0.1107297018170356,0.0,0.0,0.191033735871315,25.33783912658692,25.0,0.8364180326461792,-4894.658203125,31.43657112121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845397949219,304.87335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0,18000.0,0.0,0.0,0.1100433692336082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407204717397689,0.1407247483730316,-4.278595952200703e-06,0.0,0.0001116800267482,0.0,0.0,5.560001373291016,0.0,0.0,0.0,0.2762465178966522,4.0,0.0,1.0
303840,293.1531066894531,297.1499938964844,293.1499938964844,0.0311938785016536,-1082.905517578125,304.1505432128906,0.7934809923171997,0.0761690288782119,0.068813256919384,293.171875,297.1499938964844,293.1499938964844,0.0501393154263496,-1467.935546875,304.1524963378906,0.8609151840209961,0.0980408638715744,0.0932661965489387,293.16168212890625,297.1499938964844,293.1499938964844,0.0586179979145526,-1195.20166015625,304.1514587402344,0.8897408843040466,0.1081958264112472,0.0759438201785087,293.1635131835937,297.1499938964844,293.1499938964844,0.0701507031917572,-1830.8978271484373,304.1514892578125,0.9308211207389832,0.1224819794297218,0.1163360625505447,293.2685852050781,297.1499938964844,293.1499938964844,0.0004551229649223,-131.90817260742188,291.64825439453125,0.690855085849762,0.050000000745058,0.226039707660675,291.1600341796875,291.1499938964844,272.2645568847656,271.5931091308594,284.1997375488281,293.2686462402344,291.1601257324219,1.0,0.137684166431427,0.9981281161308287,0.9981281161308287,1.0,1.0,-0.6965115666389465,0.3009714186191559,0.3955401182174682,0.1107297018170356,0.0,0.0,0.191033735871315,25.33783912658692,25.0,0.8364180326461792,-4894.658203125,31.43657112121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845397949219,304.87335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0,18000.0,0.0,0.0,0.1100433692336082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407204717397689,0.1407247483730316,-4.278595952200703e-06,0.0,0.0001116800267482,0.0,0.0,5.560001373291016,0.0,0.0,0.0,0.2762465178966522,4.0,0.0,1.0
303900,293.15338134765625,297.1499938964844,293.1499938964844,0.0311176571995019,-1081.6038818359375,304.1506042480469,0.7927505373954773,0.0760760828852653,0.0687317252159118,293.17205810546875,297.1499938964844,293.1499938964844,0.049872763454914,-1463.283203125,304.15252685546875,0.8595954179763794,0.0977282598614692,0.0929722264409065,293.1619873046875,297.1499938964844,293.1499938964844,0.058446429669857,-1192.9144287109375,304.1515197753906,0.8887056112289429,0.1079869046807289,0.0757997408509254,293.1636962890625,297.1499938964844,293.1499938964844,0.0699837282299995,-1827.7440185546875,304.1515197753906,0.9296607375144958,0.1222701668739318,0.1161377131938934,293.2682800292969,297.1499938964844,293.1499938964844,0.0004495127941481,-126.5165557861328,291.6288146972656,0.6904900074005127,0.050000000745058,0.2260428965091705,291.1603088378906,291.1499938964844,272.2732238769531,271.5971984863281,284.2022399902344,293.2683410644531,291.1603698730469,1.0,0.1375987529754638,0.998219072818756,0.998219072818756,1.0,1.0,-0.6956537365913391,0.3006366193294525,0.395017147064209,0.1104756221175193,0.0,0.0,0.1903199404478073,25.34596443176269,25.0,0.7192383408546448,-4886.888671875,31.360361099243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19110107421875,304.87042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.1099017783999443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403352320194244,0.140339508652687,-4.277924745110795e-06,0.0,0.0001115363338612,0.0,0.0,5.543396949768066,0.0,0.0,0.0,0.2761825323104858,4.0,0.0,1.0
