time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303960,293.1536560058594,297.1499938964844,293.1499938964844,0.0310392584651708,-1080.264892578125,304.150634765625,0.7920131087303162,0.075980395078659,0.0686476081609726,293.1722412109375,297.1499938964844,293.1499938964844,0.0496043115854263,-1458.6024169921875,304.1525573730469,0.8582752346992493,0.0974135920405387,0.0926761701703071,293.16229248046875,297.1499938964844,293.1499938964844,0.0582718215882778,-1190.589111328125,304.15155029296875,0.8876636624336243,0.1077743396162986,0.0756530091166496,293.1639099121094,297.1499938964844,293.1499938964844,0.0698148533701896,-1824.5570068359373,304.15155029296875,0.9284961223602296,0.1220558434724807,0.1159368902444839,293.2679443359375,297.1499938964844,293.1499938964844,0.0004438456671778,-121.1347427368164,291.609375,0.6901277899742126,0.050000000745058,0.2260460704565048,291.1605224609375,291.1499938964844,272.2818603515625,271.60125732421875,284.2046813964844,293.2680358886719,291.1605834960937,1.0,0.1375114023685455,0.998313009738922,0.998313009738922,1.0,1.0,-0.6947841644287109,0.3002983331680298,0.3944858610630035,0.1102156788110733,0.0,0.0,0.1895956248044967,25.353864669799805,25.0,0.6039532423019409,-4879.05322265625,31.28285789489746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1979675292969,304.86749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.10546875,18000.0,0.0,0.0,0.1097436174750328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399444937705993,0.139948770403862,-4.2772417145897634e-06,0.0,0.0001113758189603,0.0,0.0,5.526562213897705,0.0,0.0,0.0,0.2761176228523254,4.0,0.0,1.0
304020,293.1541748046875,297.1499938964844,293.1499938964844,0.0308767352253198,-1077.4876708984375,304.15069580078125,0.7905232310295105,0.0757815465331077,0.0684724524617195,293.1725769042969,297.1499938964844,293.1499938964844,0.0490624830126762,-1449.1697998046875,304.152587890625,0.855638861656189,0.0967788025736808,0.0920786708593368,293.16290283203125,297.1499938964844,293.1499938964844,0.0579144246876239,-1185.836669921875,304.1516418457031,0.8855659365653992,0.1073393076658248,0.0753523930907249,293.164306640625,297.1499938964844,293.1499938964844,0.0694719776511192,-1818.0946044921875,304.151611328125,0.9261614084243774,0.1216203570365905,0.1155285686254501,293.2673645019531,297.1499938964844,293.1499938964844,0.000432293920312,-110.40306854248048,291.5704650878906,0.6894139051437378,0.050000000745058,0.2260523587465286,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.2093811035156,293.2674255371094,291.1608581542969,1.0,0.1373312771320343,0.9985008239746094,0.9985008239746094,1.0,1.0,-0.693013608455658,0.2996127307415008,0.3934008777141571,0.1096794158220291,0.0,0.0,0.188127115368843,25.368927001953125,25.0,0.3751988410949707,-4863.208984375,31.12432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120361328125,304.8614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.16015625,18000.0,0.0,0.0,0.1093821749091148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391530632972717,0.1391573399305343,-4.275852916180156e-06,0.0,0.0001110090015572,0.0,0.0,5.492485523223877,0.0,0.0,0.0,0.2759861648082733,4.0,0.0,1.0
304080,293.1541748046875,297.1499938964844,293.1499938964844,0.0308767352253198,-1077.4876708984375,304.15069580078125,0.7905232310295105,0.0757815465331077,0.0684724524617195,293.1725769042969,297.1499938964844,293.1499938964844,0.0490624830126762,-1449.1697998046875,304.152587890625,0.855638861656189,0.0967788025736808,0.0920786708593368,293.16290283203125,297.1499938964844,293.1499938964844,0.0579144246876239,-1185.836669921875,304.1516418457031,0.8855659365653992,0.1073393076658248,0.0753523930907249,293.164306640625,297.1499938964844,293.1499938964844,0.0694719776511192,-1818.0946044921875,304.151611328125,0.9261614084243774,0.1216203570365905,0.1155285686254501,293.2673645019531,297.1499938964844,293.1499938964844,0.000432293920312,-110.40306854248048,291.5704650878906,0.6894139051437378,0.050000000745058,0.2260523587465286,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.2093811035156,293.2674255371094,291.1608581542969,1.0,0.1373312771320343,0.9985008239746094,0.9985008239746094,1.0,1.0,-0.693013608455658,0.2996127307415008,0.3934008777141571,0.1096794158220291,0.0,0.0,0.188127115368843,25.368927001953125,25.0,0.3751988410949707,-4863.208984375,31.12432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120361328125,304.8614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.16015625,18000.0,0.0,0.0,0.1093821749091148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391530632972717,0.1391573399305343,-4.275852916180156e-06,0.0,0.0001110090015572,0.0,0.0,5.492485523223877,0.0,0.0,0.0,0.2759861648082733,4.0,0.0,1.0
304140,293.1546630859375,297.1499938964844,293.1499938964844,0.0307073853909969,-1074.59130859375,304.1507263183594,0.7890199422836304,0.0755736902356147,0.0682889223098754,293.17291259765625,297.1499938964844,293.1499938964844,0.0485149770975112,-1439.6573486328125,304.15264892578125,0.853014349937439,0.0961378738284111,0.0914750099182128,293.1634826660156,297.1499938964844,293.1499938964844,0.057547241449356,-1180.9638671875,304.1517028808594,0.8834575414657593,0.1068925112485885,0.0750432386994361,293.16473388671875,297.1499938964844,293.1499938964844,0.0691229104995727,-1811.52685546875,304.1516418457031,0.9238288402557372,0.1211766228079795,0.1151121780276298,293.26678466796875,297.1499938964844,293.1499938964844,0.0004203787539154,-99.71385192871094,291.5315856933594,0.6887171268463135,0.050000000745058,0.226058542728424,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2138671875,293.266845703125,291.1610107421875,1.0,0.137144386768341,0.998688578605652,0.998688578605652,1.0,1.0,-0.6912055611610413,0.2989152371883392,0.392290323972702,0.1091263517737388,0.0,0.0,0.1866495311260223,25.38296699523925,25.0,0.156728133559227,-4847.16943359375,30.96153259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257385253906,304.8548889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.166015625,18000.0,0.0,0.0,0.1089687049388885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383580714464187,0.1383623331785202,-4.274450930097373e-06,0.0,0.0001105893825297,0.0,0.0,5.458287239074707,0.0,0.0,0.0,0.2758541703224182,4.0,0.0,1.0
304200,293.1546630859375,297.1499938964844,293.1499938964844,0.0307073853909969,-1074.59130859375,304.1507263183594,0.7890199422836304,0.0755736902356147,0.0682889223098754,293.17291259765625,297.1499938964844,293.1499938964844,0.0485149770975112,-1439.6573486328125,304.15264892578125,0.853014349937439,0.0961378738284111,0.0914750099182128,293.1634826660156,297.1499938964844,293.1499938964844,0.057547241449356,-1180.9638671875,304.1517028808594,0.8834575414657593,0.1068925112485885,0.0750432386994361,293.16473388671875,297.1499938964844,293.1499938964844,0.0691229104995727,-1811.52685546875,304.1516418457031,0.9238288402557372,0.1211766228079795,0.1151121780276298,293.26678466796875,297.1499938964844,293.1499938964844,0.0004203787539154,-99.71385192871094,291.5315856933594,0.6887171268463135,0.050000000745058,0.226058542728424,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2138671875,293.266845703125,291.1610107421875,1.0,0.137144386768341,0.998688578605652,0.998688578605652,1.0,1.0,-0.6912055611610413,0.2989152371883392,0.392290323972702,0.1091263517737388,0.0,0.0,0.1866495311260223,25.38296699523925,25.0,0.156728133559227,-4847.16943359375,30.96153259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257385253906,304.8548889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.166015625,18000.0,0.0,0.0,0.1089687049388885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383580714464187,0.1383623331785202,-4.274450930097373e-06,0.0,0.0001105893825297,0.0,0.0,5.458287239074707,0.0,0.0,0.0,0.2758541703224182,4.0,0.0,1.0
304260,293.1551513671875,297.1499938964844,293.1499938964844,0.0305319223552942,-1071.5867919921875,304.1507873535156,0.7875148057937622,0.0753578245639801,0.0680978819727897,293.1732482910156,297.1499938964844,293.1499938964844,0.0479626730084419,-1430.0799560546875,304.1526794433594,0.8504132032394409,0.0954921022057533,0.0908663719892501,293.1640625,297.1499938964844,293.1499938964844,0.0571712106466293,-1175.9832763671875,304.1517639160156,0.8813517689704895,0.1064353883266449,0.0747265443205833,293.16510009765625,297.1499938964844,293.1499938964844,0.0687681064009666,-1804.8621826171875,304.1517028808594,0.9215151071548462,0.1207255497574806,0.1146885454654693,293.2662048339844,297.1499938964844,293.1499938964844,0.0004080321814399,-89.0777816772461,291.49273681640625,0.6880446672439575,0.050000000745058,0.2260645627975464,291.1610107421875,291.1499938964844,272.3330078125,271.624267578125,284.2183532714844,293.2662658691406,291.1610107421875,1.0,0.1369511187076568,0.9988811612129213,0.9988811612129213,1.0,1.0,-0.6893645524978638,0.2982010841369629,0.3911634981632232,0.108573280274868,0.0,0.0,0.1851784586906433,25.395925521850582,25.0,-0.0028895433060824,-4830.93896484375,30.794902801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,304.8475646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.13671875,18000.0,0.0,0.0,0.1085136756300926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375691592693328,0.1375734210014343,-4.273055310477503e-06,0.0,0.0001101275920518,0.0,0.0,5.424383640289307,0.0,0.0,0.0,0.275723248720169,4.0,0.0,1.0
304320,293.1551513671875,297.1499938964844,293.1499938964844,0.0305319223552942,-1071.5867919921875,304.1507873535156,0.7875148057937622,0.0753578245639801,0.0680978819727897,293.1732482910156,297.1499938964844,293.1499938964844,0.0479626730084419,-1430.0799560546875,304.1526794433594,0.8504132032394409,0.0954921022057533,0.0908663719892501,293.1640625,297.1499938964844,293.1499938964844,0.0571712106466293,-1175.9832763671875,304.1517639160156,0.8813517689704895,0.1064353883266449,0.0747265443205833,293.16510009765625,297.1499938964844,293.1499938964844,0.0687681064009666,-1804.8621826171875,304.1517028808594,0.9215151071548462,0.1207255497574806,0.1146885454654693,293.2662048339844,297.1499938964844,293.1499938964844,0.0004080321814399,-89.0777816772461,291.49273681640625,0.6880446672439575,0.050000000745058,0.2260645627975464,291.1610107421875,291.1499938964844,272.3330078125,271.624267578125,284.2183532714844,293.2662658691406,291.1610107421875,1.0,0.1369511187076568,0.9988811612129213,0.9988811612129213,1.0,1.0,-0.6893645524978638,0.2982010841369629,0.3911634981632232,0.108573280274868,0.0,0.0,0.1851784586906433,25.395925521850582,25.0,-0.0028895433060824,-4830.93896484375,30.794902801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,304.8475646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.13671875,18000.0,0.0,0.0,0.1085136756300926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375691592693328,0.1375734210014343,-4.273055310477503e-06,0.0,0.0001101275920518,0.0,0.0,5.424383640289307,0.0,0.0,0.0,0.275723248720169,4.0,0.0,1.0
304380,293.1556091308594,297.1499938964844,293.1499938964844,0.0303512848913669,-1068.488525390625,304.1508178710937,0.7860173583030701,0.0751353651285171,0.0679005607962608,293.17352294921875,297.1499938964844,293.1499938964844,0.0474067889153957,-1420.4573974609375,304.1527099609375,0.8478446006774902,0.0948434397578239,0.090254433453083,293.1645812988281,297.1499938964844,293.1499938964844,0.056787434965372,-1170.9091796875,304.1518249511719,0.879258930683136,0.1059697642922401,0.0744035616517067,293.1654663085937,297.1499938964844,293.1499938964844,0.068408153951168,-1798.1109619140625,304.1517333984375,0.9192335605621338,0.1202684491872787,0.1142588406801223,293.2656555175781,297.1499938964844,293.1499938964844,0.0003951776598114,-78.49552917480469,291.4539794921875,0.6874006986618042,0.050000000745058,0.2260703593492508,291.16094970703125,291.1499938964844,272.3497619628906,271.631591796875,284.2229309082031,293.2657165527344,291.16094970703125,1.0,0.1367520838975906,0.9990736842155457,0.9990736842155457,1.0,1.0,-0.6874969601631165,0.2974703013896942,0.3900266885757446,0.1080274954438209,0.0,0.0,0.1837196946144104,25.407733917236328,25.0,-0.1017163172364234,-4814.4970703125,30.625030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491149902344,304.8392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08984375,18000.0,0.0,0.0,0.1080295369029045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367905586957931,0.1367948204278946,-4.271677880751668e-06,0.0,0.0001096362466341,0.0,0.0,5.39096212387085,0.0,0.0,0.0,0.2755941748619079,4.0,0.0,1.0
304440,293.1556091308594,297.1499938964844,293.1499938964844,0.0303512848913669,-1068.488525390625,304.1508178710937,0.7860173583030701,0.0751353651285171,0.0679005607962608,293.17352294921875,297.1499938964844,293.1499938964844,0.0474067889153957,-1420.4573974609375,304.1527099609375,0.8478446006774902,0.0948434397578239,0.090254433453083,293.1645812988281,297.1499938964844,293.1499938964844,0.056787434965372,-1170.9091796875,304.1518249511719,0.879258930683136,0.1059697642922401,0.0744035616517067,293.1654663085937,297.1499938964844,293.1499938964844,0.068408153951168,-1798.1109619140625,304.1517333984375,0.9192335605621338,0.1202684491872787,0.1142588406801223,293.2656555175781,297.1499938964844,293.1499938964844,0.0003951776598114,-78.49552917480469,291.4539794921875,0.6874006986618042,0.050000000745058,0.2260703593492508,291.16094970703125,291.1499938964844,272.3497619628906,271.631591796875,284.2229309082031,293.2657165527344,291.16094970703125,1.0,0.1367520838975906,0.9990736842155457,0.9990736842155457,1.0,1.0,-0.6874969601631165,0.2974703013896942,0.3900266885757446,0.1080274954438209,0.0,0.0,0.1837196946144104,25.407733917236328,25.0,-0.1017163172364234,-4814.4970703125,30.625030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491149902344,304.8392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08984375,18000.0,0.0,0.0,0.1080295369029045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367905586957931,0.1367948204278946,-4.271677880751668e-06,0.0,0.0001096362466341,0.0,0.0,5.39096212387085,0.0,0.0,0.0,0.2755941748619079,4.0,0.0,1.0
304500,293.15582275390625,297.1499938964844,293.1499938964844,0.0302594043314456,-1066.910400390625,304.1508483886719,0.7852731943130493,0.0750221163034439,0.0677999481558799,293.1736755371094,297.1499938964844,293.1499938964844,0.0471281036734581,-1415.6395263671875,304.1527404785156,0.8465742468833923,0.0945187658071518,0.089947909116745,293.16485595703125,297.1499938964844,293.1499938964844,0.056593082845211,-1168.343017578125,304.1518249511719,0.8782190084457397,0.1057343259453773,0.0742401108145713,293.1656494140625,297.1499938964844,293.1499938964844,0.0682265534996986,-1794.7088623046875,304.1517333984375,0.9181072115898132,0.1200380772352218,0.1140421256422996,293.2653503417969,297.1499938964844,293.1499938964844,0.0003885334008373,-73.22393798828125,291.4346618652344,0.6870893836021423,0.050000000745058,0.2260731756687164,291.1609191894531,291.1499938964844,272.35809326171875,271.6351928710937,284.2252197265625,293.26544189453125,291.160888671875,1.0,0.1366506069898605,0.999169945716858,0.999169945716858,1.0,1.0,-0.6865555047988892,0.2971009016036987,0.3894546031951904,0.107754923403263,0.0,0.0,0.182996779680252,25.41317367553711,25.0,-0.1482807695865631,-4806.20361328125,30.53907585144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,304.8346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0625,18000.0,0.0,0.0,0.1077802553772926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364059001207351,0.1364101767539978,-4.270998033462092e-06,0.0,0.0001093832543119,0.0,0.0,5.374465465545654,0.0,0.0,0.0,0.275530457496643,4.0,0.0,1.0
304560,293.1560363769531,297.1499938964844,293.1499938964844,0.0301666446030139,-1065.3157958984375,304.1508483886719,0.7845321893692017,0.0749077275395393,0.0676981881260871,293.1737976074219,297.1499938964844,293.1499938964844,0.046849325299263,-1410.8240966796875,304.1527404785156,0.8453136682510376,0.0941943451762199,0.0896414071321487,293.16510009765625,297.1499938964844,293.1499938964844,0.0563972815871238,-1165.7601318359375,304.15185546875,0.8771834969520569,0.105497345328331,0.0740754753351211,293.1658020019531,297.1499938964844,293.1499938964844,0.0680440589785575,-1791.292724609375,304.1517639160156,0.9169909358024596,0.1198067069053649,0.1138243377208709,293.2650756835937,297.1499938964844,293.1499938964844,0.0003817285760305,-67.96509552001953,291.4153747558594,0.6867848038673401,0.050000000745058,0.2260759472846985,291.1608581542969,291.1499938964844,272.3663635253906,271.6387939453125,284.2274780273437,293.26513671875,291.1607971191406,1.0,0.1365478634834289,0.9992699027061462,0.9992699027061462,1.0,1.0,-0.6856098771095276,0.2967308461666107,0.3888790309429168,0.107479304075241,0.0,0.0,0.182280883193016,25.418270111083984,25.0,-0.2071459889411926,-4797.87890625,30.4525089263916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577514648437,304.82965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03125,18000.0,0.0,0.0,0.107527956366539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360254287719726,0.1360297054052353,-4.27032500738278e-06,0.0,0.0001091272060875,0.0,0.0,5.358156204223633,0.0,0.0,0.0,0.2754674851894378,4.0,0.0,1.0
304620,293.1564025878906,297.1499938964844,293.1499938964844,0.0299795344471931,-1062.09521484375,304.15087890625,0.783058762550354,0.0746764615178108,0.0674921944737434,293.17401123046875,297.1499938964844,293.1499938964844,0.0462927967309951,-1401.2232666015625,304.1527404785156,0.8428202867507935,0.0935473218560218,0.0890297144651413,293.1655578613281,297.1499938964844,293.1499938964844,0.0560025162994861,-1160.560302734375,304.1518859863281,0.8751236200332642,0.1050198301672935,0.073743537068367,293.1661376953125,297.1499938964844,293.1499938964844,0.0676773935556411,-1784.43798828125,304.1517944335937,0.9147873520851136,0.1193418949842453,0.1133865416049957,293.2645263671875,297.1499938964844,293.1499938964844,0.0003675862099044,-57.49008941650391,291.3768615722656,0.6861914396286011,0.050000000745058,0.2260813564062118,291.1606140136719,291.1499938964844,272.3827819824219,271.6459045410156,284.23162841796875,293.2645874023437,291.1605529785156,1.0,0.1363392323255539,0.999469757080078,0.999469757080078,1.0,1.0,-0.6837112307548523,0.2959968447685241,0.3877144157886505,0.1069057136774063,0.0,0.0,0.1808796375989914,25.42745590209961,25.0,-0.3817130327224731,-4781.263671875,30.278060913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640380859375,304.8187866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9375,18000.0,0.0,0.0,0.1070204377174377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352812349796295,0.1352855116128921,-4.269004875823157e-06,0.0,0.000108612141048,0.0,0.0,5.326277732849121,0.0,0.0,0.0,0.2753443419933319,4.0,0.0,1.0
304680,293.1564025878906,297.1499938964844,293.1499938964844,0.0299795344471931,-1062.09521484375,304.15087890625,0.783058762550354,0.0746764615178108,0.0674921944737434,293.17401123046875,297.1499938964844,293.1499938964844,0.0462927967309951,-1401.2232666015625,304.1527404785156,0.8428202867507935,0.0935473218560218,0.0890297144651413,293.1655578613281,297.1499938964844,293.1499938964844,0.0560025162994861,-1160.560302734375,304.1518859863281,0.8751236200332642,0.1050198301672935,0.073743537068367,293.1661376953125,297.1499938964844,293.1499938964844,0.0676773935556411,-1784.43798828125,304.1517944335937,0.9147873520851136,0.1193418949842453,0.1133865416049957,293.2645263671875,297.1499938964844,293.1499938964844,0.0003675862099044,-57.49008941650391,291.3768615722656,0.6861914396286011,0.050000000745058,0.2260813564062118,291.1606140136719,291.1499938964844,272.3827819824219,271.6459045410156,284.23162841796875,293.2645874023437,291.1605529785156,1.0,0.1363392323255539,0.999469757080078,0.999469757080078,1.0,1.0,-0.6837112307548523,0.2959968447685241,0.3877144157886505,0.1069057136774063,0.0,0.0,0.1808796375989914,25.42745590209961,25.0,-0.3817130327224731,-4781.263671875,30.278060913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640380859375,304.8187866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9375,18000.0,0.0,0.0,0.1070204377174377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352812349796295,0.1352855116128921,-4.269004875823157e-06,0.0,0.000108612141048,0.0,0.0,5.326277732849121,0.0,0.0,0.0,0.2753443419933319,4.0,0.0,1.0
304740,293.1567687988281,297.1499938964844,293.1499938964844,0.0297959484159946,-1058.8497314453125,304.15087890625,0.7815943956375122,0.074442908167839,0.067283809185028,293.1741943359375,297.1499938964844,293.1499938964844,0.0457395911216735,-1391.696044921875,304.1527709960937,0.840362012386322,0.092904657125473,0.0884215682744979,293.1659851074219,297.1499938964844,293.1499938964844,0.0556046739220619,-1155.3304443359375,304.15191650390625,0.8730750679969788,0.1045385897159576,0.073408730328083,293.1664123535156,297.1499938964844,293.1499938964844,0.06730967015028,-1777.5760498046875,304.1517944335937,0.9126206636428832,0.1188754215836525,0.112946793437004,293.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3384094238281,0.6856136322021484,0.050000000745058,0.2260866612195968,291.16021728515625,291.1499938964844,272.3990478515625,271.6529541015625,284.2350158691406,293.2640075683594,291.1601257324219,1.0,0.1361268460750579,0.9996696710586548,0.9996696710586548,1.0,1.0,-0.6818081140518188,0.2952834069728851,0.3865247070789337,0.1062800958752632,0.0,0.0,0.1795437037944793,25.435222625732425,25.0,-0.6383457183837891,-4764.93310546875,30.102310180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26788330078125,304.806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.794921875,18000.0,0.0,0.0,0.1065172329545021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13457091152668,0.1345751881599426,-4.267735221219482e-06,0.0,0.000108101456135,0.0,0.0,5.295870304107666,0.0,0.0,0.0,0.2752267718315124,4.0,0.0,1.0
304800,293.1567687988281,297.1499938964844,293.1499938964844,0.0297959484159946,-1058.8497314453125,304.15087890625,0.7815943956375122,0.074442908167839,0.067283809185028,293.1741943359375,297.1499938964844,293.1499938964844,0.0457395911216735,-1391.696044921875,304.1527709960937,0.840362012386322,0.092904657125473,0.0884215682744979,293.1659851074219,297.1499938964844,293.1499938964844,0.0556046739220619,-1155.3304443359375,304.15191650390625,0.8730750679969788,0.1045385897159576,0.073408730328083,293.1664123535156,297.1499938964844,293.1499938964844,0.06730967015028,-1777.5760498046875,304.1517944335937,0.9126206636428832,0.1188754215836525,0.112946793437004,293.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3384094238281,0.6856136322021484,0.050000000745058,0.2260866612195968,291.16021728515625,291.1499938964844,272.3990478515625,271.6529541015625,284.2350158691406,293.2640075683594,291.1601257324219,1.0,0.1361268460750579,0.9996696710586548,0.9996696710586548,1.0,1.0,-0.6818081140518188,0.2952834069728851,0.3865247070789337,0.1062800958752632,0.0,0.0,0.1795437037944793,25.435222625732425,25.0,-0.6383457183837891,-4764.93310546875,30.102310180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26788330078125,304.806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.794921875,18000.0,0.0,0.0,0.1065172329545021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13457091152668,0.1345751881599426,-4.267735221219482e-06,0.0,0.000108101456135,0.0,0.0,5.295870304107666,0.0,0.0,0.0,0.2752267718315124,4.0,0.0,1.0
304860,293.1569519042969,297.1499938964844,293.1499938964844,0.0296342223882675,-1055.867431640625,304.15087890625,0.7802218794822693,0.0742358937859535,0.0670902356505394,293.1742248535156,297.1499938964844,293.1499938964844,0.0452015362679958,-1382.44921875,304.1527404785156,0.8379870653152466,0.0922846347093582,0.0878287255764007,293.166259765625,297.1499938964844,293.1499938964844,0.0552200265228748,-1150.2884521484375,304.15191650390625,0.8711050748825073,0.104081243276596,0.0730838030576706,293.1665954589844,297.1499938964844,293.1499938964844,0.0669517666101455,-1770.9149169921875,304.1517944335937,0.9105477929115297,0.1184254139661789,0.1125165298581123,293.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.6850647330284119,0.050000000745058,0.2260917276144027,291.1594543457031,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2622375488281,291.1592102050781,1.0,0.1359123587608337,0.9998018145561218,0.9998018145561218,0.9999284744262696,1.0,-0.679964005947113,0.2946818172931671,0.3852821886539459,0.1054694056510925,0.0,0.0,0.1783275157213211,25.43910789489746,25.0,-1.4655224084854126,-4749.7998046875,29.928579330444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26922607421875,304.7935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.556640625,18000.0,0.0,0.0,0.1060285568237304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339143812656402,0.1339186578989029,-4.266540599928703e-06,0.0,0.0001076055050361,0.0,0.0,5.267767906188965,0.0,0.0,0.0,0.2751179337501526,4.0,0.0,1.0
304920,293.1569519042969,297.1499938964844,293.1499938964844,0.0296342223882675,-1055.867431640625,304.15087890625,0.7802218794822693,0.0742358937859535,0.0670902356505394,293.1742248535156,297.1499938964844,293.1499938964844,0.0452015362679958,-1382.44921875,304.1527404785156,0.8379870653152466,0.0922846347093582,0.0878287255764007,293.166259765625,297.1499938964844,293.1499938964844,0.0552200265228748,-1150.2884521484375,304.15191650390625,0.8711050748825073,0.104081243276596,0.0730838030576706,293.1665954589844,297.1499938964844,293.1499938964844,0.0669517666101455,-1770.9149169921875,304.1517944335937,0.9105477929115297,0.1184254139661789,0.1125165298581123,293.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.6850647330284119,0.050000000745058,0.2260917276144027,291.1594543457031,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2622375488281,291.1592102050781,1.0,0.1359123587608337,0.9998018145561218,0.9998018145561218,0.9999284744262696,1.0,-0.679964005947113,0.2946818172931671,0.3852821886539459,0.1054694056510925,0.0,0.0,0.1783275157213211,25.43910789489746,25.0,-1.4655224084854126,-4749.7998046875,29.928579330444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26922607421875,304.7935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.556640625,18000.0,0.0,0.0,0.1060285568237304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339143812656402,0.1339186578989029,-4.266540599928703e-06,0.0,0.0001076055050361,0.0,0.0,5.267767906188965,0.0,0.0,0.0,0.2751179337501526,4.0,0.0,1.0
304980,293.15704345703125,297.1499938964844,293.1499938964844,0.0294827744364738,-1053.193359375,304.1508178710937,0.7791163921356201,0.0740373432636261,0.0669136419892311,293.1741638183594,297.1499938964844,293.1499938964844,0.0446838028728961,-1373.5699462890625,304.1526794433594,0.8358719348907471,0.091680884361267,0.0872560515999794,293.1664428710937,297.1499938964844,293.1499938964844,0.054852832108736,-1145.48876953125,304.1518859863281,0.8694078922271729,0.1036326438188552,0.0727716013789177,293.16668701171875,297.1499938964844,293.1499938964844,0.066608227789402,-1764.5386962890625,304.1517639160156,0.9087926149368286,0.117985114455223,0.1121002212166786,293.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.6846961379051208,0.050000000745058,0.2260951548814773,291.1580810546875,291.1499938964844,272.4309997558594,271.6670837402344,284.2384033203125,293.260986328125,291.1579284667969,1.0,0.1356980055570602,0.9999339580535888,0.9999339580535888,0.9998569488525392,1.0,-0.6781945824623108,0.2939930260181427,0.3842015266418457,0.104950226843357,0.0,0.0,0.1773451566696167,25.439382553100582,25.0,-1.3654547929763794,-4735.71728515625,29.758588790893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26788330078125,304.78240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.095703125,18000.0,0.0,0.0,0.105567067861557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333760470151901,0.1333803087472915,-4.265503321221331e-06,0.0,0.0001071371516445,0.0,0.0,5.244675159454346,0.0,0.0,0.0,0.2750275731086731,4.0,0.0,1.0
305040,293.15704345703125,297.1499938964844,293.1499938964844,0.0294827744364738,-1053.193359375,304.1508178710937,0.7791163921356201,0.0740373432636261,0.0669136419892311,293.1741638183594,297.1499938964844,293.1499938964844,0.0446838028728961,-1373.5699462890625,304.1526794433594,0.8358719348907471,0.091680884361267,0.0872560515999794,293.1664428710937,297.1499938964844,293.1499938964844,0.054852832108736,-1145.48876953125,304.1518859863281,0.8694078922271729,0.1036326438188552,0.0727716013789177,293.16668701171875,297.1499938964844,293.1499938964844,0.066608227789402,-1764.5386962890625,304.1517639160156,0.9087926149368286,0.117985114455223,0.1121002212166786,293.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.6846961379051208,0.050000000745058,0.2260951548814773,291.1580810546875,291.1499938964844,272.4309997558594,271.6670837402344,284.2384033203125,293.260986328125,291.1579284667969,1.0,0.1356980055570602,0.9999339580535888,0.9999339580535888,0.9998569488525392,1.0,-0.6781945824623108,0.2939930260181427,0.3842015266418457,0.104950226843357,0.0,0.0,0.1773451566696167,25.439382553100582,25.0,-1.3654547929763794,-4735.71728515625,29.758588790893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26788330078125,304.78240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.095703125,18000.0,0.0,0.0,0.105567067861557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333760470151901,0.1333803087472915,-4.265503321221331e-06,0.0,0.0001071371516445,0.0,0.0,5.244675159454346,0.0,0.0,0.0,0.2750275731086731,4.0,0.0,1.0
305100,293.1571350097656,297.1499938964844,293.1499938964844,0.0293943770229816,-1051.7587890625,304.1508483886719,0.778599202632904,0.0739330053329467,0.0668218955397605,293.17413330078125,297.1499938964844,293.1499938964844,0.044423621147871,-1369.1031494140625,304.1526794433594,0.8348687887191772,0.0913802608847618,0.0869716629385948,293.1665344238281,297.1499938964844,293.1499938964844,0.0546629205346107,-1143.00244140625,304.1518859863281,0.8686040043830872,0.1034034490585327,0.0726130306720733,293.1667175292969,297.1499938964844,293.1499938964844,0.0664325654506683,-1761.2725830078125,304.1517639160156,0.907983660697937,0.117763951420784,0.1118918061256408,293.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.6845564842224121,0.050000000745058,0.2260964661836624,291.1578674316406,291.1499938964844,272.4388427734375,271.6706237792969,284.24224853515625,293.26055908203125,291.1579284667969,1.0,0.1355907171964645,1.0,1.0,0.9998211860656738,1.0,-0.6773043274879456,0.2935810685157776,0.3837232291698456,0.104839913547039,0.0,0.0,0.1768423616886139,25.439722061157227,25.0,-0.4190907478332519,-4728.48095703125,29.673553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662353515625,304.7777099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.029296875,18000.0,0.0,0.0,0.1053493320941925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331253349781036,0.133129596710205,-4.265054030838655e-06,0.0,0.0001069161735358,0.0,0.0,5.233967304229736,0.0,0.0,0.0,0.2749858200550079,4.0,0.0,1.0
305160,293.1572265625,297.1499938964844,293.1499938964844,0.0292850770056247,-1050.2396240234375,304.15087890625,0.7780395746231079,0.0738251358270645,0.0667268708348274,293.1741027832031,297.1499938964844,293.1499938964844,0.0441614352166652,-1364.597900390625,304.15264892578125,0.8338377475738525,0.0910801216959953,0.0866877511143684,293.1666564941406,297.1499938964844,293.1499938964844,0.0544672086834907,-1140.437255859375,304.15191650390625,0.8677577376365662,0.1031705439090728,0.0724518597126007,293.1667785644531,297.1499938964844,293.1499938964844,0.0662532076239585,-1757.933349609375,304.1517639160156,0.9071405529975892,0.1175417676568031,0.1116824895143508,293.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.6843898296356201,0.050000000745058,0.2260980159044265,291.1581420898437,291.1499938964844,272.4466552734375,271.6741943359375,284.2456359863281,293.2602233886719,291.1582946777344,1.0,0.1354832649230957,1.0,1.0,0.9997169971466064,1.0,-0.6764068007469177,0.2931943237781524,0.3832124471664428,0.1046642661094665,0.0,0.0,0.176273226737976,25.4403133392334,25.0,0.415587455034256,-4720.880859375,29.58829689025879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640991210937,304.7719421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.146484375,18000.0,0.0,0.0,0.1051403656601905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328496485948562,0.1328539103269577,-4.264603830961278e-06,0.0,0.0001067041084752,0.0,0.0,5.222250461578369,0.0,0.0,0.0,0.2749408483505249,4.0,0.0,1.0
305220,293.1574401855469,297.1499938964844,293.1499938964844,0.0287780333310365,-1047.132568359375,304.1514587402344,0.7768255472183228,0.0735988989472389,0.0665274709463119,293.1740417480469,297.1499938964844,293.1499938964844,0.0436385162174701,-1355.6187744140625,304.15264892578125,0.8317225575447083,0.0904815047979354,0.0861215516924858,293.1669311523437,297.1499938964844,293.1499938964844,0.0540666505694389,-1135.193115234375,304.1519470214844,0.8659729957580566,0.1026939675211906,0.0721219629049301,293.1669006347656,297.1499938964844,293.1499938964844,0.0658913552761077,-1751.2039794921875,304.1517944335937,0.9053916931152344,0.1170928478240966,0.1112601682543754,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.6840033531188965,0.050000000745058,0.2261016368865966,291.1588134765625,291.1499938964844,272.4621276855469,271.681396484375,284.25048828125,293.25982666015625,291.1588439941406,1.0,0.1352676004171371,1.0,1.0,0.999508500099182,1.0,-0.6745895147323608,0.2924606502056122,0.382128894329071,0.1041950955986976,0.0,0.0,0.1750480383634567,25.44218063354492,25.0,0.5234622955322266,-4704.62255859375,29.417022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2589416503906,304.7566223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.427734375,18000.0,0.0,0.0,0.1047458127140998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322295665740966,0.1322338283061981,-4.263597020326415e-06,0.0,0.0001063036834239,0.0,0.0,5.195919513702393,0.0,0.0,0.0,0.2748406231403351,4.0,0.0,1.0
305280,293.1574401855469,297.1499938964844,293.1499938964844,0.0287780333310365,-1047.132568359375,304.1514587402344,0.7768255472183228,0.0735988989472389,0.0665274709463119,293.1740417480469,297.1499938964844,293.1499938964844,0.0436385162174701,-1355.6187744140625,304.15264892578125,0.8317225575447083,0.0904815047979354,0.0861215516924858,293.1669311523437,297.1499938964844,293.1499938964844,0.0540666505694389,-1135.193115234375,304.1519470214844,0.8659729957580566,0.1026939675211906,0.0721219629049301,293.1669006347656,297.1499938964844,293.1499938964844,0.0658913552761077,-1751.2039794921875,304.1517944335937,0.9053916931152344,0.1170928478240966,0.1112601682543754,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.6840033531188965,0.050000000745058,0.2261016368865966,291.1588134765625,291.1499938964844,272.4621276855469,271.681396484375,284.25048828125,293.25982666015625,291.1588439941406,1.0,0.1352676004171371,1.0,1.0,0.999508500099182,1.0,-0.6745895147323608,0.2924606502056122,0.382128894329071,0.1041950955986976,0.0,0.0,0.1750480383634567,25.44218063354492,25.0,0.5234622955322266,-4704.62255859375,29.417022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2589416503906,304.7566223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.427734375,18000.0,0.0,0.0,0.1047458127140998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322295665740966,0.1322338283061981,-4.263597020326415e-06,0.0,0.0001063036834239,0.0,0.0,5.195919513702393,0.0,0.0,0.0,0.2748406231403351,4.0,0.0,1.0
305340,293.1576538085937,297.1499938964844,293.1499938964844,0.0285139363259077,-1043.8311767578125,304.1513671875,0.7755513191223145,0.0733633115887641,0.066318079829216,293.1739807128906,297.1499938964844,293.1499938964844,0.0431210398674011,-1346.7469482421875,304.1526184082031,0.8295938372612,0.0898870080709457,0.0855586230754852,293.167236328125,297.1499938964844,293.1499938964844,0.0536581501364707,-1129.858642578125,304.1519775390625,0.864132821559906,0.1022058278322219,0.0717833191156387,293.1670227050781,297.1499938964844,293.1499938964844,0.0655281245708465,-1744.4661865234375,304.1517944335937,0.90363347530365,0.1166390031576156,0.1108327284455299,293.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.6835970282554626,0.050000000745058,0.2261054515838623,291.1589050292969,291.1499938964844,272.47735595703125,271.688720703125,284.2550964355469,293.2596435546875,291.1589050292969,1.0,0.1350507140159607,1.0,1.0,0.9993000626564026,1.0,-0.6727478504180908,0.2917249500751495,0.3810229003429413,0.1037021428346633,0.0,0.0,0.1738504618406295,25.444625854492188,25.0,0.1978900283575058,-4688.34521484375,29.24483871459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533569335937,304.7406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4140625,18000.0,0.0,0.0,0.1043770685791969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316116452217102,0.1316159069538116,-4.262528818799183e-06,0.0,0.0001059294518199,0.0,0.0,5.169625282287598,0.0,0.0,0.0,0.274739533662796,4.0,0.0,1.0
305400,293.1576538085937,297.1499938964844,293.1499938964844,0.0285139363259077,-1043.8311767578125,304.1513671875,0.7755513191223145,0.0733633115887641,0.066318079829216,293.1739807128906,297.1499938964844,293.1499938964844,0.0431210398674011,-1346.7469482421875,304.1526184082031,0.8295938372612,0.0898870080709457,0.0855586230754852,293.167236328125,297.1499938964844,293.1499938964844,0.0536581501364707,-1129.858642578125,304.1519775390625,0.864132821559906,0.1022058278322219,0.0717833191156387,293.1670227050781,297.1499938964844,293.1499938964844,0.0655281245708465,-1744.4661865234375,304.1517944335937,0.90363347530365,0.1166390031576156,0.1108327284455299,293.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.6835970282554626,0.050000000745058,0.2261054515838623,291.1589050292969,291.1499938964844,272.47735595703125,271.688720703125,284.2550964355469,293.2596435546875,291.1589050292969,1.0,0.1350507140159607,1.0,1.0,0.9993000626564026,1.0,-0.6727478504180908,0.2917249500751495,0.3810229003429413,0.1037021428346633,0.0,0.0,0.1738504618406295,25.444625854492188,25.0,0.1978900283575058,-4688.34521484375,29.24483871459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533569335937,304.7406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4140625,18000.0,0.0,0.0,0.1043770685791969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316116452217102,0.1316159069538116,-4.262528818799183e-06,0.0,0.0001059294518199,0.0,0.0,5.169625282287598,0.0,0.0,0.0,0.274739533662796,4.0,0.0,1.0
305460,293.15789794921875,297.1499938964844,293.1499938964844,0.0283566359430551,-1040.4112548828125,304.15118408203125,0.7742709517478943,0.0731238350272178,0.066104382276535,293.17388916015625,297.1499938964844,293.1499938964844,0.042609266936779,-1337.9793701171875,304.1526184082031,0.8274892568588257,0.0892999917268753,0.0850019603967666,293.1675109863281,297.1499938964844,293.1499938964844,0.0532423444092273,-1124.437744140625,304.1520080566406,0.86228346824646,0.1017104908823967,0.0714388862252235,293.1671447753906,297.1499938964844,293.1499938964844,0.0651625543832779,-1737.6953125,304.1517944335937,0.9019109010696412,0.1161832213401794,0.1104027032852172,293.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.6831994652748108,0.050000000745058,0.2261092066764831,291.158935546875,291.1499938964844,272.49237060546875,271.6962280273437,284.2597961425781,293.2596435546875,291.158935546875,1.0,0.1348326951265335,1.0,1.0,0.9990857839584352,1.0,-0.6708983778953552,0.2909805476665497,0.3799178004264831,0.1032209023833274,0.0,0.0,0.1726585328578949,25.44688606262207,25.0,0.0950830578804016,-4672.22802734375,29.07246971130371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247802734375,304.7249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.384765625,18000.0,0.0,0.0,0.104030355811119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310040652751922,0.1310083270072937,-4.261477442923933e-06,0.0,0.0001055775865097,0.0,0.0,5.143792629241943,0.0,0.0,0.0,0.2746400833129883,4.0,0.0,1.0
305520,293.15789794921875,297.1499938964844,293.1499938964844,0.0283566359430551,-1040.4112548828125,304.15118408203125,0.7742709517478943,0.0731238350272178,0.066104382276535,293.17388916015625,297.1499938964844,293.1499938964844,0.042609266936779,-1337.9793701171875,304.1526184082031,0.8274892568588257,0.0892999917268753,0.0850019603967666,293.1675109863281,297.1499938964844,293.1499938964844,0.0532423444092273,-1124.437744140625,304.1520080566406,0.86228346824646,0.1017104908823967,0.0714388862252235,293.1671447753906,297.1499938964844,293.1499938964844,0.0651625543832779,-1737.6953125,304.1517944335937,0.9019109010696412,0.1161832213401794,0.1104027032852172,293.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.6831994652748108,0.050000000745058,0.2261092066764831,291.158935546875,291.1499938964844,272.49237060546875,271.6962280273437,284.2597961425781,293.2596435546875,291.158935546875,1.0,0.1348326951265335,1.0,1.0,0.9990857839584352,1.0,-0.6708983778953552,0.2909805476665497,0.3799178004264831,0.1032209023833274,0.0,0.0,0.1726585328578949,25.44688606262207,25.0,0.0950830578804016,-4672.22802734375,29.07246971130371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247802734375,304.7249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.384765625,18000.0,0.0,0.0,0.104030355811119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310040652751922,0.1310083270072937,-4.261477442923933e-06,0.0,0.0001055775865097,0.0,0.0,5.143792629241943,0.0,0.0,0.0,0.2746400833129883,4.0,0.0,1.0
305580,293.1580810546875,297.1499938964844,293.1499938964844,0.0282075833529233,-1036.99072265625,304.1510314941406,0.7730134129524231,0.0728826969861984,0.0658885762095451,293.1737365722656,297.1499938964844,293.1499938964844,0.0421053543686866,-1329.3502197265625,304.152587890625,0.8254355192184448,0.0887235552072525,0.0844545066356659,293.16778564453125,297.1499938964844,293.1499938964844,0.0528217181563377,-1118.9622802734375,304.15203857421875,0.8604578971862793,0.101211667060852,0.0710913240909576,293.167236328125,297.1499938964844,293.1499938964844,0.0647961720824241,-1730.918701171875,304.1518249511719,0.9002267122268677,0.1157284080982208,0.1099728345870971,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.6828293800354004,0.050000000745058,0.2261127084493637,291.15899658203125,291.1499938964844,272.5071716308594,271.7038879394531,284.2649230957031,293.259765625,291.1590270996094,1.0,0.134613886475563,1.0,1.0,0.9988714456558228,1.0,-0.6690535545349121,0.2902226150035858,0.3788309395313263,0.1027770936489105,0.0,0.0,0.1714530289173126,25.44849967956543,25.0,0.1487279832363128,-4656.1064453125,28.900564193725582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2426147460937,304.70953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.390625,18000.0,0.0,0.0,0.1037016063928604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303945183753967,0.1303987801074981,-4.260432888258947e-06,0.0,0.0001052439474733,0.0,0.0,5.117909908294678,0.0,0.0,0.0,0.2745405733585357,4.0,0.0,1.0
305640,293.1580810546875,297.1499938964844,293.1499938964844,0.0282075833529233,-1036.99072265625,304.1510314941406,0.7730134129524231,0.0728826969861984,0.0658885762095451,293.1737365722656,297.1499938964844,293.1499938964844,0.0421053543686866,-1329.3502197265625,304.152587890625,0.8254355192184448,0.0887235552072525,0.0844545066356659,293.16778564453125,297.1499938964844,293.1499938964844,0.0528217181563377,-1118.9622802734375,304.15203857421875,0.8604578971862793,0.101211667060852,0.0710913240909576,293.167236328125,297.1499938964844,293.1499938964844,0.0647961720824241,-1730.918701171875,304.1518249511719,0.9002267122268677,0.1157284080982208,0.1099728345870971,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.6828293800354004,0.050000000745058,0.2261127084493637,291.15899658203125,291.1499938964844,272.5071716308594,271.7038879394531,284.2649230957031,293.259765625,291.1590270996094,1.0,0.134613886475563,1.0,1.0,0.9988714456558228,1.0,-0.6690535545349121,0.2902226150035858,0.3788309395313263,0.1027770936489105,0.0,0.0,0.1714530289173126,25.44849967956543,25.0,0.1487279832363128,-4656.1064453125,28.900564193725582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2426147460937,304.70953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.390625,18000.0,0.0,0.0,0.1037016063928604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303945183753967,0.1303987801074981,-4.260432888258947e-06,0.0,0.0001052439474733,0.0,0.0,5.117909908294678,0.0,0.0,0.0,0.2745405733585357,4.0,0.0,1.0
