time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305700,293.1581726074219,297.1499938964844,293.1499938964844,0.0281332936137914,-1035.280517578125,304.1509704589844,0.7724002003669739,0.0727623105049133,0.0657805949449539,293.17364501953125,297.1499938964844,293.1499938964844,0.0418570935726165,-1325.0997314453125,304.1525573730469,0.8244338035583496,0.088440217077732,0.0841851308941841,293.1679077148437,297.1499938964844,293.1499938964844,0.0526103675365448,-1116.2139892578125,304.15203857421875,0.8595613837242126,0.1009619608521461,0.0709170997142791,293.16729736328125,297.1499938964844,293.1499938964844,0.0646132454276084,-1727.53857421875,304.1518249511719,0.8994045257568359,0.1155022084712982,0.1097587719559669,293.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.6826584935188293,0.050000000745058,0.2261143326759338,291.1590881347656,291.1499938964844,272.51446533203125,271.70782470703125,284.2676696777344,293.2598571777344,291.1591186523437,1.0,0.1345043331384658,1.0,1.0,0.9987643361091614,1.0,-0.6681366562843323,0.2898388504981994,0.3782977759838104,0.1025730147957801,0.0,0.0,0.1708396673202514,25.44894218444824,25.0,0.2149816155433654,-4648.02099609375,28.814998626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2402648925781,304.7018737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.40625,18000.0,0.0,0.0,0.1035424619913101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300864368677139,0.1300906836986541,-4.259908564563375e-06,0.0,0.0001050824357662,0.0,0.0,5.104841232299805,0.0,0.0,0.0,0.2744903862476349,4.0,0.0,1.0
305760,293.15826416015625,297.1499938964844,293.1499938964844,0.0280592665076255,-1033.57373046875,304.15093994140625,0.7717996835708618,0.072642482817173,0.0656729266047477,293.1735534667969,297.1499938964844,293.1499938964844,0.0416115932166576,-1320.8968505859375,304.15252685546875,0.8234504461288452,0.0881604924798011,0.0839189663529396,293.16802978515625,297.1499938964844,293.1499938964844,0.0523987710475921,-1113.46435546875,304.1520690917969,0.8586781024932861,0.1007126122713089,0.0707429647445678,293.1673278808594,297.1499938964844,293.1499938964844,0.0644308254122734,-1724.169921875,304.1518249511719,0.8985977172851562,0.1152772456407547,0.1095456928014755,293.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.6824979186058044,0.050000000745058,0.2261158674955368,291.1591796875,291.1499938964844,272.5216979980469,271.7118225097656,284.27056884765625,293.2599792480469,291.15924072265625,1.0,0.1343947649002075,1.0,1.0,0.9986544251441956,1.0,-0.6672251224517822,0.2894529402256012,0.377772182226181,0.1023806557059288,0.0,0.0,0.1702163070440292,25.44910430908203,25.0,0.2874957323074341,-4639.90673828125,28.72980690002441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381286621094,304.6942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.431640625,18000.0,0.0,0.0,0.1033857315778732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297746002674102,0.1297788470983505,-4.259380602888996e-06,0.0,0.0001049233760568,0.0,0.0,5.09162187576294,0.0,0.0,0.0,0.2744396328926086,4.0,0.0,1.0
305820,293.15838623046875,297.1499938964844,293.1499938964844,0.0279128532856702,-1030.191162109375,304.15087890625,0.7706435918807983,0.0724056512117385,0.0654597505927085,293.1733093261719,297.1499938964844,293.1499938964844,0.0411303974688053,-1312.659423828125,304.1524963378906,0.821544349193573,0.0876132398843765,0.08339773863554,293.168212890625,297.1499938964844,293.1499938964844,0.0519763566553592,-1107.9814453125,304.1520690917969,0.8569578528404236,0.1002164259552955,0.0703960582613945,293.1673583984375,297.1499938964844,293.1499938964844,0.0640687942504882,-1717.4918212890625,304.1518249511719,0.8970368504524231,0.1148323118686676,0.1091237887740135,293.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.6822095513343811,0.050000000745058,0.2261186242103576,291.1594543457031,291.1499938964844,272.5359802246094,271.7200012207031,284.2766418457031,293.2602233886719,291.1595153808594,1.0,0.1341760009527206,1.0,1.0,0.9984345436096193,1.0,-0.6654243469238281,0.2886793315410614,0.3767450153827667,0.102026879787445,0.0,0.0,0.1689361482858657,25.44843482971192,25.0,0.3931105732917785,-4623.58935546875,28.56093978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2345275878906,304.67877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.49609375,18000.0,0.0,0.0,0.103076584637165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291369050741195,0.129141166806221,-4.258306034898851e-06,0.0,0.0001046096294885,0.0,0.0,5.064613342285156,0.0,0.0,0.0,0.2743360698223114,4.0,0.0,1.0
305880,293.15838623046875,297.1499938964844,293.1499938964844,0.0279128532856702,-1030.191162109375,304.15087890625,0.7706435918807983,0.0724056512117385,0.0654597505927085,293.1733093261719,297.1499938964844,293.1499938964844,0.0411303974688053,-1312.659423828125,304.1524963378906,0.821544349193573,0.0876132398843765,0.08339773863554,293.168212890625,297.1499938964844,293.1499938964844,0.0519763566553592,-1107.9814453125,304.1520690917969,0.8569578528404236,0.1002164259552955,0.0703960582613945,293.1673583984375,297.1499938964844,293.1499938964844,0.0640687942504882,-1717.4918212890625,304.1518249511719,0.8970368504524231,0.1148323118686676,0.1091237887740135,293.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.6822095513343811,0.050000000745058,0.2261186242103576,291.1594543457031,291.1499938964844,272.5359802246094,271.7200012207031,284.2766418457031,293.2602233886719,291.1595153808594,1.0,0.1341760009527206,1.0,1.0,0.9984345436096193,1.0,-0.6654243469238281,0.2886793315410614,0.3767450153827667,0.102026879787445,0.0,0.0,0.1689361482858657,25.44843482971192,25.0,0.3931105732917785,-4623.58935546875,28.56093978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2345275878906,304.67877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.49609375,18000.0,0.0,0.0,0.103076584637165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291369050741195,0.129141166806221,-4.258306034898851e-06,0.0,0.0001046096294885,0.0,0.0,5.064613342285156,0.0,0.0,0.0,0.2743360698223114,4.0,0.0,1.0
305940,293.15850830078125,297.1499938964844,293.1499938964844,0.027770459651947,-1026.87158203125,304.1508178710937,0.769551157951355,0.0721738710999488,0.0652506127953529,293.1730041503906,297.1499938964844,293.1499938964844,0.0406640768051147,-1304.677490234375,304.1524353027344,0.8197221755981445,0.0870838910341262,0.0828928500413894,293.1683654785156,297.1499938964844,293.1499938964844,0.0515569522976875,-1102.5460205078125,304.152099609375,0.8553032279014587,0.0997254475951194,0.0700522735714912,293.1673278808594,297.1499938964844,293.1499938964844,0.063712254166603,-1710.9249267578125,304.1517944335937,0.895550012588501,0.1143956556916236,0.1087091118097305,293.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.6819643974304199,0.050000000745058,0.2261209636926651,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.282958984375,293.260498046875,291.1597900390625,1.0,0.1339582353830337,1.0,1.0,0.9982147216796876,1.0,-0.6636600494384766,0.2879107296466827,0.3757493197917938,0.1017055362462997,0.0,0.0,0.1676145046949386,25.446346282958984,25.0,0.3967117071151733,-4607.2119140625,28.39458274841309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23199462890625,304.6631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5625,18000.0,0.0,0.0,0.1027691736817359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128480777144432,0.1284850388765335,-4.2572028178256005e-06,0.0,0.0001042976509779,0.0,0.0,5.036851406097412,0.0,0.0,0.0,0.2742296755313873,4.0,0.0,1.0
306000,293.15850830078125,297.1499938964844,293.1499938964844,0.027770459651947,-1026.87158203125,304.1508178710937,0.769551157951355,0.0721738710999488,0.0652506127953529,293.1730041503906,297.1499938964844,293.1499938964844,0.0406640768051147,-1304.677490234375,304.1524353027344,0.8197221755981445,0.0870838910341262,0.0828928500413894,293.1683654785156,297.1499938964844,293.1499938964844,0.0515569522976875,-1102.5460205078125,304.152099609375,0.8553032279014587,0.0997254475951194,0.0700522735714912,293.1673278808594,297.1499938964844,293.1499938964844,0.063712254166603,-1710.9249267578125,304.1517944335937,0.895550012588501,0.1143956556916236,0.1087091118097305,293.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.6819643974304199,0.050000000745058,0.2261209636926651,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.282958984375,293.260498046875,291.1597900390625,1.0,0.1339582353830337,1.0,1.0,0.9982147216796876,1.0,-0.6636600494384766,0.2879107296466827,0.3757493197917938,0.1017055362462997,0.0,0.0,0.1676145046949386,25.446346282958984,25.0,0.3967117071151733,-4607.2119140625,28.39458274841309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23199462890625,304.6631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5625,18000.0,0.0,0.0,0.1027691736817359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128480777144432,0.1284850388765335,-4.2572028178256005e-06,0.0,0.0001042976509779,0.0,0.0,5.036851406097412,0.0,0.0,0.0,0.2742296755313873,4.0,0.0,1.0
306060,293.16876220703125,297.1499938964844,293.1499938964844,0.0264582075178623,-999.7348022460938,304.1528015136719,0.755770206451416,0.0698579922318458,0.0635548681020736,293.1835632324219,297.1499938964844,293.1499938964844,0.0387065038084983,-1270.9058837890625,304.1549377441406,0.8053708076477051,0.0843455940485,0.0807597190141677,293.17901611328125,297.1499938964844,293.1499938964844,0.049698457121849,-1078.3658447265625,304.154541015625,0.8416066765785217,0.0970824062824249,0.0685270726680755,293.1780090332031,297.1499938964844,293.1499938964844,0.0619694553315639,-1678.6754150390625,304.1541442871094,0.8812081217765808,0.1117741540074348,0.1066783741116523,293.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.675226628780365,0.050000000745058,0.2261873185634613,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.2938842773437,293.2723693847656,291.1659545898437,1.0,0.1336137652397155,1.0,1.0,0.997990071773529,1.0,-0.6548781991004944,0.2841665744781494,0.3707116544246673,0.0998741537332534,0.0,0.0,0.1657011359930038,25.724584579467773,25.0,12.425337791442873,-4571.6484375,27.89863967895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2321472167969,304.6747741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.380859375,18000.0,0.0,0.0,0.102441556751728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277012676000595,0.1277055144309997,-4.256062311469577e-06,0.0,0.0001039651542669,0.0,0.0,5.004098415374756,0.0,0.0,0.0,0.2741044461727142,4.0,0.0,1.0
306120,293.16876220703125,297.1499938964844,293.1499938964844,0.0264582075178623,-999.7348022460938,304.1528015136719,0.755770206451416,0.0698579922318458,0.0635548681020736,293.1835632324219,297.1499938964844,293.1499938964844,0.0387065038084983,-1270.9058837890625,304.1549377441406,0.8053708076477051,0.0843455940485,0.0807597190141677,293.17901611328125,297.1499938964844,293.1499938964844,0.049698457121849,-1078.3658447265625,304.154541015625,0.8416066765785217,0.0970824062824249,0.0685270726680755,293.1780090332031,297.1499938964844,293.1499938964844,0.0619694553315639,-1678.6754150390625,304.1541442871094,0.8812081217765808,0.1117741540074348,0.1066783741116523,293.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.675226628780365,0.050000000745058,0.2261873185634613,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.2938842773437,293.2723693847656,291.1659545898437,1.0,0.1336137652397155,1.0,1.0,0.997990071773529,1.0,-0.6548781991004944,0.2841665744781494,0.3707116544246673,0.0998741537332534,0.0,0.0,0.1657011359930038,25.724584579467773,25.0,12.425337791442873,-4571.6484375,27.89863967895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2321472167969,304.6747741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.380859375,18000.0,0.0,0.0,0.102441556751728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277012676000595,0.1277055144309997,-4.256062311469577e-06,0.0,0.0001039651542669,0.0,0.0,5.004098415374756,0.0,0.0,0.0,0.2741044461727142,4.0,0.0,1.0
306180,293.172607421875,297.1499938964844,293.1499938964844,0.0253152810037136,-978.2789306640624,304.1537475585937,0.7465466260910034,0.0685984566807746,0.0622589364647865,293.1881103515625,297.1499938964844,293.1499938964844,0.0369336120784282,-1240.1588134765625,304.1561889648437,0.7941557168960571,0.0825660899281501,0.0789002552628517,293.18359375,297.1499938964844,293.1499938964844,0.0480345003306865,-1056.8033447265625,304.15576171875,0.8320062756538391,0.095412902534008,0.0672373250126838,293.18267822265625,297.1499938964844,293.1499938964844,0.0603726841509342,-1649.2864990234375,304.1553955078125,0.8710955381393433,0.1101142689585685,0.1049360483884811,293.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.6710926294326782,0.050000000745058,0.226230651140213,291.1799011230469,291.1499938964844,272.5752258300781,271.7440490722656,284.302978515625,293.2829895019531,291.1825561523437,1.0,0.1331718116998672,1.0,1.0,0.9977654218673706,1.0,-0.6475042700767517,0.2810304164886474,0.3664738237857818,0.0983317047357559,0.0,0.0,0.1606371402740478,25.89216041564941,25.0,18.960554122924805,-4520.3388671875,27.41636276245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418518066406,304.650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5625,18000.0,0.0,0.0,0.1020001396536827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256168335676193,0.1256210803985595,-4.253707174939336e-06,0.0,0.0001035171735566,0.0,0.0,4.917470455169678,0.0,0.0,0.0,0.2737873792648315,4.0,0.0,1.0
306240,293.172607421875,297.1499938964844,293.1499938964844,0.0253152810037136,-978.2789306640624,304.1537475585937,0.7465466260910034,0.0685984566807746,0.0622589364647865,293.1881103515625,297.1499938964844,293.1499938964844,0.0369336120784282,-1240.1588134765625,304.1561889648437,0.7941557168960571,0.0825660899281501,0.0789002552628517,293.18359375,297.1499938964844,293.1499938964844,0.0480345003306865,-1056.8033447265625,304.15576171875,0.8320062756538391,0.095412902534008,0.0672373250126838,293.18267822265625,297.1499938964844,293.1499938964844,0.0603726841509342,-1649.2864990234375,304.1553955078125,0.8710955381393433,0.1101142689585685,0.1049360483884811,293.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.6710926294326782,0.050000000745058,0.226230651140213,291.1799011230469,291.1499938964844,272.5752258300781,271.7440490722656,284.302978515625,293.2829895019531,291.1825561523437,1.0,0.1331718116998672,1.0,1.0,0.9977654218673706,1.0,-0.6475042700767517,0.2810304164886474,0.3664738237857818,0.0983317047357559,0.0,0.0,0.1606371402740478,25.89216041564941,25.0,18.960554122924805,-4520.3388671875,27.41636276245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418518066406,304.650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5625,18000.0,0.0,0.0,0.1020001396536827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256168335676193,0.1256210803985595,-4.253707174939336e-06,0.0,0.0001035171735566,0.0,0.0,4.917470455169678,0.0,0.0,0.0,0.2737873792648315,4.0,0.0,1.0
306300,293.1735534667969,297.1499938964844,293.1499938964844,0.0249234046787023,-970.7743530273438,304.1537780761719,0.7437323331832886,0.0681227073073387,0.0617982074618339,293.189208984375,297.1499938964844,293.1499938964844,0.036263071000576,-1228.5252685546875,304.1562805175781,0.79047030210495,0.0818677395582199,0.0781911015510559,293.1848449707031,297.1499938964844,293.1499938964844,0.0473950393497943,-1048.5760498046875,304.1558532714844,0.8289226293563843,0.0947431772947311,0.0667401403188705,293.183837890625,297.1499938964844,293.1499938964844,0.0597707778215408,-1638.30517578125,304.1554870605469,0.8679425716400146,0.1094669252634048,0.1042783930897712,293.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.6700398921966553,0.050000000745058,0.2262420356273651,291.18560791015625,291.1499938964844,272.5807800292969,271.7474365234375,284.3070068359375,293.2872619628906,291.1871032714844,1.0,0.1329401582479477,1.0,1.0,0.9976531267166138,1.0,-0.6447278261184692,0.2798499464988708,0.3648778796195984,0.0977543741464614,0.0,0.0,0.1576671451330185,25.929113388061523,25.0,14.544095993041992,-4491.7900390625,27.208131790161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515869140625,304.6193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.134765625,18000.0,0.0,0.0,0.1017096564173698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242027580738067,0.1242070123553276,-4.251684913469944e-06,0.0,0.0001032223735819,0.0,0.0,4.858342170715332,0.0,0.0,0.0,0.2735680043697357,4.0,0.0,1.0
306360,293.1741943359375,297.1499938964844,293.1499938964844,0.0245811827480793,-964.2612915039062,304.1537170410156,0.7414864897727966,0.0676971673965454,0.0613948181271553,293.1898498535156,297.1499938964844,293.1499938964844,0.0356844291090965,-1218.5,304.1561889648437,0.7874688506126404,0.0812443643808364,0.077567420899868,293.1856994628906,297.1499938964844,293.1499938964844,0.0468325056135654,-1041.3795166015625,304.15582275390625,0.8264061212539673,0.0941327512264251,0.0662941113114357,293.1846008300781,297.1499938964844,293.1499938964844,0.0592532977461814,-1628.9285888671875,304.1554260253906,0.8654425144195557,0.1088886931538581,0.1037004813551902,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18798828125,0.6693242192268372,0.050000000745058,0.226249873638153,291.1883850097656,291.1499938964844,272.58599853515625,271.7506103515625,284.3105773925781,293.2909851074219,291.1888427734375,1.0,0.1327056437730789,1.0,1.0,0.9974992871284484,1.0,-0.6422756314277649,0.2788106501102447,0.3634649813175201,0.0972411260008812,0.0,0.0,0.1548172235488891,25.949853897094727,25.0,8.729109764099121,-4464.82275390625,27.012340545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643737792969,304.5868225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5078125,18000.0,0.0,0.0,0.1013655290007591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228041350841522,0.122808389365673,-4.249428002367495e-06,0.0,0.0001028731276164,0.0,0.0,4.799678325653076,0.0,0.0,0.0,0.2733461856842041,4.0,0.0,1.0
306420,293.1748962402344,297.1499938964844,293.1499938964844,0.0240062121301889,-953.272216796875,304.1534118652344,0.7379906177520752,0.0669448599219322,0.06069166213274,293.1902770996094,297.1499938964844,293.1499938964844,0.0347052812576293,-1201.5543212890625,304.15576171875,0.7827165722846985,0.0801468417048454,0.076485276222229,293.1866760253906,297.1499938964844,293.1499938964844,0.0458527915179729,-1028.930419921875,304.155517578125,0.8223743438720703,0.0930296033620834,0.0654980093240737,293.185302734375,297.1499938964844,293.1499938964844,0.0583788640797138,-1613.2164306640625,304.15509033203125,0.8616088032722473,0.107866920530796,0.10269495844841,293.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.6684827208518982,0.050000000745058,0.2262591868638992,291.1878967285156,291.1499938964844,272.5955810546875,271.75640869140625,284.31622314453125,293.2968444824219,291.1872253417969,1.0,0.1322350353002548,1.0,1.0,0.9971917271614076,1.0,-0.6379819512367249,0.2770043611526489,0.3609775900840759,0.0963169485330581,0.0,0.0,0.1497356742620468,25.962406158447266,25.0,-1.2626689672470093,-4418.09619140625,26.64647483825684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296142578125,304.52947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.447265625,18000.0,0.0,0.0,0.1005282327532768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202954202890396,0.1202996671199798,-4.245016953063896e-06,0.0,0.0001020233830786,0.0,0.0,4.694329261779785,0.0,0.0,0.0,0.272940844297409,4.0,0.0,1.0
306480,293.1748962402344,297.1499938964844,293.1499938964844,0.0240062121301889,-953.272216796875,304.1534118652344,0.7379906177520752,0.0669448599219322,0.06069166213274,293.1902770996094,297.1499938964844,293.1499938964844,0.0347052812576293,-1201.5543212890625,304.15576171875,0.7827165722846985,0.0801468417048454,0.076485276222229,293.1866760253906,297.1499938964844,293.1499938964844,0.0458527915179729,-1028.930419921875,304.155517578125,0.8223743438720703,0.0930296033620834,0.0654980093240737,293.185302734375,297.1499938964844,293.1499938964844,0.0583788640797138,-1613.2164306640625,304.15509033203125,0.8616088032722473,0.107866920530796,0.10269495844841,293.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.6684827208518982,0.050000000745058,0.2262591868638992,291.1878967285156,291.1499938964844,272.5955810546875,271.75640869140625,284.31622314453125,293.2968444824219,291.1872253417969,1.0,0.1322350353002548,1.0,1.0,0.9971917271614076,1.0,-0.6379819512367249,0.2770043611526489,0.3609775900840759,0.0963169485330581,0.0,0.0,0.1497356742620468,25.962406158447266,25.0,-1.2626689672470093,-4418.09619140625,26.64647483825684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296142578125,304.52947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.447265625,18000.0,0.0,0.0,0.1005282327532768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202954202890396,0.1202996671199798,-4.245016953063896e-06,0.0,0.0001020233830786,0.0,0.0,4.694329261779785,0.0,0.0,0.0,0.272940844297409,4.0,0.0,1.0
306540,293.1750183105469,297.1499938964844,293.1499938964844,0.0235264599323272,-944.0409545898438,304.153076171875,0.735305905342102,0.0662888064980506,0.0600827410817146,293.1899719238281,297.1499938964844,293.1499938964844,0.0338768176734447,-1187.2059326171875,304.1552124023437,0.778980553150177,0.0791839137673378,0.07554642111063,293.1869812011719,297.1499938964844,293.1499938964844,0.0449971333146095,-1018.12548828125,304.15509033203125,0.8191426992416382,0.0920377746224403,0.0647877007722854,293.18536376953125,297.1499938964844,293.1499938964844,0.0576360076665878,-1599.978271484375,304.1546325683594,0.8587005138397217,0.1069646924734115,0.1018171906471252,293.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.6680958271026611,0.050000000745058,0.226263552904129,291.1831970214844,291.1499938964844,272.60400390625,271.7614440917969,284.3199462890625,293.30108642578125,291.1820678710937,1.0,0.1317698657512664,1.0,1.0,0.9968841075897216,1.0,-0.6342236995697021,0.2754471004009247,0.3587765693664551,0.0954589322209358,0.0,0.0,0.1455961614847183,25.95238304138184,25.0,-6.938497066497803,-4380.732421875,26.306703567504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302307128906,304.48583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6875,18000.0,0.0,0.0,0.0995336025953292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182548627257347,0.1182591021060943,-4.241251644998556e-06,0.0,0.000101013953099,0.0,0.0,4.608717918395996,0.0,0.0,0.0,0.2726079225540161,4.0,0.0,1.0
306600,293.1750183105469,297.1499938964844,293.1499938964844,0.0235264599323272,-944.0409545898438,304.153076171875,0.735305905342102,0.0662888064980506,0.0600827410817146,293.1899719238281,297.1499938964844,293.1499938964844,0.0338768176734447,-1187.2059326171875,304.1552124023437,0.778980553150177,0.0791839137673378,0.07554642111063,293.1869812011719,297.1499938964844,293.1499938964844,0.0449971333146095,-1018.12548828125,304.15509033203125,0.8191426992416382,0.0920377746224403,0.0647877007722854,293.18536376953125,297.1499938964844,293.1499938964844,0.0576360076665878,-1599.978271484375,304.1546325683594,0.8587005138397217,0.1069646924734115,0.1018171906471252,293.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.6680958271026611,0.050000000745058,0.226263552904129,291.1831970214844,291.1499938964844,272.60400390625,271.7614440917969,284.3199462890625,293.30108642578125,291.1820678710937,1.0,0.1317698657512664,1.0,1.0,0.9968841075897216,1.0,-0.6342236995697021,0.2754471004009247,0.3587765693664551,0.0954589322209358,0.0,0.0,0.1455961614847183,25.95238304138184,25.0,-6.938497066497803,-4380.732421875,26.306703567504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302307128906,304.48583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6875,18000.0,0.0,0.0,0.0995336025953292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182548627257347,0.1182591021060943,-4.241251644998556e-06,0.0,0.000101013953099,0.0,0.0,4.608717918395996,0.0,0.0,0.0,0.2726079225540161,4.0,0.0,1.0
306660,293.1747436523437,297.1499938964844,293.1499938964844,0.0231116376817226,-935.990966796875,304.1527404785156,0.7331308126449585,0.0657064914703369,0.0595436990261077,293.18927001953125,297.1499938964844,293.1499938964844,0.0331432744860649,-1174.460205078125,304.1546936035156,0.7758608460426331,0.0783141925930976,0.0747028812766075,293.18682861328125,297.1499938964844,293.1499938964844,0.0442221201956272,-1008.372802734375,304.1546936035156,0.8163933157920837,0.0911285355687141,0.0641386806964874,293.1849670410156,297.1499938964844,293.1499938964844,0.0569719932973384,-1588.2037353515625,304.1542053222656,0.8563380241394043,0.1061445027589798,0.1010233461856842,293.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.6679620146751404,0.050000000745058,0.2262651026248932,291.1771240234375,291.1499938964844,272.611328125,271.7657470703125,284.32183837890625,293.3041076660156,291.1759033203125,1.0,0.131315991282463,1.0,1.0,0.9966015219688416,1.0,-0.6308346390724182,0.2740695476531982,0.3567650616168976,0.0946272537112236,0.0,0.0,0.1423844099044799,25.92984199523925,25.0,-8.875443458557129,-4351.28662109375,25.988550186157227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3604431152344,304.454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9296875,18000.0,0.0,0.0,0.0984483957290649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166757941246032,0.1166800260543823,-4.238263954903232e-06,0.0,9.991260594688356e-05,0.0,0.0,4.542557716369629,0.0,0.0,0.0,0.2723491787910461,4.0,0.0,1.0
306720,293.1747436523437,297.1499938964844,293.1499938964844,0.0231116376817226,-935.990966796875,304.1527404785156,0.7331308126449585,0.0657064914703369,0.0595436990261077,293.18927001953125,297.1499938964844,293.1499938964844,0.0331432744860649,-1174.460205078125,304.1546936035156,0.7758608460426331,0.0783141925930976,0.0747028812766075,293.18682861328125,297.1499938964844,293.1499938964844,0.0442221201956272,-1008.372802734375,304.1546936035156,0.8163933157920837,0.0911285355687141,0.0641386806964874,293.1849670410156,297.1499938964844,293.1499938964844,0.0569719932973384,-1588.2037353515625,304.1542053222656,0.8563380241394043,0.1061445027589798,0.1010233461856842,293.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.6679620146751404,0.050000000745058,0.2262651026248932,291.1771240234375,291.1499938964844,272.611328125,271.7657470703125,284.32183837890625,293.3041076660156,291.1759033203125,1.0,0.131315991282463,1.0,1.0,0.9966015219688416,1.0,-0.6308346390724182,0.2740695476531982,0.3567650616168976,0.0946272537112236,0.0,0.0,0.1423844099044799,25.92984199523925,25.0,-8.875443458557129,-4351.28662109375,25.988550186157227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3604431152344,304.454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9296875,18000.0,0.0,0.0,0.0984483957290649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166757941246032,0.1166800260543823,-4.238263954903232e-06,0.0,9.991260594688356e-05,0.0,0.0,4.542557716369629,0.0,0.0,0.0,0.2723491787910461,4.0,0.0,1.0
306780,293.1742248535156,297.1499938964844,293.1499938964844,0.0227452460676431,-928.80810546875,304.1524353027344,0.731317400932312,0.0651845484972,0.0590615458786487,293.18829345703125,297.1499938964844,293.1499938964844,0.0324775762856006,-1162.83251953125,304.1542358398437,0.7731687426567078,0.0775177478790283,0.0739325955510139,293.1863708496094,297.1499938964844,293.1499938964844,0.0435053035616874,-999.3646850585938,304.1543273925781,0.8139744400978088,0.0902864560484886,0.0635389164090156,293.184326171875,297.1499938964844,293.1499938964844,0.0563610345125198,-1577.397705078125,304.15380859375,0.8543432950973511,0.1053886264562606,0.100293755531311,293.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.6679844260215759,0.050000000745058,0.2262649238109588,291.1712341308594,291.1499938964844,272.6175842285156,271.76934814453125,284.3221130371094,293.3062438964844,291.170166015625,1.0,0.1308769434690475,1.0,1.0,0.9963188767433168,1.0,-0.6277359127998352,0.2728361189365387,0.3548997938632965,0.0938110649585723,0.0,0.0,0.1399580836296081,25.899852752685547,25.0,-8.38552188873291,-4327.8447265625,25.69002914428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3823547363281,304.43121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.453125,18000.0,0.0,0.0,0.0973406136035919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154913231730461,0.1154955625534057,-4.23599567511701e-06,0.0,9.878834680421278e-05,0.0,0.0,4.49299955368042,0.0,0.0,0.0,0.2721547186374664,4.0,0.0,1.0
306840,293.1742248535156,297.1499938964844,293.1499938964844,0.0227452460676431,-928.80810546875,304.1524353027344,0.731317400932312,0.0651845484972,0.0590615458786487,293.18829345703125,297.1499938964844,293.1499938964844,0.0324775762856006,-1162.83251953125,304.1542358398437,0.7731687426567078,0.0775177478790283,0.0739325955510139,293.1863708496094,297.1499938964844,293.1499938964844,0.0435053035616874,-999.3646850585938,304.1543273925781,0.8139744400978088,0.0902864560484886,0.0635389164090156,293.184326171875,297.1499938964844,293.1499938964844,0.0563610345125198,-1577.397705078125,304.15380859375,0.8543432950973511,0.1053886264562606,0.100293755531311,293.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.6679844260215759,0.050000000745058,0.2262649238109588,291.1712341308594,291.1499938964844,272.6175842285156,271.76934814453125,284.3221130371094,293.3062438964844,291.170166015625,1.0,0.1308769434690475,1.0,1.0,0.9963188767433168,1.0,-0.6277359127998352,0.2728361189365387,0.3548997938632965,0.0938110649585723,0.0,0.0,0.1399580836296081,25.899852752685547,25.0,-8.38552188873291,-4327.8447265625,25.69002914428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3823547363281,304.43121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.453125,18000.0,0.0,0.0,0.0973406136035919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154913231730461,0.1154955625534057,-4.23599567511701e-06,0.0,9.878834680421278e-05,0.0,0.0,4.49299955368042,0.0,0.0,0.0,0.2721547186374664,4.0,0.0,1.0
306900,293.17388916015625,297.1499938964844,293.1499938964844,0.0225766636431217,-925.4750366210938,304.1523132324219,0.7305155992507935,0.0649429112672805,0.0588386841118335,293.187744140625,297.1499938964844,293.1499938964844,0.0321651771664619,-1157.349365234375,304.154052734375,0.7719466090202332,0.0771430060267448,0.0735706984996795,293.1860656738281,297.1499938964844,293.1499938964844,0.0431642457842826,-995.0791625976562,304.1541442871094,0.8128584027290344,0.0898870602250099,0.0632548406720161,293.1839294433594,297.1499938964844,293.1499938964844,0.0560707934200763,-1572.2691650390625,304.1536560058594,0.8534495830535889,0.1050313115119934,0.0999493449926376,293.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.6680352091789246,0.050000000745058,0.2262643873691558,291.16864013671875,291.1499938964844,272.62030029296875,271.7709045410156,284.32177734375,293.3070678710937,291.16766357421875,1.0,0.1306637227535247,1.0,1.0,0.996177613735199,1.0,-0.6262791752815247,0.2722647786140442,0.3540144264698028,0.093409314751625,0.0,0.0,0.1389813274145126,25.88311195373535,25.0,-7.666580200195312,-4317.73876953125,25.54769897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3892822265625,304.4213562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.0967986285686492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150182485580444,0.115022487938404,-4.235089818394044e-06,0.0,9.823830623645335e-05,0.0,0.0,4.47322940826416,0.0,0.0,0.0,0.2720770537853241,4.0,0.0,1.0
306960,293.17352294921875,297.1499938964844,293.1499938964844,0.0224161688238382,-922.2838134765624,304.1521911621094,0.7297691106796265,0.0647122785449028,0.0586261637508869,293.1871337890625,297.1499938964844,293.1499938964844,0.0318643115460872,-1152.050537109375,304.15386962890625,0.7707907557487488,0.0767818763852119,0.073222167789936,293.1856994628906,297.1499938964844,293.1499938964844,0.0428328029811382,-990.9136962890624,304.15399169921875,0.811790406703949,0.0895000994205474,0.0629798397421836,293.1835021972656,297.1499938964844,293.1499938964844,0.0557889267802238,-1567.29052734375,304.15350341796875,0.8526101112365723,0.1046859547495842,0.0996166691184043,293.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.6681044697761536,0.050000000745058,0.2262636423110962,291.1663513183594,291.1499938964844,272.622802734375,271.7723083496094,284.3211669921875,293.3077697753906,291.1654968261719,1.0,0.1304548233747482,1.0,1.0,0.9960364699363708,1.0,-0.6248756647109985,0.2717187404632568,0.3531569540500641,0.0930128991603851,0.0,0.0,0.1381279081106186,25.865646362304688,25.0,-6.831251621246338,-4308.38427734375,25.409652709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3934326171875,304.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.0962739214301109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146072447299957,0.1146114766597747,-4.234305379213765e-06,0.0,9.77057934505865e-05,0.0,0.0,4.456066131591797,0.0,0.0,0.0,0.2720096707344055,4.0,0.0,1.0
307020,293.1727294921875,297.1499938964844,293.1499938964844,0.0221165977418422,-916.27734375,304.1519470214844,0.7284159660339355,0.0642804130911827,0.0582287795841693,293.1858825683594,297.1499938964844,293.1499938964844,0.0312940143048763,-1141.9534912109375,304.1535339355469,0.7686492204666138,0.0760967880487442,0.0725615993142128,293.1849060058594,297.1499938964844,293.1499938964844,0.04219576343894,-982.9041748046876,304.1537475585937,0.8097729682922363,0.0887597948312759,0.0624542906880378,293.1825561523437,297.1499938964844,293.1499938964844,0.0552479326725006,-1557.73974609375,304.1532287597656,0.8510674834251404,0.1040280386805534,0.0989834368228912,293.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.6682843565940857,0.050000000745058,0.2262617200613021,291.1625671386719,291.1499938964844,272.62701416015625,271.7746276855469,284.3193054199219,293.308837890625,291.1618957519531,1.0,0.1300504505634308,1.0,1.0,0.9957542419433594,1.0,-0.6222129464149475,0.2706916630268097,0.3515212833881378,0.0922428369522094,0.0,0.0,0.1367223411798477,25.829418182373047,25.0,-5.165782451629639,-4291.30322265625,25.145864486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39324951171875,304.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.533203125,18000.0,0.0,0.0,0.0952991843223571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139355227351188,0.1139397546648979,-4.233032996125985e-06,0.0,9.671655425336212e-05,0.0,0.0,4.42804765701294,0.0,0.0,0.0,0.2718998193740845,4.0,0.0,1.0
307080,293.1727294921875,297.1499938964844,293.1499938964844,0.0221165977418422,-916.27734375,304.1519470214844,0.7284159660339355,0.0642804130911827,0.0582287795841693,293.1858825683594,297.1499938964844,293.1499938964844,0.0312940143048763,-1141.9534912109375,304.1535339355469,0.7686492204666138,0.0760967880487442,0.0725615993142128,293.1849060058594,297.1499938964844,293.1499938964844,0.04219576343894,-982.9041748046876,304.1537475585937,0.8097729682922363,0.0887597948312759,0.0624542906880378,293.1825561523437,297.1499938964844,293.1499938964844,0.0552479326725006,-1557.73974609375,304.1532287597656,0.8510674834251404,0.1040280386805534,0.0989834368228912,293.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.6682843565940857,0.050000000745058,0.2262617200613021,291.1625671386719,291.1499938964844,272.62701416015625,271.7746276855469,284.3193054199219,293.308837890625,291.1618957519531,1.0,0.1300504505634308,1.0,1.0,0.9957542419433594,1.0,-0.6222129464149475,0.2706916630268097,0.3515212833881378,0.0922428369522094,0.0,0.0,0.1367223411798477,25.829418182373047,25.0,-5.165782451629639,-4291.30322265625,25.145864486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39324951171875,304.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.533203125,18000.0,0.0,0.0,0.0952991843223571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139355227351188,0.1139397546648979,-4.233032996125985e-06,0.0,9.671655425336212e-05,0.0,0.0,4.42804765701294,0.0,0.0,0.0,0.2718998193740845,4.0,0.0,1.0
307140,293.1718444824219,297.1499938964844,293.1499938964844,0.0218415074050426,-910.7029418945312,304.1517639160156,0.7272122502326965,0.0638821795582771,0.0578629225492477,293.1845703125,297.1499938964844,293.1499938964844,0.0307610239833593,-1132.45068359375,304.1532287597656,0.7666950821876526,0.0754554644227027,0.0719438642263412,293.1839904785156,297.1499938964844,293.1499938964844,0.0415890403091907,-975.2708740234376,304.15350341796875,0.8078784346580505,0.0880584716796875,0.0619570352137088,293.1815490722656,297.1499938964844,293.1499938964844,0.0547342747449874,-1548.6785888671875,304.15301513671875,0.8496719598770142,0.103409044444561,0.0983881577849388,293.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.6685019731521606,0.050000000745058,0.2262593656778335,291.1596984863281,291.1499938964844,272.6302490234375,271.7763671875,284.3169250488281,293.30963134765625,291.1592102050781,1.0,0.1296639144420623,1.0,1.0,0.995472013950348,1.0,-0.6197184920310974,0.2697336971759796,0.3499848246574402,0.0915144309401512,0.0,0.0,0.1356276273727417,25.79254722595215,25.0,-3.790517091751098,-4275.689453125,24.89731216430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827819824219,304.373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.947265625,18000.0,0.0,0.0,0.0944493487477302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134167462587356,0.1134209781885147,-4.232059836795088e-06,0.0,9.585408406564966e-05,0.0,0.0,4.406436920166016,0.0,0.0,0.0,0.2718152105808258,4.0,0.0,1.0
307200,293.1718444824219,297.1499938964844,293.1499938964844,0.0218415074050426,-910.7029418945312,304.1517639160156,0.7272122502326965,0.0638821795582771,0.0578629225492477,293.1845703125,297.1499938964844,293.1499938964844,0.0307610239833593,-1132.45068359375,304.1532287597656,0.7666950821876526,0.0754554644227027,0.0719438642263412,293.1839904785156,297.1499938964844,293.1499938964844,0.0415890403091907,-975.2708740234376,304.15350341796875,0.8078784346580505,0.0880584716796875,0.0619570352137088,293.1815490722656,297.1499938964844,293.1499938964844,0.0547342747449874,-1548.6785888671875,304.15301513671875,0.8496719598770142,0.103409044444561,0.0983881577849388,293.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.6685019731521606,0.050000000745058,0.2262593656778335,291.1596984863281,291.1499938964844,272.6302490234375,271.7763671875,284.3169250488281,293.30963134765625,291.1592102050781,1.0,0.1296639144420623,1.0,1.0,0.995472013950348,1.0,-0.6197184920310974,0.2697336971759796,0.3499848246574402,0.0915144309401512,0.0,0.0,0.1356276273727417,25.79254722595215,25.0,-3.790517091751098,-4275.689453125,24.89731216430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827819824219,304.373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.947265625,18000.0,0.0,0.0,0.0944493487477302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134167462587356,0.1134209781885147,-4.232059836795088e-06,0.0,9.585408406564966e-05,0.0,0.0,4.406436920166016,0.0,0.0,0.0,0.2718152105808258,4.0,0.0,1.0
307260,293.1709289550781,297.1499938964844,293.1499938964844,0.0215877741575241,-905.510498046875,304.151611328125,0.7261295914649963,0.0635132119059562,0.0575243793427944,293.1831970214844,297.1499938964844,293.1499938964844,0.03026201762259,-1123.4925537109375,304.1529846191406,0.764897882938385,0.0748535096645355,0.0713645070791244,293.1830444335937,297.1499938964844,293.1499938964844,0.0410097874701023,-967.9782104492188,304.1532897949219,0.8060796856880188,0.087391622364521,0.0614847019314765,293.18048095703125,297.1499938964844,293.1499938964844,0.0542463026940822,-1540.078125,304.15283203125,0.8483971357345581,0.1028255000710487,0.0978273004293441,293.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.6687435507774353,0.050000000745058,0.2262567579746246,291.1575622558594,291.1499938964844,272.632568359375,271.7774963378906,284.3143615722656,293.3102111816406,291.1571655273437,1.0,0.1292954087257385,1.0,1.0,0.9951913356781006,1.0,-0.6173738241195679,0.2688296437263489,0.3485441505908966,0.0908399820327758,0.0,0.0,0.134772852063179,25.755937576293945,25.0,-2.7837579250335693,-4261.11083984375,24.66311454772949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3636169433594,304.3519897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.513671875,18000.0,0.0,0.0,0.0937469527125358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130140498280525,0.1130182817578315,-4.231310413160827e-06,0.0,9.514124394627288e-05,0.0,0.0,4.389678001403809,0.0,0.0,0.0,0.2717496752738952,4.0,0.0,1.0
307320,293.1709289550781,297.1499938964844,293.1499938964844,0.0215877741575241,-905.510498046875,304.151611328125,0.7261295914649963,0.0635132119059562,0.0575243793427944,293.1831970214844,297.1499938964844,293.1499938964844,0.03026201762259,-1123.4925537109375,304.1529846191406,0.764897882938385,0.0748535096645355,0.0713645070791244,293.1830444335937,297.1499938964844,293.1499938964844,0.0410097874701023,-967.9782104492188,304.1532897949219,0.8060796856880188,0.087391622364521,0.0614847019314765,293.18048095703125,297.1499938964844,293.1499938964844,0.0542463026940822,-1540.078125,304.15283203125,0.8483971357345581,0.1028255000710487,0.0978273004293441,293.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.6687435507774353,0.050000000745058,0.2262567579746246,291.1575622558594,291.1499938964844,272.632568359375,271.7774963378906,284.3143615722656,293.3102111816406,291.1571655273437,1.0,0.1292954087257385,1.0,1.0,0.9951913356781006,1.0,-0.6173738241195679,0.2688296437263489,0.3485441505908966,0.0908399820327758,0.0,0.0,0.134772852063179,25.755937576293945,25.0,-2.7837579250335693,-4261.11083984375,24.66311454772949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3636169433594,304.3519897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.513671875,18000.0,0.0,0.0,0.0937469527125358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130140498280525,0.1130182817578315,-4.231310413160827e-06,0.0,9.514124394627288e-05,0.0,0.0,4.389678001403809,0.0,0.0,0.0,0.2717496752738952,4.0,0.0,1.0
307380,293.1700134277344,297.1499938964844,293.1499938964844,0.0213524848222732,-900.6514282226562,304.1514587402344,0.7251436710357666,0.0631693825125694,0.0572092123329639,293.1818542480469,297.1499938964844,293.1499938964844,0.0297962427139282,-1115.023681640625,304.1527709960937,0.7632308006286621,0.0742863491177558,0.0708189830183982,293.1820678710937,297.1499938964844,293.1499938964844,0.0404550544917583,-960.989501953125,304.15313720703125,0.8043596744537354,0.0867548510432243,0.0610340349376201,293.1794128417969,297.1499938964844,293.1499938964844,0.0537820719182491,-1531.904541015625,304.15264892578125,0.8472209572792053,0.1022738441824913,0.0972972884774208,293.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.6689989566802979,0.050000000745058,0.2262539863586425,291.1559143066406,291.1499938964844,272.6340026855469,271.7781066894531,284.31182861328125,293.31060791015625,291.1556396484375,1.0,0.1289443522691726,1.0,1.0,0.994910717010498,1.0,-0.6151605844497681,0.2679678201675415,0.3471927940845489,0.0902245342731475,0.0,0.0,0.1340997070074081,25.72017478942871,25.0,-2.060319185256958,-4247.3837890625,24.442113876342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3381652832031,304.3297424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.185546875,18000.0,0.0,0.0,0.0931977555155754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126984730362892,0.1127027049660682,-4.230726517562289e-06,0.0,9.458386921323836e-05,0.0,0.0,4.3765549659729,0.0,0.0,0.0,0.2716984152793884,4.0,0.0,1.0
307440,293.1700134277344,297.1499938964844,293.1499938964844,0.0213524848222732,-900.6514282226562,304.1514587402344,0.7251436710357666,0.0631693825125694,0.0572092123329639,293.1818542480469,297.1499938964844,293.1499938964844,0.0297962427139282,-1115.023681640625,304.1527709960937,0.7632308006286621,0.0742863491177558,0.0708189830183982,293.1820678710937,297.1499938964844,293.1499938964844,0.0404550544917583,-960.989501953125,304.15313720703125,0.8043596744537354,0.0867548510432243,0.0610340349376201,293.1794128417969,297.1499938964844,293.1499938964844,0.0537820719182491,-1531.904541015625,304.15264892578125,0.8472209572792053,0.1022738441824913,0.0972972884774208,293.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.6689989566802979,0.050000000745058,0.2262539863586425,291.1559143066406,291.1499938964844,272.6340026855469,271.7781066894531,284.31182861328125,293.31060791015625,291.1556396484375,1.0,0.1289443522691726,1.0,1.0,0.994910717010498,1.0,-0.6151605844497681,0.2679678201675415,0.3471927940845489,0.0902245342731475,0.0,0.0,0.1340997070074081,25.72017478942871,25.0,-2.060319185256958,-4247.3837890625,24.442113876342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3381652832031,304.3297424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.185546875,18000.0,0.0,0.0,0.0931977555155754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126984730362892,0.1127027049660682,-4.230726517562289e-06,0.0,9.458386921323836e-05,0.0,0.0,4.3765549659729,0.0,0.0,0.0,0.2716984152793884,4.0,0.0,1.0
