time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307500,293.1695556640625,297.1499938964844,293.1499938964844,0.0212411433458328,-898.3370361328125,304.1513977050781,0.7246818542480469,0.063006080687046,0.0570596121251583,293.1811828613281,297.1499938964844,293.1499938964844,0.0295867193490266,-1110.9593505859375,304.15264892578125,0.7624404430389404,0.0740149319171905,0.0705580189824104,293.1815490722656,297.1499938964844,293.1499938964844,0.0401863008737564,-957.6016235351562,304.1530456542969,0.8035309910774231,0.0864468961954116,0.0608161874115467,293.1788635253906,297.1499938964844,293.1499938964844,0.0535585209727287,-1527.9716796875,304.152587890625,0.8466651439666748,0.1020093187689781,0.0970431938767433,293.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.6691293716430664,0.050000000745058,0.2262525856494903,291.1552429199219,291.1499938964844,272.6343994140625,271.7781982421875,284.310546875,293.310791015625,291.1549987792969,1.0,0.128775268793106,1.0,1.0,0.9947704076766968,1.0,-0.6140998005867004,0.2675510048866272,0.3465487957000732,0.0899386703968048,0.0,0.0,0.1338176429271698,25.70273399353028,25.0,-1.7702345848083496,-4240.83203125,24.336334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32379150390625,304.3185119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.052734375,18000.0,0.0,0.0,0.0929805636405944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125668883323669,0.112571120262146,-4.230484137224266e-06,0.0,9.436345135327429e-05,0.0,0.0,4.371085643768311,0.0,0.0,0.0,0.2716770768165588,4.0,0.0,1.0
307560,293.1690979003906,297.1499938964844,293.1499938964844,0.0211335606873035,-896.091552734375,304.1513366699219,0.7242376804351807,0.0628479346632957,0.0569147691130638,293.1805114746094,297.1499938964844,293.1499938964844,0.029366698116064,-1107.00830078125,304.1525573730469,0.7616750001907349,0.0737508535385131,0.0703041926026344,293.1810607910156,297.1499938964844,293.1499938964844,0.0399227738380432,-954.2783203125,304.1529846191406,0.8027203679084778,0.0861452221870422,0.060602843761444,293.1783142089844,297.1499938964844,293.1499938964844,0.0533402562141418,-1524.1337890625,304.1524963378906,0.8461279273033142,0.10175172239542,0.0967957898974418,293.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.6692604422569275,0.050000000745058,0.2262511700391769,291.1546936035156,291.1499938964844,272.63458251953125,271.7781982421875,284.309326171875,293.3109436035156,291.15447998046875,1.0,0.1286102384328842,1.0,1.0,0.9946277141571044,1.0,-0.6130666732788086,0.2671427130699157,0.3459239602088928,0.0896661132574081,0.0,0.0,0.133563831448555,25.685619354248047,25.0,-1.5107823610305786,-4234.48291015625,24.23346519470215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30877685546875,304.307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.939453125,18000.0,0.0,0.0,0.0927988514304161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124490201473236,0.1124532520771026,-4.230268132232595e-06,0.0,9.41790422075428e-05,0.0,0.0,4.366189002990723,0.0,0.0,0.0,0.2716579735279083,4.0,0.0,1.0
307620,293.168212890625,297.1499938964844,293.1499938964844,0.0209289751946926,-891.7958984375,304.1512451171875,0.7233874201774597,0.0625460669398307,0.0566384829580783,293.17919921875,297.1499938964844,293.1499938964844,0.0287056472152471,-1100.40478515625,304.1528015136719,0.7602007389068604,0.0732428953051567,0.069816306233406,293.1800537109375,297.1499938964844,293.1499938964844,0.0394107401371002,-947.816650390625,304.15283203125,0.8011366724967957,0.0855597779154777,0.0601889714598655,293.1772155761719,297.1499938964844,293.1499938964844,0.0529191568493843,-1516.735107421875,304.1523742675781,0.845093309879303,0.1012565642595291,0.0963202640414238,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.6695125699043274,0.050000000745058,0.2262484580278396,291.1537780761719,291.1499938964844,272.63433837890625,271.7778015136719,284.3064270019531,293.3111877441406,291.15362548828125,1.0,0.1282920688390731,1.0,1.0,0.99434232711792,1.0,-0.6110789179801941,0.2663659453392029,0.3447130024433136,0.0891231968998909,0.0,0.0,0.1331235319375991,25.6524600982666,25.0,-1.1128431558609009,-4222.48046875,24.03609848022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2778625488281,304.2855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0925349444150924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122460886836052,0.1122503206133842,-4.229900696373079e-06,0.0,9.39112069318071e-05,0.0,0.0,4.35776424407959,0.0,0.0,0.0,0.2716251909732818,4.0,0.0,1.0
307680,293.168212890625,297.1499938964844,293.1499938964844,0.0209289751946926,-891.7958984375,304.1512451171875,0.7233874201774597,0.0625460669398307,0.0566384829580783,293.17919921875,297.1499938964844,293.1499938964844,0.0287056472152471,-1100.40478515625,304.1528015136719,0.7602007389068604,0.0732428953051567,0.069816306233406,293.1800537109375,297.1499938964844,293.1499938964844,0.0394107401371002,-947.816650390625,304.15283203125,0.8011366724967957,0.0855597779154777,0.0601889714598655,293.1772155761719,297.1499938964844,293.1499938964844,0.0529191568493843,-1516.735107421875,304.1523742675781,0.845093309879303,0.1012565642595291,0.0963202640414238,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.6695125699043274,0.050000000745058,0.2262484580278396,291.1537780761719,291.1499938964844,272.63433837890625,271.7778015136719,284.3064270019531,293.3111877441406,291.15362548828125,1.0,0.1282920688390731,1.0,1.0,0.99434232711792,1.0,-0.6110789179801941,0.2663659453392029,0.3447130024433136,0.0891231968998909,0.0,0.0,0.1331235319375991,25.6524600982666,25.0,-1.1128431558609009,-4222.48046875,24.03609848022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2778625488281,304.2855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0925349444150924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122460886836052,0.1122503206133842,-4.229900696373079e-06,0.0,9.39112069318071e-05,0.0,0.0,4.35776424407959,0.0,0.0,0.0,0.2716251909732818,4.0,0.0,1.0
307740,293.1673278808594,297.1499938964844,293.1499938964844,0.020737612619996,-887.7473754882812,304.1511535644531,0.7226182818412781,0.0622625984251499,0.0563789382576942,293.1779479980469,297.1499938964844,293.1499938964844,0.0282070524990558,-1092.1671142578125,304.15264892578125,0.7588351964950562,0.0727610513567924,0.0693534687161445,293.1790771484375,297.1499938964844,293.1499938964844,0.0389176197350025,-941.5874633789062,304.1527099609375,0.799639880657196,0.0849963054060936,0.059790976345539,293.1761169433594,297.1499938964844,293.1499938964844,0.0525180920958519,-1509.69580078125,304.1522521972656,0.8441492915153503,0.1007868573069572,0.0958693474531173,293.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.6697862148284912,0.050000000745058,0.2262455224990844,291.1531066894531,291.1499938964844,272.6333312988281,271.77691650390625,284.3047180175781,293.3114013671875,291.15301513671875,1.0,0.1279894709587097,1.0,1.0,0.9940569400787354,1.0,-0.6091896891593933,0.2655740976333618,0.3436155915260315,0.0887293443083763,0.0,0.0,0.1327574551105499,25.62089729309082,25.0,-0.6000078916549683,-4211.17578125,23.84942054748535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474365234375,304.265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.630859375,18000.0,0.0,0.0,0.092390663921833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120791658759117,0.1120833903551101,-4.229601472616196e-06,0.0,9.376477828482166e-05,0.0,0.0,4.350839138031006,0.0,0.0,0.0,0.2715982794761657,4.0,0.0,1.0
307800,293.1673278808594,297.1499938964844,293.1499938964844,0.020737612619996,-887.7473754882812,304.1511535644531,0.7226182818412781,0.0622625984251499,0.0563789382576942,293.1779479980469,297.1499938964844,293.1499938964844,0.0282070524990558,-1092.1671142578125,304.15264892578125,0.7588351964950562,0.0727610513567924,0.0693534687161445,293.1790771484375,297.1499938964844,293.1499938964844,0.0389176197350025,-941.5874633789062,304.1527099609375,0.799639880657196,0.0849963054060936,0.059790976345539,293.1761169433594,297.1499938964844,293.1499938964844,0.0525180920958519,-1509.69580078125,304.1522521972656,0.8441492915153503,0.1007868573069572,0.0958693474531173,293.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.6697862148284912,0.050000000745058,0.2262455224990844,291.1531066894531,291.1499938964844,272.6333312988281,271.77691650390625,284.3047180175781,293.3114013671875,291.15301513671875,1.0,0.1279894709587097,1.0,1.0,0.9940569400787354,1.0,-0.6091896891593933,0.2655740976333618,0.3436155915260315,0.0887293443083763,0.0,0.0,0.1327574551105499,25.62089729309082,25.0,-0.6000078916549683,-4211.17578125,23.84942054748535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474365234375,304.265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.630859375,18000.0,0.0,0.0,0.092390663921833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120791658759117,0.1120833903551101,-4.229601472616196e-06,0.0,9.376477828482166e-05,0.0,0.0,4.350839138031006,0.0,0.0,0.0,0.2715982794761657,4.0,0.0,1.0
307860,293.1664733886719,297.1499938964844,293.1499938964844,0.0205575861036777,-883.9024658203125,304.15106201171875,0.7219240665435791,0.0619972422719001,0.056135669350624,293.1766967773437,297.1499938964844,293.1499938964844,0.0279200803488492,-1085.2078857421875,304.1522521972656,0.7575677037239075,0.0723038166761398,0.0689142569899559,293.1781311035156,297.1499938964844,293.1499938964844,0.0384384952485561,-935.5223999023438,304.1526184082031,0.7982160449028015,0.0844524800777435,0.0594069249927997,293.175048828125,297.1499938964844,293.1499938964844,0.0521321520209312,-1502.9205322265625,304.15216064453125,0.8432836532592773,0.1003406569361686,0.0954408571124076,293.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.6700761318206787,0.050000000745058,0.2262424081563949,291.1531677246094,291.1499938964844,272.631591796875,271.775634765625,284.3046875,293.31158447265625,291.1532897949219,1.0,0.127701386809349,1.0,1.0,0.9937694072723388,1.0,-0.6073917150497437,0.2647737264633178,0.3426179885864258,0.0884612947702407,0.0,0.0,0.1323375552892685,25.59084701538086,25.0,0.3964118361473083,-4200.208984375,23.67262077331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193298339844,304.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.673828125,18000.0,0.0,0.0,0.0923398286104202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119079887866973,0.1119122207164764,-4.229335445415927e-06,0.0,9.37131917453371e-05,0.0,0.0,4.343780994415283,0.0,0.0,0.0,0.2715712785720825,4.0,0.0,1.0
307920,293.1664733886719,297.1499938964844,293.1499938964844,0.0205575861036777,-883.9024658203125,304.15106201171875,0.7219240665435791,0.0619972422719001,0.056135669350624,293.1766967773437,297.1499938964844,293.1499938964844,0.0279200803488492,-1085.2078857421875,304.1522521972656,0.7575677037239075,0.0723038166761398,0.0689142569899559,293.1781311035156,297.1499938964844,293.1499938964844,0.0384384952485561,-935.5223999023438,304.1526184082031,0.7982160449028015,0.0844524800777435,0.0594069249927997,293.175048828125,297.1499938964844,293.1499938964844,0.0521321520209312,-1502.9205322265625,304.15216064453125,0.8432836532592773,0.1003406569361686,0.0954408571124076,293.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.6700761318206787,0.050000000745058,0.2262424081563949,291.1531677246094,291.1499938964844,272.631591796875,271.775634765625,284.3046875,293.31158447265625,291.1532897949219,1.0,0.127701386809349,1.0,1.0,0.9937694072723388,1.0,-0.6073917150497437,0.2647737264633178,0.3426179885864258,0.0884612947702407,0.0,0.0,0.1323375552892685,25.59084701538086,25.0,0.3964118361473083,-4200.208984375,23.67262077331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193298339844,304.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.673828125,18000.0,0.0,0.0,0.0923398286104202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119079887866973,0.1119122207164764,-4.229335445415927e-06,0.0,9.37131917453371e-05,0.0,0.0,4.343780994415283,0.0,0.0,0.0,0.2715712785720825,4.0,0.0,1.0
307980,293.1656494140625,297.1499938964844,293.1499938964844,0.0203886609524488,-880.265869140625,304.1510009765625,0.7212706208229065,0.0617477037012577,0.055907342582941,293.1755065917969,297.1499938964844,293.1499938964844,0.0276511143893003,-1078.563232421875,304.1519470214844,0.7563591003417969,0.0718688368797302,0.0684967711567878,293.1772155761719,297.1499938964844,293.1499938964844,0.0379743464291095,-929.6370849609376,304.15252685546875,0.7968267798423767,0.0839271396398544,0.0590360797941684,293.17401123046875,297.1499938964844,293.1499938964844,0.051762904971838,-1496.44140625,304.15203857421875,0.8424593806266785,0.0999169573187828,0.0950340703129768,293.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.6703517436981201,0.050000000745058,0.2262394577264785,291.1537170410156,291.1499938964844,272.6291198730469,271.7739562988281,284.3042297363281,293.3117370605469,291.1538391113281,1.0,0.1274272948503494,1.0,1.0,0.9934818744659424,1.0,-0.6056799292564392,0.2640124559402466,0.3416674733161926,0.0882055833935737,0.0,0.0,0.1318035274744033,25.562318801879883,25.0,0.8002668023109436,-4189.30419921875,23.505165100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,304.2295227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.841796875,18000.0,0.0,0.0,0.0923560708761215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116872429847717,0.1116914749145507,-4.229018031765008e-06,0.0,9.372967178933322e-05,0.0,0.0,4.334707260131836,0.0,0.0,0.0,0.2715372443199157,4.0,0.0,1.0
308040,293.1656494140625,297.1499938964844,293.1499938964844,0.0203886609524488,-880.265869140625,304.1510009765625,0.7212706208229065,0.0617477037012577,0.055907342582941,293.1755065917969,297.1499938964844,293.1499938964844,0.0276511143893003,-1078.563232421875,304.1519470214844,0.7563591003417969,0.0718688368797302,0.0684967711567878,293.1772155761719,297.1499938964844,293.1499938964844,0.0379743464291095,-929.6370849609376,304.15252685546875,0.7968267798423767,0.0839271396398544,0.0590360797941684,293.17401123046875,297.1499938964844,293.1499938964844,0.051762904971838,-1496.44140625,304.15203857421875,0.8424593806266785,0.0999169573187828,0.0950340703129768,293.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.6703517436981201,0.050000000745058,0.2262394577264785,291.1537170410156,291.1499938964844,272.6291198730469,271.7739562988281,284.3042297363281,293.3117370605469,291.1538391113281,1.0,0.1274272948503494,1.0,1.0,0.9934818744659424,1.0,-0.6056799292564392,0.2640124559402466,0.3416674733161926,0.0882055833935737,0.0,0.0,0.1318035274744033,25.562318801879883,25.0,0.8002668023109436,-4189.30419921875,23.505165100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,304.2295227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.841796875,18000.0,0.0,0.0,0.0923560708761215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116872429847717,0.1116914749145507,-4.229018031765008e-06,0.0,9.372967178933322e-05,0.0,0.0,4.334707260131836,0.0,0.0,0.0,0.2715372443199157,4.0,0.0,1.0
308100,293.1652526855469,297.1499938964844,293.1499938964844,0.0203081462532281,-878.5243530273438,304.1509704589844,0.7209592461585999,0.0616282857954502,0.0557980984449386,293.1749267578125,297.1499938964844,293.1499938964844,0.0275242831557989,-1075.361572265625,304.1518249511719,0.7557773590087891,0.071659006178379,0.0682954564690589,293.1767578125,297.1499938964844,293.1499938964844,0.0377481654286384,-926.7666015625,304.1524658203125,0.7961470484733582,0.0836709812283515,0.0588552877306938,293.17352294921875,297.1499938964844,293.1499938964844,0.0515849217772483,-1493.3209228515625,304.1520080566406,0.8420644998550415,0.0997130870819091,0.094838336110115,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.6704868078231812,0.050000000745058,0.2262380123138427,291.1540222167969,291.1499938964844,272.6276550292969,271.77294921875,284.3040466308594,293.31182861328125,291.1541442871094,1.0,0.1272952109575271,1.0,1.0,0.993338108062744,1.0,-0.6048535704612732,0.2636396288871765,0.341213971376419,0.0880945324897766,0.0,0.0,0.1315058022737503,25.548641204833984,25.0,0.8831284642219543,-4183.9560546875,23.424701690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846923828125,304.2208557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9140625,18000.0,0.0,0.0,0.0923804193735122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115626096725463,0.1115668416023254,-4.228833859087899e-06,0.0,9.3754380941391e-05,0.0,0.0,4.32957935333252,0.0,0.0,0.0,0.2715179324150085,4.0,0.0,1.0
308160,293.16485595703125,297.1499938964844,293.1499938964844,0.0202301479876041,-876.83203125,304.1509094238281,0.7206578254699707,0.0615123659372329,0.0556920394301414,293.17437744140625,297.1499938964844,293.1499938964844,0.0273994579911232,-1072.2337646484375,304.1517333984375,0.7552099823951721,0.071454145014286,0.0680989027023315,293.17633056640625,297.1499938964844,293.1499938964844,0.0375257991254329,-923.9426879882812,304.1524353027344,0.795477032661438,0.083419069647789,0.0586775094270706,293.1730041503906,297.1499938964844,293.1499938964844,0.0514112785458564,-1490.278076171875,304.1519470214844,0.8416810035705566,0.0995144620537757,0.0946476235985755,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.6706200242042542,0.050000000745058,0.2262365818023681,291.1543273925781,291.1499938964844,272.6260070800781,271.7718811035156,284.3039245605469,293.3118896484375,291.1544494628906,1.0,0.1271663904190063,1.0,1.0,0.9931919574737548,1.0,-0.6040465235710144,0.2632718384265899,0.340774655342102,0.0879947021603584,0.0,0.0,0.1311856359243393,25.535350799560547,25.0,0.9394328594207764,-4178.69970703125,23.346355438232425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756896972656,304.2126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.982421875,18000.0,0.0,0.0,0.0924111232161521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114288419485092,0.1114330664277076,-4.22863422500086e-06,0.0,9.378553659189492e-05,0.0,0.0,4.324075222015381,0.0,0.0,0.0,0.2714971601963043,4.0,0.0,1.0
308220,293.1640930175781,297.1499938964844,293.1499938964844,0.0200812872499227,-873.5877075195312,304.15087890625,0.7200832962989807,0.0612904578447341,0.0554889775812625,293.1732788085937,297.1499938964844,293.1499938964844,0.0271480251103639,-1066.191650390625,304.1515808105469,0.754115641117096,0.0710583254694938,0.0677192285656929,293.1754455566406,297.1499938964844,293.1499938964844,0.0370919294655323,-918.4269409179688,304.15234375,0.7941645979881287,0.0829272791743278,0.0583304837346077,293.1720275878906,297.1499938964844,293.1499938964844,0.0510764233767986,-1484.41455078125,304.15185546875,0.8409463763237,0.0991322323679924,0.0942805632948875,293.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.6708812117576599,0.050000000745058,0.2262338101863861,291.1549987792969,291.1499938964844,272.62225341796875,271.7694702148437,284.3038024902344,293.3120422363281,291.1551208496094,1.0,0.1269179284572601,1.0,1.0,0.9928995370864868,1.0,-0.6024868488311768,0.2625508308410644,0.3399360179901123,0.0878256037831306,0.0,0.0,0.1304752826690673,25.509859085083008,25.0,0.9940086603164672,-4168.43212890625,23.195629119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16168212890625,304.19732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12890625,18000.0,0.0,0.0,0.092478908598423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111320629715919,0.111136294901371,-4.228189936839044e-06,0.0,9.385433077113704e-05,0.0,0.0,4.311866283416748,0.0,0.0,0.0,0.2714510560035705,4.0,0.0,1.0
308280,293.1640930175781,297.1499938964844,293.1499938964844,0.0200812872499227,-873.5877075195312,304.15087890625,0.7200832962989807,0.0612904578447341,0.0554889775812625,293.1732788085937,297.1499938964844,293.1499938964844,0.0271480251103639,-1066.191650390625,304.1515808105469,0.754115641117096,0.0710583254694938,0.0677192285656929,293.1754455566406,297.1499938964844,293.1499938964844,0.0370919294655323,-918.4269409179688,304.15234375,0.7941645979881287,0.0829272791743278,0.0583304837346077,293.1720275878906,297.1499938964844,293.1499938964844,0.0510764233767986,-1484.41455078125,304.15185546875,0.8409463763237,0.0991322323679924,0.0942805632948875,293.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.6708812117576599,0.050000000745058,0.2262338101863861,291.1549987792969,291.1499938964844,272.62225341796875,271.7694702148437,284.3038024902344,293.3120422363281,291.1551208496094,1.0,0.1269179284572601,1.0,1.0,0.9928995370864868,1.0,-0.6024868488311768,0.2625508308410644,0.3399360179901123,0.0878256037831306,0.0,0.0,0.1304752826690673,25.509859085083008,25.0,0.9940086603164672,-4168.43212890625,23.195629119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16168212890625,304.19732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12890625,18000.0,0.0,0.0,0.092478908598423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111320629715919,0.111136294901371,-4.228189936839044e-06,0.0,9.385433077113704e-05,0.0,0.0,4.311866283416748,0.0,0.0,0.0,0.2714510560035705,4.0,0.0,1.0
308340,293.1633605957031,297.1499938964844,293.1499938964844,0.0199415776878595,-870.5258178710938,304.1508178710937,0.7195441126823425,0.0610812753438949,0.0552974976599216,293.1722412109375,297.1499938964844,293.1499938964844,0.0268743634223938,-1060.422607421875,304.1514892578125,0.7530708312988281,0.0706800669431686,0.0673564448952674,293.17462158203125,297.1499938964844,293.1499938964844,0.0366721339523792,-913.08251953125,304.1522521972656,0.792885959148407,0.0824507996439933,0.0579943135380744,293.1710510253906,297.1499938964844,293.1499938964844,0.050757884979248,-1478.8424072265625,304.1517639160156,0.8402522802352905,0.0987693667411804,0.0939320027828216,293.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.671134352684021,0.050000000745058,0.22623111307621,291.1556701660156,291.1499938964844,272.6178894042969,271.7667541503906,284.3037414550781,293.31219482421875,291.1557922363281,1.0,0.1266811192035675,1.0,1.0,0.9926071763038636,1.0,-0.6009966731071472,0.2618512213230133,0.3391454517841339,0.0876890793442726,0.0,0.0,0.129674419760704,25.485727310180664,25.0,0.967737317085266,-4158.484375,23.052440643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1529846191406,304.1835021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2734375,18000.0,0.0,0.0,0.0925377607345581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107965260744094,0.1108007580041885,-4.227684257784858e-06,0.0,9.391405910719186e-05,0.0,0.0,4.2980637550354,0.0,0.0,0.0,0.2713989019393921,4.0,0.0,1.0
308400,293.1633605957031,297.1499938964844,293.1499938964844,0.0199415776878595,-870.5258178710938,304.1508178710937,0.7195441126823425,0.0610812753438949,0.0552974976599216,293.1722412109375,297.1499938964844,293.1499938964844,0.0268743634223938,-1060.422607421875,304.1514892578125,0.7530708312988281,0.0706800669431686,0.0673564448952674,293.17462158203125,297.1499938964844,293.1499938964844,0.0366721339523792,-913.08251953125,304.1522521972656,0.792885959148407,0.0824507996439933,0.0579943135380744,293.1710510253906,297.1499938964844,293.1499938964844,0.050757884979248,-1478.8424072265625,304.1517639160156,0.8402522802352905,0.0987693667411804,0.0939320027828216,293.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.671134352684021,0.050000000745058,0.22623111307621,291.1556701660156,291.1499938964844,272.6178894042969,271.7667541503906,284.3037414550781,293.31219482421875,291.1557922363281,1.0,0.1266811192035675,1.0,1.0,0.9926071763038636,1.0,-0.6009966731071472,0.2618512213230133,0.3391454517841339,0.0876890793442726,0.0,0.0,0.129674419760704,25.485727310180664,25.0,0.967737317085266,-4158.484375,23.052440643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1529846191406,304.1835021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2734375,18000.0,0.0,0.0,0.0925377607345581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107965260744094,0.1108007580041885,-4.227684257784858e-06,0.0,9.391405910719186e-05,0.0,0.0,4.2980637550354,0.0,0.0,0.0,0.2713989019393921,4.0,0.0,1.0
308460,293.16265869140625,297.1499938964844,293.1499938964844,0.0198108069598674,-867.6456909179688,304.1507568359375,0.7190375328063965,0.0608844794332981,0.0551172643899917,293.1712341308594,297.1499938964844,293.1499938964844,0.0265690833330154,-1054.92529296875,304.1515197753906,0.7520709037780762,0.0703184977173805,0.067009724676609,293.173828125,297.1499938964844,293.1499938964844,0.03626624122262,-907.9077758789062,304.1521911621094,0.7916377186775208,0.081989087164402,0.0576685965061187,293.1701354980469,297.1499938964844,293.1499938964844,0.0504557304084301,-1473.5626220703125,304.15167236328125,0.8395954966545105,0.0984254479408264,0.0936015173792839,293.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.671377420425415,0.050000000745058,0.2262285500764846,291.1562805175781,291.1499938964844,272.6130065917969,271.7637634277344,284.3035888671875,293.3123474121094,291.1564025878906,1.0,0.1264554411172866,1.0,1.0,0.9923123121261596,1.0,-0.5995736718177795,0.2611773014068603,0.3383963704109192,0.0875728949904441,0.0,0.0,0.1287940442562103,25.46286392211914,25.0,0.8496546149253845,-4148.880859375,22.91642570495605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493225097656,304.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40234375,18000.0,0.0,0.0,0.092570923268795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104261353611946,0.110430359840393,-4.2271190068277065e-06,0.0,9.394771768711509e-05,0.0,0.0,4.282827377319336,0.0,0.0,0.0,0.2713412344455719,4.0,0.0,1.0
308520,293.16265869140625,297.1499938964844,293.1499938964844,0.0198108069598674,-867.6456909179688,304.1507568359375,0.7190375328063965,0.0608844794332981,0.0551172643899917,293.1712341308594,297.1499938964844,293.1499938964844,0.0265690833330154,-1054.92529296875,304.1515197753906,0.7520709037780762,0.0703184977173805,0.067009724676609,293.173828125,297.1499938964844,293.1499938964844,0.03626624122262,-907.9077758789062,304.1521911621094,0.7916377186775208,0.081989087164402,0.0576685965061187,293.1701354980469,297.1499938964844,293.1499938964844,0.0504557304084301,-1473.5626220703125,304.15167236328125,0.8395954966545105,0.0984254479408264,0.0936015173792839,293.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.671377420425415,0.050000000745058,0.2262285500764846,291.1562805175781,291.1499938964844,272.6130065917969,271.7637634277344,284.3035888671875,293.3123474121094,291.1564025878906,1.0,0.1264554411172866,1.0,1.0,0.9923123121261596,1.0,-0.5995736718177795,0.2611773014068603,0.3383963704109192,0.0875728949904441,0.0,0.0,0.1287940442562103,25.46286392211914,25.0,0.8496546149253845,-4148.880859375,22.91642570495605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493225097656,304.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40234375,18000.0,0.0,0.0,0.092570923268795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104261353611946,0.110430359840393,-4.2271190068277065e-06,0.0,9.394771768711509e-05,0.0,0.0,4.282827377319336,0.0,0.0,0.0,0.2713412344455719,4.0,0.0,1.0
308580,293.1619873046875,297.1499938964844,293.1499938964844,0.0196888390928506,-864.947998046875,304.15069580078125,0.7185612916946411,0.0606998093426227,0.0549480319023132,293.1702880859375,297.1499938964844,293.1499938964844,0.0262952167540788,-1049.6591796875,304.1514587402344,0.7511118054389954,0.0699730291962623,0.0666784048080444,293.1730651855469,297.1499938964844,293.1499938964844,0.0358741618692874,-902.9021606445312,304.152099609375,0.7904167771339417,0.0815416797995567,0.057352989912033,293.1692199707031,297.1499938964844,293.1499938964844,0.0501700900495052,-1468.577880859375,304.151611328125,0.8389732241630554,0.0981001406908035,0.093288779258728,293.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.671608567237854,0.050000000745058,0.2262261062860489,291.1567687988281,291.1499938964844,272.6075744628906,271.760498046875,284.3031616210937,293.3125,291.1568603515625,1.0,0.1262404173612594,1.0,1.0,0.9920175075531006,1.0,-0.5982159376144409,0.2605338096618652,0.3376821279525757,0.0874640345573425,0.0,0.0,0.1278551667928695,25.441165924072266,25.0,0.6349932551383972,-4139.673828125,22.78725814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500549316406,304.1597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.498046875,18000.0,0.0,0.0,0.0925659760832786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100290864706039,0.1100333109498024,-4.226504643156659e-06,0.0,9.394269727636129e-05,0.0,0.0,4.266493320465088,0.0,0.0,0.0,0.2712793052196502,4.0,0.0,1.0
308640,293.1619873046875,297.1499938964844,293.1499938964844,0.0196888390928506,-864.947998046875,304.15069580078125,0.7185612916946411,0.0606998093426227,0.0549480319023132,293.1702880859375,297.1499938964844,293.1499938964844,0.0262952167540788,-1049.6591796875,304.1514587402344,0.7511118054389954,0.0699730291962623,0.0666784048080444,293.1730651855469,297.1499938964844,293.1499938964844,0.0358741618692874,-902.9021606445312,304.152099609375,0.7904167771339417,0.0815416797995567,0.057352989912033,293.1692199707031,297.1499938964844,293.1499938964844,0.0501700900495052,-1468.577880859375,304.151611328125,0.8389732241630554,0.0981001406908035,0.093288779258728,293.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.671608567237854,0.050000000745058,0.2262261062860489,291.1567687988281,291.1499938964844,272.6075744628906,271.760498046875,284.3031616210937,293.3125,291.1568603515625,1.0,0.1262404173612594,1.0,1.0,0.9920175075531006,1.0,-0.5982159376144409,0.2605338096618652,0.3376821279525757,0.0874640345573425,0.0,0.0,0.1278551667928695,25.441165924072266,25.0,0.6349932551383972,-4139.673828125,22.78725814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500549316406,304.1597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.498046875,18000.0,0.0,0.0,0.0925659760832786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100290864706039,0.1100333109498024,-4.226504643156659e-06,0.0,9.394269727636129e-05,0.0,0.0,4.266493320465088,0.0,0.0,0.0,0.2712793052196502,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196312870830297,-863.671630859375,304.15069580078125,0.7183347940444946,0.0606121979653835,0.0548676922917366,293.1698303222656,297.1499938964844,293.1499938964844,0.0261642932891845,-1047.1297607421875,304.15142822265625,0.7506474852561951,0.0698064342141151,0.0665186494588851,293.1726989746094,297.1499938964844,293.1499938964844,0.0356835387647151,-900.4661254882812,304.1520690917969,0.7898165583610535,0.0813234895467758,0.0571990832686424,293.16876220703125,297.1499938964844,293.1499938964844,0.0500338487327098,-1466.202880859375,304.15155029296875,0.8386751413345337,0.0979447364807128,0.0931393057107925,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.6717190146446228,0.050000000745058,0.2262249439954757,291.1569519042969,291.1499938964844,272.60467529296875,271.7587585449219,284.3028259277344,293.3125915527344,291.1570129394531,1.0,0.1261369585990905,1.0,1.0,0.991870105266571,1.0,-0.5975623726844788,0.2602253556251526,0.3373369872570038,0.087409071624279,0.0,0.0,0.1273728609085083,25.43073844909668,25.0,0.4949386715888977,-4135.2509765625,22.725265502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15185546875,304.1545715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.52734375,18000.0,0.0,0.0,0.092545747756958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098241657018661,0.1098283976316452,-4.226183136779582e-06,0.0,9.392216452397406e-05,0.0,0.0,4.258062362670898,0.0,0.0,0.0,0.2712472677230835,4.0,0.0,1.0
308760,293.1613464355469,297.1499938964844,293.1499938964844,0.0195757094770669,-862.4371337890625,304.1506652832031,0.7181145548820496,0.06052727997303,0.0547897964715957,293.1694030761719,297.1499938964844,293.1499938964844,0.0260365661233663,-1044.65625,304.1513977050781,0.7501912713050842,0.0696432888507843,0.0663621947169303,293.1723327636719,297.1499938964844,293.1499938964844,0.0354960411787033,-898.068359375,304.15203857421875,0.7892215847969055,0.0811084285378456,0.0570473782718181,293.1683349609375,297.1499938964844,293.1499938964844,0.0499013997614383,-1463.895751953125,304.1515197753906,0.8383841514587402,0.0977934598922729,0.0929937735199928,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.6718263030052185,0.050000000745058,0.226223811507225,291.1570739746094,291.1499938964844,272.6016845703125,271.7569885253906,284.3023376464844,293.3126525878906,291.1571044921875,1.0,0.1260357499122619,1.0,1.0,0.9917201995849608,1.0,-0.5969230532646179,0.2599253058433532,0.3369977176189422,0.0873518362641334,0.0,0.0,0.1268883049488067,25.420541763305664,25.0,0.3403177857398987,-4130.94921875,22.66473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543273925781,304.1496276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.544921875,18000.0,0.0,0.0,0.0925147384405136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096177846193313,0.1096220090985298,-4.2258570829289965e-06,0.0,9.389069600729272e-05,0.0,0.0,4.249570846557617,0.0,0.0,0.0,0.2712149620056152,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0194707792252302,-860.1016845703125,304.1506042480469,0.7176944613456726,0.0603659972548484,0.0546417310833931,293.16851806640625,297.1499938964844,293.1499938964844,0.0257910061627626,-1039.8851318359375,304.1513366699219,0.7493042945861816,0.0693276897072792,0.0660595521330833,293.1716003417969,297.1499938964844,293.1499938964844,0.0351309105753898,-893.3944702148438,304.1519775390625,0.788049042224884,0.0806881338357925,0.056750901043415,293.16748046875,297.1499938964844,293.1499938964844,0.0496486313641071,-1459.4976806640625,304.15142822265625,0.8378249406814575,0.0975040197372436,0.092715173959732,293.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.6720308065414429,0.050000000745058,0.2262216657400131,291.1571350097656,291.1499938964844,272.5953369140625,271.7532958984375,284.30096435546875,293.3128356933594,291.1571350097656,1.0,0.1258403658866882,1.0,1.0,0.9914205074310304,1.0,-0.5956894159317017,0.2593525052070617,0.3363368809223175,0.0872283801436424,0.0,0.0,0.1259285062551498,25.40082740783692,25.0,-0.0007789398659951,-4122.76513671875,22.54819869995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609191894531,304.1404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.541015625,18000.0,0.0,0.0,0.0924185290932655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092071756720542,0.1092114001512527,-4.225199973006966e-06,0.0,9.3793059932068e-05,0.0,0.0,4.232675075531006,0.0,0.0,0.0,0.2711505591869354,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0194707792252302,-860.1016845703125,304.1506042480469,0.7176944613456726,0.0603659972548484,0.0546417310833931,293.16851806640625,297.1499938964844,293.1499938964844,0.0257910061627626,-1039.8851318359375,304.1513366699219,0.7493042945861816,0.0693276897072792,0.0660595521330833,293.1716003417969,297.1499938964844,293.1499938964844,0.0351309105753898,-893.3944702148438,304.1519775390625,0.788049042224884,0.0806881338357925,0.056750901043415,293.16748046875,297.1499938964844,293.1499938964844,0.0496486313641071,-1459.4976806640625,304.15142822265625,0.8378249406814575,0.0975040197372436,0.092715173959732,293.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.6720308065414429,0.050000000745058,0.2262216657400131,291.1571350097656,291.1499938964844,272.5953369140625,271.7532958984375,284.30096435546875,293.3128356933594,291.1571350097656,1.0,0.1258403658866882,1.0,1.0,0.9914205074310304,1.0,-0.5956894159317017,0.2593525052070617,0.3363368809223175,0.0872283801436424,0.0,0.0,0.1259285062551498,25.40082740783692,25.0,-0.0007789398659951,-4122.76513671875,22.54819869995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609191894531,304.1404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.541015625,18000.0,0.0,0.0,0.0924185290932655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092071756720542,0.1092114001512527,-4.225199973006966e-06,0.0,9.3793059932068e-05,0.0,0.0,4.232675075531006,0.0,0.0,0.0,0.2711505591869354,4.0,0.0,1.0
308940,293.1601257324219,297.1499938964844,293.1499938964844,0.0193741992115974,-857.9474487304688,304.15057373046875,0.7173032164573669,0.0602163150906562,0.0545041374862194,293.1676940917969,297.1499938964844,293.1499938964844,0.0255584139376878,-1035.3466796875,304.1512756347656,0.7484514117240906,0.0690262168645858,0.0657704398036003,293.1709289550781,297.1499938964844,293.1499938964844,0.0347790047526359,-888.8837890625,304.1518859863281,0.7869007587432861,0.0802810341119766,0.0564637184143066,293.1666259765625,297.1499938964844,293.1499938964844,0.0494123101234436,-1455.3924560546875,304.1513366699219,0.8372974991798401,0.0972323045134544,0.0924534276127815,293.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.6722224354743958,0.050000000745058,0.2262196540832519,291.156982421875,291.1499938964844,272.5885925292969,271.7494201660156,284.2990417480469,293.31298828125,291.1568908691406,1.0,0.125654250383377,1.0,1.0,0.9911208152770996,1.0,-0.5945160984992981,0.2588168978691101,0.3356992304325104,0.0870914310216903,0.0,0.0,0.1250088959932327,25.38197326660156,25.0,-0.3424797058105469,-4115.2109375,22.437623977661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1321716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.482421875,18000.0,0.0,0.0,0.0922786742448806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088113710284233,0.1088155955076217,-4.224554686516058e-06,0.0,9.365112782688811e-05,0.0,0.0,4.2163848876953125,0.0,0.0,0.0,0.2710882723331451,4.0,0.0,1.0
309000,293.1601257324219,297.1499938964844,293.1499938964844,0.0193741992115974,-857.9474487304688,304.15057373046875,0.7173032164573669,0.0602163150906562,0.0545041374862194,293.1676940917969,297.1499938964844,293.1499938964844,0.0255584139376878,-1035.3466796875,304.1512756347656,0.7484514117240906,0.0690262168645858,0.0657704398036003,293.1709289550781,297.1499938964844,293.1499938964844,0.0347790047526359,-888.8837890625,304.1518859863281,0.7869007587432861,0.0802810341119766,0.0564637184143066,293.1666259765625,297.1499938964844,293.1499938964844,0.0494123101234436,-1455.3924560546875,304.1513366699219,0.8372974991798401,0.0972323045134544,0.0924534276127815,293.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.6722224354743958,0.050000000745058,0.2262196540832519,291.156982421875,291.1499938964844,272.5885925292969,271.7494201660156,284.2990417480469,293.31298828125,291.1568908691406,1.0,0.125654250383377,1.0,1.0,0.9911208152770996,1.0,-0.5945160984992981,0.2588168978691101,0.3356992304325104,0.0870914310216903,0.0,0.0,0.1250088959932327,25.38197326660156,25.0,-0.3424797058105469,-4115.2109375,22.437623977661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1321716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.482421875,18000.0,0.0,0.0,0.0922786742448806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088113710284233,0.1088155955076217,-4.224554686516058e-06,0.0,9.365112782688811e-05,0.0,0.0,4.2163848876953125,0.0,0.0,0.0,0.2710882723331451,4.0,0.0,1.0
309060,293.1595458984375,297.1499938964844,293.1499938964844,0.0192857328802347,-855.9706420898438,304.1505432128906,0.7169424891471863,0.0600781179964542,0.0543769113719463,293.1669006347656,297.1499938964844,293.1499938964844,0.0253380890935659,-1031.02978515625,304.1512145996094,0.747632622718811,0.0687383264303207,0.0654943212866783,293.1702575683594,297.1499938964844,293.1499938964844,0.0344398841261863,-884.53076171875,304.1518249511719,0.7857784628868103,0.0798868387937545,0.0561856105923652,293.1658020019531,297.1499938964844,293.1499938964844,0.0491920784115791,-1451.5728759765625,304.1512756347656,0.8368033766746521,0.096978060901165,0.0922082737088203,293.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.6724029183387756,0.050000000745058,0.2262177616357803,291.1565856933594,291.1499938964844,272.5814514160156,271.74542236328125,284.2966003417969,293.3131408691406,291.1564636230469,1.0,0.1254769712686538,1.0,1.0,0.9908196926116944,1.0,-0.5934018492698669,0.258317232131958,0.3350846171379089,0.0869422033429145,0.0,0.0,0.124157890677452,25.36388397216797,25.0,-0.6413790583610535,-4108.32763671875,22.33275032043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1772155761719,304.12481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0921023413538932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108442984521389,0.1084472090005874,-4.223943960823817e-06,0.0,9.347216837340966e-05,0.0,0.0,4.201220512390137,0.0,0.0,0.0,0.2710301280021667,4.0,0.0,1.0
309120,293.1595458984375,297.1499938964844,293.1499938964844,0.0192857328802347,-855.9706420898438,304.1505432128906,0.7169424891471863,0.0600781179964542,0.0543769113719463,293.1669006347656,297.1499938964844,293.1499938964844,0.0253380890935659,-1031.02978515625,304.1512145996094,0.747632622718811,0.0687383264303207,0.0654943212866783,293.1702575683594,297.1499938964844,293.1499938964844,0.0344398841261863,-884.53076171875,304.1518249511719,0.7857784628868103,0.0798868387937545,0.0561856105923652,293.1658020019531,297.1499938964844,293.1499938964844,0.0491920784115791,-1451.5728759765625,304.1512756347656,0.8368033766746521,0.096978060901165,0.0922082737088203,293.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.6724029183387756,0.050000000745058,0.2262177616357803,291.1565856933594,291.1499938964844,272.5814514160156,271.74542236328125,284.2966003417969,293.3131408691406,291.1564636230469,1.0,0.1254769712686538,1.0,1.0,0.9908196926116944,1.0,-0.5934018492698669,0.258317232131958,0.3350846171379089,0.0869422033429145,0.0,0.0,0.124157890677452,25.36388397216797,25.0,-0.6413790583610535,-4108.32763671875,22.33275032043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1772155761719,304.12481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0921023413538932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108442984521389,0.1084472090005874,-4.223943960823817e-06,0.0,9.347216837340966e-05,0.0,0.0,4.201220512390137,0.0,0.0,0.0,0.2710301280021667,4.0,0.0,1.0
309180,293.1589660644531,297.1499938964844,293.1499938964844,0.0192052088677883,-854.1685180664062,304.1504821777344,0.7166153788566589,0.0599514506757259,0.0542600713670253,293.1661682128906,297.1499938964844,293.1499938964844,0.0251294672489166,-1026.9254150390625,304.1511535644531,0.7468495965003967,0.0684636831283569,0.0652308538556099,293.16961669921875,297.1499938964844,293.1499938964844,0.0341131910681724,-880.3306274414062,304.1517639160156,0.7846850752830505,0.0795054286718368,0.0559164881706237,293.1650085449219,297.1499938964844,293.1499938964844,0.0489876680076122,-1448.032958984375,304.15118408203125,0.8363454341888428,0.0967412665486335,0.0919796824455261,293.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.6725747585296631,0.050000000745058,0.226215973496437,291.156005859375,291.1499938964844,272.5740051269531,271.74127197265625,284.2937316894531,293.31329345703125,291.1558532714844,1.0,0.1253082752227783,1.0,1.0,0.9905185699462892,1.0,-0.5923459529876709,0.2578511834144592,0.334494799375534,0.0867851823568344,0.0,0.0,0.1233966797590255,25.346479415893555,25.0,-0.8678622245788574,-4102.12451171875,22.23340606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849670410156,304.1182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.240234375,18000.0,0.0,0.0,0.0918991193175315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081115826964378,0.1081158071756362,-4.223385076329578e-06,0.0,9.326592407887802e-05,0.0,0.0,4.187575340270996,0.0,0.0,0.0,0.2709776759147644,4.0,0.0,1.0
309240,293.1589660644531,297.1499938964844,293.1499938964844,0.0192052088677883,-854.1685180664062,304.1504821777344,0.7166153788566589,0.0599514506757259,0.0542600713670253,293.1661682128906,297.1499938964844,293.1499938964844,0.0251294672489166,-1026.9254150390625,304.1511535644531,0.7468495965003967,0.0684636831283569,0.0652308538556099,293.16961669921875,297.1499938964844,293.1499938964844,0.0341131910681724,-880.3306274414062,304.1517639160156,0.7846850752830505,0.0795054286718368,0.0559164881706237,293.1650085449219,297.1499938964844,293.1499938964844,0.0489876680076122,-1448.032958984375,304.15118408203125,0.8363454341888428,0.0967412665486335,0.0919796824455261,293.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.6725747585296631,0.050000000745058,0.226215973496437,291.156005859375,291.1499938964844,272.5740051269531,271.74127197265625,284.2937316894531,293.31329345703125,291.1558532714844,1.0,0.1253082752227783,1.0,1.0,0.9905185699462892,1.0,-0.5923459529876709,0.2578511834144592,0.334494799375534,0.0867851823568344,0.0,0.0,0.1233966797590255,25.346479415893555,25.0,-0.8678622245788574,-4102.12451171875,22.23340606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849670410156,304.1182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.240234375,18000.0,0.0,0.0,0.0918991193175315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081115826964378,0.1081158071756362,-4.223385076329578e-06,0.0,9.326592407887802e-05,0.0,0.0,4.187575340270996,0.0,0.0,0.0,0.2709776759147644,4.0,0.0,1.0
