time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309300,293.15869140625,297.1499938964844,293.1499938964844,0.0191678814589977,-853.3322143554688,304.1504821777344,0.7164655923843384,0.0598924793303012,0.0542055740952491,293.1658020019531,297.1499938964844,293.1499938964844,0.025029394775629,-1024.9505615234375,304.151123046875,0.746472179889679,0.068331278860569,0.0651038065552711,293.1692810058594,297.1499938964844,293.1499938964844,0.0339544042944908,-878.2864990234375,304.1517333984375,0.7841503620147705,0.0793195143342018,0.0557852908968925,293.16461181640625,297.1499938964844,293.1499938964844,0.0488913282752037,-1446.3662109375,304.1511535644531,0.8361311554908752,0.0966294482350349,0.0918716266751289,293.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.6726583242416382,0.050000000745058,0.2262151092290878,291.1556701660156,291.1499938964844,272.5701599121094,271.7391662597656,284.29217529296875,293.3133850097656,291.155517578125,1.0,0.125227078795433,1.0,1.0,0.9903680086135864,1.0,-0.5918399095535278,0.2576298713684082,0.3342100381851196,0.0867057368159294,0.0,0.0,0.1230541169643402,25.338014602661133,25.0,-0.948977828025818,-4099.271484375,22.185771942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1883850097656,304.1152648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.162109375,18000.0,0.0,0.0,0.0917908325791359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079617887735366,0.1079660132527351,-4.223129053571029e-06,0.0,9.315602073911576e-05,0.0,0.0,4.181406497955322,0.0,0.0,0.0,0.270953893661499,4.0,0.0,1.0
309360,293.1584167480469,297.1499938964844,293.1499938964844,0.0191323943436145,-852.5365600585938,304.15045166015625,0.7163251042366028,0.0598362758755683,0.0541535802185535,293.1654357910156,297.1499938964844,293.1499938964844,0.0249319374561309,-1023.0233154296876,304.1510925292969,0.7461040616035461,0.0682019516825676,0.0649796947836875,293.1689758300781,297.1499938964844,293.1499938964844,0.0337984599173069,-876.2771606445312,304.1517028808594,0.7836238145828247,0.0791366323828697,0.0556562207639217,293.1642150878906,297.1499938964844,293.1499938964844,0.0487986579537391,-1444.763916015625,304.1510925292969,0.8359268307685852,0.0965218022465705,0.0917675271630287,293.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.6727408766746521,0.050000000745058,0.2262142449617386,291.1553039550781,291.1499938964844,272.5662536621094,271.737060546875,284.29052734375,293.3134765625,291.1551513671875,1.0,0.1251478493213653,1.0,1.0,0.9902167320251464,1.0,-0.5913476943969727,0.2574155330657959,0.3339321911334991,0.086626760661602,0.0,0.0,0.1227368637919426,25.32968711853028,25.0,-1.0085433721542358,-4096.5703125,22.1394100189209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1914367675781,304.1124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.08203125,18000.0,0.0,0.0,0.0916801691055297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078226938843727,0.1078269183635711,-4.222889401717112e-06,0.0,9.304371633334084e-05,0.0,0.0,4.17567777633667,0.0,0.0,0.0,0.2709317803382873,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0190669726580381,-851.0681762695312,304.1504211425781,0.7160744071006775,0.0597324259579181,0.054057277739048,293.16473388671875,297.1499938964844,293.1499938964844,0.0247448254376649,-1019.3117065429688,304.15106201171875,0.7453978061676025,0.0679526850581169,0.0647404044866561,293.1683654785156,297.1499938964844,293.1499938964844,0.0334951169788837,-872.36279296875,304.1516418457031,0.7825976014137268,0.0787801668047905,0.0554045923054218,293.1634521484375,297.1499938964844,293.1499938964844,0.0486244224011898,-1441.7537841796875,304.1510314941406,0.8355502486228943,0.0963193252682685,0.0915714725852012,293.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.6729044318199158,0.050000000745058,0.2262125462293625,291.1545715332031,291.1499938964844,272.5582275390625,271.7327880859375,284.2871398925781,293.3136291503906,291.1544189453125,1.0,0.1249953210353851,1.0,1.0,0.9899142384529114,1.0,-0.5904056429862976,0.2570063173770904,0.3333993554115295,0.086474098265171,0.0,0.0,0.1221803948283195,25.31343078613281,25.0,-1.0654497146606443,-4091.6025390625,22.05052947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1960754394531,304.1070861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.916015625,18000.0,0.0,0.0,0.0914572402834892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075777187943458,0.1075819432735443,-4.22246284870198e-06,0.0,9.281747043132782e-05,0.0,0.0,4.165585517883301,0.0,0.0,0.0,0.2708927392959595,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0190669726580381,-851.0681762695312,304.1504211425781,0.7160744071006775,0.0597324259579181,0.054057277739048,293.16473388671875,297.1499938964844,293.1499938964844,0.0247448254376649,-1019.3117065429688,304.15106201171875,0.7453978061676025,0.0679526850581169,0.0647404044866561,293.1683654785156,297.1499938964844,293.1499938964844,0.0334951169788837,-872.36279296875,304.1516418457031,0.7825976014137268,0.0787801668047905,0.0554045923054218,293.1634521484375,297.1499938964844,293.1499938964844,0.0486244224011898,-1441.7537841796875,304.1510314941406,0.8355502486228943,0.0963193252682685,0.0915714725852012,293.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.6729044318199158,0.050000000745058,0.2262125462293625,291.1545715332031,291.1499938964844,272.5582275390625,271.7327880859375,284.2871398925781,293.3136291503906,291.1544189453125,1.0,0.1249953210353851,1.0,1.0,0.9899142384529114,1.0,-0.5904056429862976,0.2570063173770904,0.3333993554115295,0.086474098265171,0.0,0.0,0.1221803948283195,25.31343078613281,25.0,-1.0654497146606443,-4091.6025390625,22.05052947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1960754394531,304.1070861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.916015625,18000.0,0.0,0.0,0.0914572402834892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075777187943458,0.1075819432735443,-4.22246284870198e-06,0.0,9.281747043132782e-05,0.0,0.0,4.165585517883301,0.0,0.0,0.0,0.2708927392959595,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190087296068668,-849.7589111328125,304.1503601074219,0.7158664464950562,0.0596398413181304,0.0539711005985736,293.1640625,297.1499938964844,293.1499938964844,0.0245676338672637,-1015.7821044921876,304.1510009765625,0.7447327971458435,0.0677156075835228,0.0645126923918724,293.16778564453125,297.1499938964844,293.1499938964844,0.033202763646841,-868.582275390625,304.1515808105469,0.7816096544265747,0.0784358829259872,0.0551614910364151,293.1626892089844,297.1499938964844,293.1499938964844,0.048464547842741,-1438.994140625,304.15093994140625,0.8352186679840088,0.0961336567997932,0.09139134734869,293.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.6730683445930481,0.050000000745058,0.2262108474969864,291.1538391113281,291.1499938964844,272.54998779296875,271.7284851074219,284.28369140625,293.31378173828125,291.1536865234375,1.0,0.1248504146933555,1.0,1.0,0.9896117448806764,1.0,-0.5895189642906189,0.2566199600696563,0.3328990340232849,0.0863342136144638,0.0,0.0,0.1217231750488281,25.297645568847656,25.0,-1.0493587255477903,-4087.1494140625,21.96660041809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,304.1021423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.755859375,18000.0,0.0,0.0,0.0912404358386993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073753237724304,0.1073795482516288,-4.222104962536832e-06,0.0,9.259744547307493e-05,0.0,0.0,4.157244682312012,0.0,0.0,0.0,0.2708604037761688,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190087296068668,-849.7589111328125,304.1503601074219,0.7158664464950562,0.0596398413181304,0.0539711005985736,293.1640625,297.1499938964844,293.1499938964844,0.0245676338672637,-1015.7821044921876,304.1510009765625,0.7447327971458435,0.0677156075835228,0.0645126923918724,293.16778564453125,297.1499938964844,293.1499938964844,0.033202763646841,-868.582275390625,304.1515808105469,0.7816096544265747,0.0784358829259872,0.0551614910364151,293.1626892089844,297.1499938964844,293.1499938964844,0.048464547842741,-1438.994140625,304.15093994140625,0.8352186679840088,0.0961336567997932,0.09139134734869,293.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.6730683445930481,0.050000000745058,0.2262108474969864,291.1538391113281,291.1499938964844,272.54998779296875,271.7284851074219,284.28369140625,293.31378173828125,291.1536865234375,1.0,0.1248504146933555,1.0,1.0,0.9896117448806764,1.0,-0.5895189642906189,0.2566199600696563,0.3328990340232849,0.0863342136144638,0.0,0.0,0.1217231750488281,25.297645568847656,25.0,-1.0493587255477903,-4087.1494140625,21.96660041809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,304.1021423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.755859375,18000.0,0.0,0.0,0.0912404358386993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073753237724304,0.1073795482516288,-4.222104962536832e-06,0.0,9.259744547307493e-05,0.0,0.0,4.157244682312012,0.0,0.0,0.0,0.2708604037761688,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0189575962722301,-848.60791015625,304.1503295898437,0.7157034873962402,0.0595585517585277,0.0538950972259044,293.1634216308594,297.1499938964844,293.1499938964844,0.0244001224637031,-1012.4315795898438,304.15093994140625,0.7441108226776123,0.0674906894564628,0.0642965137958526,293.1672058105469,297.1499938964844,293.1499938964844,0.0329212322831153,-864.93359375,304.1515197753906,0.7806623578071594,0.0781037211418151,0.0549269020557403,293.16192626953125,297.1499938964844,293.1499938964844,0.0483189485967159,-1436.48291015625,304.15087890625,0.8349342942237854,0.0959648862481117,0.0912272036075592,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.6732344031333923,0.050000000745058,0.2262091338634491,291.1531066894531,291.1499938964844,272.5409851074219,271.7246398925781,284.280029296875,293.31396484375,291.1529541015625,1.0,0.1247129961848259,1.0,1.0,0.9893090724945068,1.0,-0.5886877775192261,0.2562550008296966,0.332432746887207,0.0862103849649429,0.0,0.0,0.1213593259453773,25.28227996826172,25.0,-1.0136237144470217,-4083.19189453125,21.887535095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,304.0973815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.60546875,18000.0,0.0,0.0,0.091038778424263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107212983071804,0.1072172075510025,-4.221813469484914e-06,0.0,9.239278733730316e-05,0.0,0.0,4.150551795959473,0.0,0.0,0.0,0.270834356546402,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0189575962722301,-848.60791015625,304.1503295898437,0.7157034873962402,0.0595585517585277,0.0538950972259044,293.1634216308594,297.1499938964844,293.1499938964844,0.0244001224637031,-1012.4315795898438,304.15093994140625,0.7441108226776123,0.0674906894564628,0.0642965137958526,293.1672058105469,297.1499938964844,293.1499938964844,0.0329212322831153,-864.93359375,304.1515197753906,0.7806623578071594,0.0781037211418151,0.0549269020557403,293.16192626953125,297.1499938964844,293.1499938964844,0.0483189485967159,-1436.48291015625,304.15087890625,0.8349342942237854,0.0959648862481117,0.0912272036075592,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.6732344031333923,0.050000000745058,0.2262091338634491,291.1531066894531,291.1499938964844,272.5409851074219,271.7246398925781,284.280029296875,293.31396484375,291.1529541015625,1.0,0.1247129961848259,1.0,1.0,0.9893090724945068,1.0,-0.5886877775192261,0.2562550008296966,0.332432746887207,0.0862103849649429,0.0,0.0,0.1213593259453773,25.28227996826172,25.0,-1.0136237144470217,-4083.19189453125,21.887535095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,304.0973815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.60546875,18000.0,0.0,0.0,0.091038778424263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107212983071804,0.1072172075510025,-4.221813469484914e-06,0.0,9.239278733730316e-05,0.0,0.0,4.150551795959473,0.0,0.0,0.0,0.270834356546402,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189134869724512,-847.614990234375,304.1502990722656,0.7155851721763611,0.0594882406294345,0.0538290478289127,293.1628112792969,297.1499938964844,293.1499938964844,0.0242422185838222,-1009.2613525390624,304.15087890625,0.7435314059257507,0.067277692258358,0.0640916973352432,293.1666259765625,297.1499938964844,293.1499938964844,0.0326503254473209,-861.4151000976562,304.1514587402344,0.7797545194625854,0.0777831226587295,0.0547005087137222,293.16119384765625,297.1499938964844,293.1499938964844,0.0481878295540809,-1434.2237548828125,304.1508178710937,0.8346972465515137,0.0958128347992897,0.091078944504261,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.673402726650238,0.050000000745058,0.2262073904275894,291.1523742675781,291.1499938964844,272.5307006835937,271.7217102050781,284.27587890625,293.3141174316406,291.1522216796875,1.0,0.1245828866958618,1.0,1.0,0.9890063405036926,1.0,-0.5879109501838684,0.2559113204479217,0.3319996297359466,0.0861018076539039,0.0,0.0,0.1210928559303283,25.267311096191406,25.0,-1.0437064170837402,-4079.775390625,21.813203811645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1977233886719,304.0927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.453125,18000.0,0.0,0.0,0.0908595994114875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070906147360801,0.1070948392152786,-4.221585186314769e-06,0.0,9.221094660460948e-05,0.0,0.0,4.145499229431152,0.0,0.0,0.0,0.2708145976066589,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189134869724512,-847.614990234375,304.1502990722656,0.7155851721763611,0.0594882406294345,0.0538290478289127,293.1628112792969,297.1499938964844,293.1499938964844,0.0242422185838222,-1009.2613525390624,304.15087890625,0.7435314059257507,0.067277692258358,0.0640916973352432,293.1666259765625,297.1499938964844,293.1499938964844,0.0326503254473209,-861.4151000976562,304.1514587402344,0.7797545194625854,0.0777831226587295,0.0547005087137222,293.16119384765625,297.1499938964844,293.1499938964844,0.0481878295540809,-1434.2237548828125,304.1508178710937,0.8346972465515137,0.0958128347992897,0.091078944504261,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.673402726650238,0.050000000745058,0.2262073904275894,291.1523742675781,291.1499938964844,272.5307006835937,271.7217102050781,284.27587890625,293.3141174316406,291.1522216796875,1.0,0.1245828866958618,1.0,1.0,0.9890063405036926,1.0,-0.5879109501838684,0.2559113204479217,0.3319996297359466,0.0861018076539039,0.0,0.0,0.1210928559303283,25.267311096191406,25.0,-1.0437064170837402,-4079.775390625,21.813203811645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1977233886719,304.0927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.453125,18000.0,0.0,0.0,0.0908595994114875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070906147360801,0.1070948392152786,-4.221585186314769e-06,0.0,9.221094660460948e-05,0.0,0.0,4.145499229431152,0.0,0.0,0.0,0.2708145976066589,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0188940912485122,-847.1787719726562,304.1502685546875,0.715542733669281,0.0594572164118289,0.0537997670471668,293.1625061035156,297.1499938964844,293.1499938964844,0.0241669006645679,-1007.7453002929688,304.15087890625,0.7432577013969421,0.0671756863594055,0.0639935731887817,293.1663513183594,297.1499938964844,293.1499938964844,0.0325188487768173,-859.7048950195312,304.15142822265625,0.7793152332305908,0.0776271149516105,0.0545903481543064,293.16082763671875,297.1499938964844,293.1499938964844,0.0481278821825981,-1433.1920166015625,304.1507568359375,0.8345967531204224,0.095743179321289,0.0910108759999275,293.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.6734877824783325,0.050000000745058,0.2262065112590789,291.1520080566406,291.1499938964844,272.5251159667969,271.7205505371094,284.2736511230469,293.314208984375,291.1518249511719,1.0,0.1245205998420715,1.0,1.0,0.988855004310608,1.0,-0.5875431299209595,0.255747377872467,0.3317957520484924,0.0860535800457,0.0,0.0,0.1210008412599563,25.25998306274414,25.0,-1.067878484725952,-4078.302978515625,21.777820587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1962585449219,304.09063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.373046875,18000.0,0.0,0.0,0.0907806828618049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070462614297866,0.1070504859089851,-4.221496510581346e-06,0.0,9.213085286319256e-05,0.0,0.0,4.143662452697754,0.0,0.0,0.0,0.2708073258399963,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.018876276910305,-846.7784423828125,304.1502685546875,0.7155104279518127,0.0594286434352397,0.0537727288901805,293.1622009277344,297.1499938964844,293.1499938964844,0.0240937396883964,-1006.2701416015624,304.1508483886719,0.7429935932159424,0.0670763477683067,0.0638980194926261,293.16607666015625,297.1499938964844,293.1499938964844,0.032389722764492,-858.0235595703125,304.15142822265625,0.7788846492767334,0.0774736255407333,0.0544819831848144,293.16046142578125,297.1499938964844,293.1499938964844,0.048071302473545,-1432.2188720703125,304.1507263183594,0.8345071077346802,0.0956773608922958,0.0909464806318283,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.6735732555389404,0.050000000745058,0.2262056320905685,291.151611328125,291.1499938964844,272.51922607421875,271.7195739746094,284.2713317871094,293.31427001953125,291.1514587402344,1.0,0.1244600042700767,1.0,1.0,0.988702952861786,1.0,-0.5871875882148743,0.25558802485466,0.3315995633602142,0.0860092788934707,0.0,0.0,0.1209346801042556,25.25275421142578,25.0,-1.0849274396896362,-4076.987060546875,21.74350929260254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943664550781,304.0886535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.291015625,18000.0,0.0,0.0,0.0907090902328491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070126816630363,0.1070168986916542,-4.221424205752555e-06,0.0,9.205819515045732e-05,0.0,0.0,4.142267227172852,0.0,0.0,0.0,0.2708017230033874,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188453458249568,-846.0841674804688,304.1502380371094,0.7154761552810669,0.0593789704144001,0.0537254065275192,293.16162109375,297.1499938964844,293.1499938964844,0.0239537898451089,-1003.4411010742188,304.1507873535156,0.7424941062927246,0.0668857246637344,0.0637146010994911,293.1655578613281,297.1499938964844,293.1499938964844,0.032138392329216,-854.745361328125,304.1513671875,0.7780492901802063,0.0771742761135101,0.0542706362903118,293.1597595214844,297.1499938964844,293.1499938964844,0.0479682274162769,-1430.4473876953125,304.1506652832031,0.8343608379364014,0.0955573916435241,0.0908287838101387,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.6737455725669861,0.050000000745058,0.2262038439512252,291.1508178710937,291.1499938964844,272.5066223144531,271.7181396484375,284.2663879394531,293.314453125,291.1506652832031,1.0,0.1243438869714737,1.0,1.0,0.9883989095687866,1.0,-0.5865136981010437,0.255282998085022,0.3312306702136993,0.0859328731894493,0.0,0.0,0.1208799704909324,25.23860740661621,25.0,-1.0812780857086182,-4074.843994140625,21.67812156677246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1895446777344,304.0853271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.125,18000.0,0.0,0.0,0.0905901342630386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069782674312591,0.106982484459877,-4.221332346787676e-06,0.0,9.19374724617228e-05,0.0,0.0,4.140819549560547,0.0,0.0,0.0,0.270795613527298,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188453458249568,-846.0841674804688,304.1502380371094,0.7154761552810669,0.0593789704144001,0.0537254065275192,293.16162109375,297.1499938964844,293.1499938964844,0.0239537898451089,-1003.4411010742188,304.1507873535156,0.7424941062927246,0.0668857246637344,0.0637146010994911,293.1655578613281,297.1499938964844,293.1499938964844,0.032138392329216,-854.745361328125,304.1513671875,0.7780492901802063,0.0771742761135101,0.0542706362903118,293.1597595214844,297.1499938964844,293.1499938964844,0.0479682274162769,-1430.4473876953125,304.1506652832031,0.8343608379364014,0.0955573916435241,0.0908287838101387,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.6737455725669861,0.050000000745058,0.2262038439512252,291.1508178710937,291.1499938964844,272.5066223144531,271.7181396484375,284.2663879394531,293.314453125,291.1506652832031,1.0,0.1243438869714737,1.0,1.0,0.9883989095687866,1.0,-0.5865136981010437,0.255282998085022,0.3312306702136993,0.0859328731894493,0.0,0.0,0.1208799704909324,25.23860740661621,25.0,-1.0812780857086182,-4074.843994140625,21.67812156677246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1895446777344,304.0853271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.125,18000.0,0.0,0.0,0.0905901342630386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069782674312591,0.106982484459877,-4.221332346787676e-06,0.0,9.19374724617228e-05,0.0,0.0,4.140819549560547,0.0,0.0,0.0,0.270795613527298,4.0,0.0,1.0
310140,293.1548767089844,297.1499938964844,293.1499938964844,0.0188205856829881,-845.5296020507812,304.1501770019531,0.7154825329780579,0.0593392513692379,0.0536871142685413,293.1610412597656,297.1499938964844,293.1499938964844,0.0238221194595098,-1000.7699584960938,304.1507568359375,0.7420327067375183,0.0667058005928993,0.0635414123535156,293.1650390625,297.1499938964844,293.1499938964844,0.0318960174918174,-851.5765380859375,304.1513061523437,0.7772483229637146,0.0768849849700927,0.0540664047002792,293.1590576171875,297.1499938964844,293.1499938964844,0.0478784777224063,-1428.906494140625,304.1506042480469,0.8342587351799011,0.0954530537128448,0.0907259956002235,293.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.673919677734375,0.050000000745058,0.226202055811882,291.15008544921875,291.1499938964844,272.49298095703125,271.7173156738281,284.2611083984375,293.31463623046875,291.1499328613281,1.0,0.1242345795035362,1.0,1.0,0.9880948066711426,1.0,-0.5858892202377319,0.2549959719181061,0.3308932781219482,0.0858733057975769,0.0,0.0,0.1209238991141319,25.22488212585449,25.0,-1.014668583869934,-4073.35888671875,21.61703109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1834716796875,304.0829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.0905060619115829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069860607385635,0.1069902777671814,-4.221310064167483e-06,0.0,9.185214730678126e-05,0.0,0.0,4.141105651855469,0.0,0.0,0.0,0.2707961797714233,4.0,0.0,1.0
310200,293.1548767089844,297.1499938964844,293.1499938964844,0.0188205856829881,-845.5296020507812,304.1501770019531,0.7154825329780579,0.0593392513692379,0.0536871142685413,293.1610412597656,297.1499938964844,293.1499938964844,0.0238221194595098,-1000.7699584960938,304.1507568359375,0.7420327067375183,0.0667058005928993,0.0635414123535156,293.1650390625,297.1499938964844,293.1499938964844,0.0318960174918174,-851.5765380859375,304.1513061523437,0.7772483229637146,0.0768849849700927,0.0540664047002792,293.1590576171875,297.1499938964844,293.1499938964844,0.0478784777224063,-1428.906494140625,304.1506042480469,0.8342587351799011,0.0954530537128448,0.0907259956002235,293.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.673919677734375,0.050000000745058,0.226202055811882,291.15008544921875,291.1499938964844,272.49298095703125,271.7173156738281,284.2611083984375,293.31463623046875,291.1499328613281,1.0,0.1242345795035362,1.0,1.0,0.9880948066711426,1.0,-0.5858892202377319,0.2549959719181061,0.3308932781219482,0.0858733057975769,0.0,0.0,0.1209238991141319,25.22488212585449,25.0,-1.014668583869934,-4073.35888671875,21.61703109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1834716796875,304.0829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.0905060619115829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069860607385635,0.1069902777671814,-4.221310064167483e-06,0.0,9.185214730678126e-05,0.0,0.0,4.141105651855469,0.0,0.0,0.0,0.2707961797714233,4.0,0.0,1.0
310260,293.1544189453125,297.1499938964844,293.1499938964844,0.0188014023005962,-845.1009521484375,304.150146484375,0.7155265212059021,0.0593087077140808,0.0536571182310581,293.1605224609375,297.1499938964844,293.1499938964844,0.0236978866159915,-998.24072265625,304.15069580078125,0.741606593132019,0.0665357261896133,0.063377596437931,293.16455078125,297.1499938964844,293.1499938964844,0.0316616557538509,-848.5047607421875,304.1512756347656,0.7764789462089539,0.0766048952937126,0.0538686551153659,293.1583557128906,297.1499938964844,293.1499938964844,0.0478008352220058,-1427.57421875,304.1505126953125,0.8341978788375854,0.0953631773591041,0.0906369611620903,293.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.674095630645752,0.050000000745058,0.2262002378702163,291.1494140625,291.1499938964844,272.4783630371094,271.71697998046875,284.25555419921875,293.3147888183594,291.1492919921875,1.0,0.1241315379738807,1.0,1.0,0.9877899289131165,1.0,-0.5853103399276733,0.2547249495983124,0.3305853605270386,0.0858303681015968,0.0,0.0,0.1210487708449363,25.211549758911133,25.0,-0.8965774178504944,-4072.46337890625,21.55988121032715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17657470703125,304.0814514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.0904554203152656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070291176438331,0.1070333421230316,-4.221347353450256e-06,0.0,9.180075721815228e-05,0.0,0.0,4.142841339111328,0.0,0.0,0.0,0.2708023190498352,4.0,0.0,1.0
310320,293.1544189453125,297.1499938964844,293.1499938964844,0.0188014023005962,-845.1009521484375,304.150146484375,0.7155265212059021,0.0593087077140808,0.0536571182310581,293.1605224609375,297.1499938964844,293.1499938964844,0.0236978866159915,-998.24072265625,304.15069580078125,0.741606593132019,0.0665357261896133,0.063377596437931,293.16455078125,297.1499938964844,293.1499938964844,0.0316616557538509,-848.5047607421875,304.1512756347656,0.7764789462089539,0.0766048952937126,0.0538686551153659,293.1583557128906,297.1499938964844,293.1499938964844,0.0478008352220058,-1427.57421875,304.1505126953125,0.8341978788375854,0.0953631773591041,0.0906369611620903,293.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.674095630645752,0.050000000745058,0.2262002378702163,291.1494140625,291.1499938964844,272.4783630371094,271.71697998046875,284.25555419921875,293.3147888183594,291.1492919921875,1.0,0.1241315379738807,1.0,1.0,0.9877899289131165,1.0,-0.5853103399276733,0.2547249495983124,0.3305853605270386,0.0858303681015968,0.0,0.0,0.1210487708449363,25.211549758911133,25.0,-0.8965774178504944,-4072.46337890625,21.55988121032715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17657470703125,304.0814514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.0904554203152656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070291176438331,0.1070333421230316,-4.221347353450256e-06,0.0,9.180075721815228e-05,0.0,0.0,4.142841339111328,0.0,0.0,0.0,0.2708023190498352,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0187879931181669,-844.8025512695312,304.1501159667969,0.7156102061271667,0.0592877827584743,0.0536358319222927,293.1600036621094,297.1499938964844,293.1499938964844,0.0235813371837139,-995.859130859375,304.1506652832031,0.7412179112434387,0.0663760527968406,0.0632236823439598,293.1640625,297.1499938964844,293.1499938964844,0.0314354859292507,-845.5325317382812,304.1512145996094,0.7757430076599121,0.0763344094157219,0.0536776669323444,293.1576843261719,297.1499938964844,293.1499938964844,0.047735821455717,-1426.459228515625,304.15045166015625,0.8341808319091797,0.0952885672450065,0.090562455356121,293.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.6742737889289856,0.050000000745058,0.2261984199285507,291.1488647460937,291.1499938964844,272.462890625,271.7170715332031,284.249755859375,293.3149719238281,291.14874267578125,1.0,0.1240350753068924,1.0,1.0,0.9874849915504456,1.0,-0.5847792625427246,0.2544707357883453,0.3303084969520569,0.0858049616217613,0.0,0.0,0.1212441250681877,25.198625564575195,25.0,-0.7430806756019592,-4072.14306640625,21.50684356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,304.0809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.72265625,18000.0,0.0,0.0,0.0904395654797554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071034744381904,0.1071076914668083,-4.221440121909836e-06,0.0,9.178466279990972e-05,0.0,0.0,4.1458659172058105,0.0,0.0,0.0,0.2708134353160858,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0187879931181669,-844.8025512695312,304.1501159667969,0.7156102061271667,0.0592877827584743,0.0536358319222927,293.1600036621094,297.1499938964844,293.1499938964844,0.0235813371837139,-995.859130859375,304.1506652832031,0.7412179112434387,0.0663760527968406,0.0632236823439598,293.1640625,297.1499938964844,293.1499938964844,0.0314354859292507,-845.5325317382812,304.1512145996094,0.7757430076599121,0.0763344094157219,0.0536776669323444,293.1576843261719,297.1499938964844,293.1499938964844,0.047735821455717,-1426.459228515625,304.15045166015625,0.8341808319091797,0.0952885672450065,0.090562455356121,293.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.6742737889289856,0.050000000745058,0.2261984199285507,291.1488647460937,291.1499938964844,272.462890625,271.7170715332031,284.249755859375,293.3149719238281,291.14874267578125,1.0,0.1240350753068924,1.0,1.0,0.9874849915504456,1.0,-0.5847792625427246,0.2544707357883453,0.3303084969520569,0.0858049616217613,0.0,0.0,0.1212441250681877,25.198625564575195,25.0,-0.7430806756019592,-4072.14306640625,21.50684356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,304.0809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.72265625,18000.0,0.0,0.0,0.0904395654797554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071034744381904,0.1071076914668083,-4.221440121909836e-06,0.0,9.178466279990972e-05,0.0,0.0,4.1458659172058105,0.0,0.0,0.0,0.2708134353160858,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0187832619994878,-844.6978759765625,304.1501159667969,0.715665876865387,0.0592806488275527,0.0536281839013099,293.15972900390625,297.1499938964844,293.1499938964844,0.023525696247816,-994.7190551757812,304.150634765625,0.7410367131233215,0.0662998333573341,0.0631501451134681,293.163818359375,297.1499938964844,293.1499938964844,0.0313251912593841,-844.0802001953125,304.1512145996094,0.7753866314888,0.0762024745345115,0.0535844936966896,293.1573791503906,297.1499938964844,293.1499938964844,0.0477076396346092,-1425.9759521484375,304.1504211425781,0.8341875672340393,0.0952565371990203,0.0905302017927169,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.6743637919425964,0.050000000745058,0.2261974960565567,291.14862060546875,291.1499938964844,272.454833984375,271.7172546386719,284.2467956542969,293.3150634765625,291.1485290527344,1.0,0.1239890977740287,1.0,1.0,0.9873325824737548,1.0,-0.5845301747322083,0.2543492615222931,0.3301809132099151,0.0857986360788345,0.0,0.0,0.12136160582304,25.192296981811523,25.0,-0.6609544157981873,-4072.1669921875,21.481733322143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654357910156,304.0809936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.67578125,18000.0,0.0,0.0,0.0904430523514747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071496084332466,0.1071538254618644,-4.221502877044259e-06,0.0,9.17881989153102e-05,0.0,0.0,4.147747993469238,0.0,0.0,0.0,0.2708204388618469,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0187798626720905,-844.6232299804688,304.15008544921875,0.7157309651374817,0.0592757314443588,0.0536225549876689,293.15948486328125,297.1499938964844,293.1499938964844,0.023471837863326,-993.613525390625,304.150634765625,0.7408645749092102,0.066226065158844,0.0630789399147033,293.1636047363281,297.1499938964844,293.1499938964844,0.0312167815864086,-842.6506958007812,304.15118408203125,0.7750383615493774,0.0760727524757385,0.0534928850829601,293.15704345703125,297.1499938964844,293.1499938964844,0.0476823858916759,-1425.5430908203125,304.150390625,0.8342047929763794,0.0952280610799789,0.0905013382434845,293.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.6744545102119446,0.050000000745058,0.2261965572834015,291.1484069824219,291.1499938964844,272.44659423828125,271.7174987792969,284.2437744140625,293.3151550292969,291.1483154296875,1.0,0.1239446252584457,1.0,1.0,0.9871794581413268,1.0,-0.5842922925949097,0.2542316317558288,0.3300606608390808,0.0857966542243957,0.0,0.0,0.1214900165796279,25.18605613708496,25.0,-0.5794798135757446,-4072.306396484375,21.457569122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617431640625,304.08123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.63671875,18000.0,0.0,0.0,0.0904537588357925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072007417678833,0.1072049587965011,-4.221574727125699e-06,0.0,9.17990691959858e-05,0.0,0.0,4.149836540222168,0.0,0.0,0.0,0.2708282470703125,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.018776936456561,-844.5615234375,304.15008544921875,0.7158887386322021,0.0592724345624446,0.0536171793937683,293.15899658203125,297.1499938964844,293.1499938964844,0.0233693812042474,-991.5050048828124,304.1506042480469,0.740547239780426,0.0660858228802681,0.0629434138536453,293.16314697265625,297.1499938964844,293.1499938964844,0.0310054570436477,-839.858642578125,304.1511535644531,0.7743654251098633,0.0758198574185371,0.0533142425119876,293.1564025878906,297.1499938964844,293.1499938964844,0.0476404428482055,-1424.8245849609375,304.1503295898437,0.8342701196670532,0.0951815098524093,0.090453490614891,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.6746382713317871,0.050000000745058,0.226194679737091,291.1480712890625,291.1499938964844,272.4295959472656,271.7181091308594,284.23760986328125,293.3153381347656,291.14801025390625,1.0,0.1238600835204124,1.0,1.0,0.9868731498718262,1.0,-0.5838490724563599,0.254007339477539,0.3298417627811432,0.0858056023716926,0.0,0.0,0.1217724233865737,25.17381858825684,25.0,-0.4264867305755615,-4072.89990234375,21.411989212036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154541015625,304.08233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.572265625,18000.0,0.0,0.0,0.0904943645000457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073148772120475,0.107319101691246,-4.221741164656123e-06,0.0,9.184027294395491e-05,0.0,0.0,4.154504299163818,0.0,0.0,0.0,0.2708458304405212,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.018776936456561,-844.5615234375,304.15008544921875,0.7158887386322021,0.0592724345624446,0.0536171793937683,293.15899658203125,297.1499938964844,293.1499938964844,0.0233693812042474,-991.5050048828124,304.1506042480469,0.740547239780426,0.0660858228802681,0.0629434138536453,293.16314697265625,297.1499938964844,293.1499938964844,0.0310054570436477,-839.858642578125,304.1511535644531,0.7743654251098633,0.0758198574185371,0.0533142425119876,293.1564025878906,297.1499938964844,293.1499938964844,0.0476404428482055,-1424.8245849609375,304.1503295898437,0.8342701196670532,0.0951815098524093,0.090453490614891,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.6746382713317871,0.050000000745058,0.226194679737091,291.1480712890625,291.1499938964844,272.4295959472656,271.7181091308594,284.23760986328125,293.3153381347656,291.14801025390625,1.0,0.1238600835204124,1.0,1.0,0.9868731498718262,1.0,-0.5838490724563599,0.254007339477539,0.3298417627811432,0.0858056023716926,0.0,0.0,0.1217724233865737,25.17381858825684,25.0,-0.4264867305755615,-4072.89990234375,21.411989212036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154541015625,304.08233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.572265625,18000.0,0.0,0.0,0.0904943645000457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073148772120475,0.107319101691246,-4.221741164656123e-06,0.0,9.184027294395491e-05,0.0,0.0,4.154504299163818,0.0,0.0,0.0,0.2708458304405212,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0187794230878353,-844.6223754882812,304.1500549316406,0.7160853743553162,0.0592782013118267,0.0536199696362018,293.15850830078125,297.1499938964844,293.1499938964844,0.0232743453234434,-989.5428466796876,304.1505432128906,0.7402687668800354,0.0659559294581413,0.0628176406025886,293.1627197265625,297.1499938964844,293.1499938964844,0.0308018270879983,-837.1611328125,304.1510925292969,0.7737264633178711,0.0755761116743087,0.0531419888138771,293.15576171875,297.1499938964844,293.1499938964844,0.0476104728877544,-1424.311767578125,304.1502685546875,0.8343790173530579,0.0951494351029396,0.0904193595051765,293.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.6748259663581848,0.050000000745058,0.226192757487297,291.1478271484375,291.1499938964844,272.4119567871094,271.7188720703125,284.2313232421875,293.3155517578125,291.1477966308594,1.0,0.123781569302082,1.0,1.0,0.9865669012069702,1.0,-0.583451509475708,0.253798633813858,0.3296529054641723,0.0858322530984878,0.0,0.0,0.1220806539058685,25.161884307861328,25.0,-0.2965924739837646,-4073.894775390625,21.37019729614257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14794921875,304.0841979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.52734375,18000.0,0.0,0.0,0.0905576348304748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074412241578102,0.1074454486370086,-4.221932158543496e-06,0.0,9.19044905458577e-05,0.0,0.0,4.1596784591674805,0.0,0.0,0.0,0.2708653807640075,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0187794230878353,-844.6223754882812,304.1500549316406,0.7160853743553162,0.0592782013118267,0.0536199696362018,293.15850830078125,297.1499938964844,293.1499938964844,0.0232743453234434,-989.5428466796876,304.1505432128906,0.7402687668800354,0.0659559294581413,0.0628176406025886,293.1627197265625,297.1499938964844,293.1499938964844,0.0308018270879983,-837.1611328125,304.1510925292969,0.7737264633178711,0.0755761116743087,0.0531419888138771,293.15576171875,297.1499938964844,293.1499938964844,0.0476104728877544,-1424.311767578125,304.1502685546875,0.8343790173530579,0.0951494351029396,0.0904193595051765,293.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.6748259663581848,0.050000000745058,0.226192757487297,291.1478271484375,291.1499938964844,272.4119567871094,271.7188720703125,284.2313232421875,293.3155517578125,291.1477966308594,1.0,0.123781569302082,1.0,1.0,0.9865669012069702,1.0,-0.583451509475708,0.253798633813858,0.3296529054641723,0.0858322530984878,0.0,0.0,0.1220806539058685,25.161884307861328,25.0,-0.2965924739837646,-4073.894775390625,21.37019729614257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14794921875,304.0841979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.52734375,18000.0,0.0,0.0,0.0905576348304748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074412241578102,0.1074454486370086,-4.221932158543496e-06,0.0,9.19044905458577e-05,0.0,0.0,4.1596784591674805,0.0,0.0,0.0,0.2708653807640075,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.018786946311593,-844.797607421875,304.1500244140625,0.7163187265396118,0.0592923760414123,0.0536303110420703,293.1580505371094,297.1499938964844,293.1499938964844,0.0231863502413034,-987.7205810546876,304.1505126953125,0.7400280237197876,0.0658358559012413,0.0627010986208915,293.16229248046875,297.1499938964844,293.1499938964844,0.0306054428219795,-834.552978515625,304.15106201171875,0.7731202244758606,0.0753409340977668,0.0529757030308246,293.1551208496094,297.1499938964844,293.1499938964844,0.0475916303694248,-1423.9906005859375,304.15020751953125,0.8345293402671814,0.0951307117938995,0.0903978794813156,293.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.6750181913375854,0.050000000745058,0.2261907905340194,291.1476745605469,291.1499938964844,272.3937683105469,271.7196655273437,284.2249755859375,293.31573486328125,291.14764404296875,1.0,0.1237085610628128,1.0,1.0,0.9862607717514038,1.0,-0.5830963850021362,0.2536041140556335,0.3294922709465027,0.0858760029077529,0.0,0.0,0.1224045157432556,25.150190353393555,25.0,-0.1940848231315612,-4075.22802734375,21.33188247680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14208984375,304.0867004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.498046875,18000.0,0.0,0.0,0.0906373411417007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075751706957817,0.1075793951749801,-4.222138159093447e-06,0.0,9.198537736665456e-05,0.0,0.0,4.165167808532715,0.0,0.0,0.0,0.2708862125873565,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.018786946311593,-844.797607421875,304.1500244140625,0.7163187265396118,0.0592923760414123,0.0536303110420703,293.1580505371094,297.1499938964844,293.1499938964844,0.0231863502413034,-987.7205810546876,304.1505126953125,0.7400280237197876,0.0658358559012413,0.0627010986208915,293.16229248046875,297.1499938964844,293.1499938964844,0.0306054428219795,-834.552978515625,304.15106201171875,0.7731202244758606,0.0753409340977668,0.0529757030308246,293.1551208496094,297.1499938964844,293.1499938964844,0.0475916303694248,-1423.9906005859375,304.15020751953125,0.8345293402671814,0.0951307117938995,0.0903978794813156,293.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.6750181913375854,0.050000000745058,0.2261907905340194,291.1476745605469,291.1499938964844,272.3937683105469,271.7196655273437,284.2249755859375,293.31573486328125,291.14764404296875,1.0,0.1237085610628128,1.0,1.0,0.9862607717514038,1.0,-0.5830963850021362,0.2536041140556335,0.3294922709465027,0.0858760029077529,0.0,0.0,0.1224045157432556,25.150190353393555,25.0,-0.1940848231315612,-4075.22802734375,21.33188247680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14208984375,304.0867004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.498046875,18000.0,0.0,0.0,0.0906373411417007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075751706957817,0.1075793951749801,-4.222138159093447e-06,0.0,9.198537736665456e-05,0.0,0.0,4.165167808532715,0.0,0.0,0.0,0.2708862125873565,4.0,0.0,1.0
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0187998097389936,-845.0941772460938,304.1499938964844,0.7165912985801697,0.0593153722584247,0.0536485835909843,293.1575927734375,297.1499938964844,293.1499938964844,0.023106001317501,-986.0521850585938,304.1504821777344,0.7398290634155273,0.0657264813780784,0.0625945925712585,293.161865234375,297.1499938964844,293.1499938964844,0.0304168313741683,-832.0419311523438,304.1510314941406,0.772550106048584,0.0751149430871009,0.052815806120634,293.1545104980469,297.1499938964844,293.1499938964844,0.0475845821201801,-1423.872802734375,304.150146484375,0.8347240686416626,0.095126025378704,0.090389683842659,293.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.675216019153595,0.050000000745058,0.2261887788772583,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.2185363769531,293.3159484863281,291.1475524902344,1.0,0.1236412674188613,1.0,1.0,0.9859545826911926,1.0,-0.5827863216400146,0.2534249126911163,0.3293614089488983,0.085937350988388,0.0,0.0,0.1227386146783828,25.13870620727539,25.0,-0.1217707693576812,-4076.888916015625,21.297197341918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1371765136719,304.08984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.478515625,18000.0,0.0,0.0,0.0907292515039444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077141910791397,0.1077184155583381,-4.222354618832469e-06,0.0,9.20786551432684e-05,0.0,0.0,4.17086935043335,0.0,0.0,0.0,0.27090784907341,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0187998097389936,-845.0941772460938,304.1499938964844,0.7165912985801697,0.0593153722584247,0.0536485835909843,293.1575927734375,297.1499938964844,293.1499938964844,0.023106001317501,-986.0521850585938,304.1504821777344,0.7398290634155273,0.0657264813780784,0.0625945925712585,293.161865234375,297.1499938964844,293.1499938964844,0.0304168313741683,-832.0419311523438,304.1510314941406,0.772550106048584,0.0751149430871009,0.052815806120634,293.1545104980469,297.1499938964844,293.1499938964844,0.0475845821201801,-1423.872802734375,304.150146484375,0.8347240686416626,0.095126025378704,0.090389683842659,293.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.675216019153595,0.050000000745058,0.2261887788772583,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.2185363769531,293.3159484863281,291.1475524902344,1.0,0.1236412674188613,1.0,1.0,0.9859545826911926,1.0,-0.5827863216400146,0.2534249126911163,0.3293614089488983,0.085937350988388,0.0,0.0,0.1227386146783828,25.13870620727539,25.0,-0.1217707693576812,-4076.888916015625,21.297197341918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1371765136719,304.08984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.478515625,18000.0,0.0,0.0,0.0907292515039444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077141910791397,0.1077184155583381,-4.222354618832469e-06,0.0,9.20786551432684e-05,0.0,0.0,4.17086935043335,0.0,0.0,0.0,0.27090784907341,4.0,0.0,1.0
