time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188082158565521,-845.2874145507812,304.14996337890625,0.716742217540741,0.0593301318585872,0.0536606311798095,293.1573486328125,297.1499938964844,293.1499938964844,0.0230687148869037,-985.2765502929688,304.15045166015625,0.7397456765174866,0.0656758472323417,0.0625451207160949,293.1616516113281,297.1499938964844,293.1499938964844,0.0303254406899213,-830.822998046875,304.1510009765625,0.7722788453102112,0.0750053972005844,0.0527382418513298,293.1542053222656,297.1499938964844,293.1499938964844,0.0475853979587554,-1423.8887939453125,304.1501159667969,0.8348380327224731,0.0951288193464279,0.0903904363512992,293.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.6753173470497131,0.050000000745058,0.2261877357959747,291.14752197265625,291.1499938964844,272.3656005859375,271.720703125,284.21533203125,293.3160400390625,291.1474914550781,1.0,0.1236096993088722,1.0,1.0,0.9858015179634094,1.0,-0.582647979259491,0.2533410191535949,0.3293069899082184,0.0859745517373085,0.0,0.0,0.1229082271456718,25.13302421569824,25.0,-0.0959944203495979,-4077.83251953125,21.281179428100582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351013183594,304.0916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.0907782688736915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077849939465522,0.1077892109751701,-4.222465577186085e-06,0.0,9.212840086547658e-05,0.0,0.0,4.173774242401123,0.0,0.0,0.0,0.2709189057350158,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188179779797792,-845.5115356445312,304.14996337890625,0.7169032096862793,0.0593470819294452,0.0536746643483638,293.1571350097656,297.1499938964844,293.1499938964844,0.0230334531515836,-984.5421752929688,304.15045166015625,0.7396736145019531,0.0656280443072319,0.0624983087182045,293.1614685058594,297.1499938964844,293.1499938964844,0.0302360747009515,-829.6297607421875,304.1509704589844,0.7720173597335815,0.0748982280492782,0.052662331610918,293.1539001464844,297.1499938964844,293.1499938964844,0.0475891903042793,-1423.9561767578125,304.15008544921875,0.8349635601043701,0.0951351001858711,0.0903944969177246,293.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.6754204034805298,0.050000000745058,0.2261866927146911,291.1474914550781,291.1499938964844,272.35601806640625,271.720947265625,284.2121276855469,293.316162109375,291.1474609375,1.0,0.1235795244574546,1.0,1.0,0.9856481552124025,1.0,-0.5825212001800537,0.2532610595226288,0.3292601406574249,0.0860161781311035,0.0,0.0,0.1230791807174682,25.127376556396484,25.0,-0.0767427906394004,-4078.849853515625,21.26606178283692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13330078125,304.0935974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.0908285900950431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078564524650573,0.1078606769442558,-4.222577899781754e-06,0.0,9.217947081197052e-05,0.0,0.0,4.176706790924072,0.0,0.0,0.0,0.2709300816059112,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188414268195629,-846.049072265625,304.1499328613281,0.7172548174858093,0.0593873932957649,0.0537084527313709,293.1566772460937,297.1499938964844,293.1499938964844,0.022968927398324,-983.196533203125,304.150390625,0.7395638227462769,0.0655408725142479,0.0624125488102436,293.1610412597656,297.1499938964844,293.1499938964844,0.0300633162260055,-827.3191528320312,304.15093994140625,0.7715237736701965,0.0746909454464912,0.0525153800845146,293.1533203125,297.1499938964844,293.1499938964844,0.047605350613594,-1424.2392578125,304.1500244140625,0.8352483510971069,0.0951577275991439,0.0904121175408363,293.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.6756323575973511,0.050000000745058,0.226184532046318,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.2056884765625,293.3163452148437,291.1474304199219,1.0,0.1235231906175613,1.0,1.0,0.9853414297103882,1.0,-0.5823010206222534,0.2531125843524933,0.3291884362697601,0.0861123353242874,0.0,0.0,0.1234246268868446,25.11614799499512,25.0,-0.0550622418522834,-4081.089111328125,21.23842430114746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304016113281,304.0979309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.45703125,18000.0,0.0,0.0,0.0909311771392822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080010682344436,0.1080052927136421,-4.222805728204548e-06,0.0,9.228358248947188e-05,0.0,0.0,4.182641983032227,0.0,0.0,0.0,0.2709526717662811,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188414268195629,-846.049072265625,304.1499328613281,0.7172548174858093,0.0593873932957649,0.0537084527313709,293.1566772460937,297.1499938964844,293.1499938964844,0.022968927398324,-983.196533203125,304.150390625,0.7395638227462769,0.0655408725142479,0.0624125488102436,293.1610412597656,297.1499938964844,293.1499938964844,0.0300633162260055,-827.3191528320312,304.15093994140625,0.7715237736701965,0.0746909454464912,0.0525153800845146,293.1533203125,297.1499938964844,293.1499938964844,0.047605350613594,-1424.2392578125,304.1500244140625,0.8352483510971069,0.0951577275991439,0.0904121175408363,293.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.6756323575973511,0.050000000745058,0.226184532046318,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.2056884765625,293.3163452148437,291.1474304199219,1.0,0.1235231906175613,1.0,1.0,0.9853414297103882,1.0,-0.5823010206222534,0.2531125843524933,0.3291884362697601,0.0861123353242874,0.0,0.0,0.1234246268868446,25.11614799499512,25.0,-0.0550622418522834,-4081.089111328125,21.23842430114746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304016113281,304.0979309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.45703125,18000.0,0.0,0.0,0.0909311771392822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080010682344436,0.1080052927136421,-4.222805728204548e-06,0.0,9.228358248947188e-05,0.0,0.0,4.182641983032227,0.0,0.0,0.0,0.2709526717662811,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0188701655715703,-846.7069091796875,304.14990234375,0.717646598815918,0.0594362653791904,0.053749892860651,293.1562194824219,297.1499938964844,293.1499938964844,0.022912660613656,-982.0211791992188,304.1503601074219,0.739501953125,0.0654653459787368,0.0623376369476318,293.16064453125,297.1499938964844,293.1499938964844,0.0298987310379743,-825.1131591796875,304.1509094238281,0.7710711359977722,0.074493333697319,0.0523750968277454,293.1527404785156,297.1499938964844,293.1499938964844,0.0476329624652862,-1424.720458984375,304.1499938964844,0.8355790972709656,0.0951937213540077,0.0904423594474792,293.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.67585289478302,0.050000000745058,0.2261822968721389,291.1473999023437,291.1499938964844,272.3170471191406,271.7212829589844,284.1993408203125,293.3165588378906,291.1473693847656,1.0,0.1234721541404724,1.0,1.0,0.9850346446037292,1.0,-0.5821260809898376,0.2529796957969665,0.3291463851928711,0.0862257555127143,0.0,0.0,0.1237751170992851,25.10496711730957,25.0,-0.052105788141489,-4083.58935546875,21.21423721313477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283874511719,304.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0910340398550033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081479340791702,0.108152151107788,-4.2230376493535005e-06,0.0,9.23879779293202e-05,0.0,0.0,4.188671112060547,0.0,0.0,0.0,0.2709756195545196,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0188701655715703,-846.7069091796875,304.14990234375,0.717646598815918,0.0594362653791904,0.053749892860651,293.1562194824219,297.1499938964844,293.1499938964844,0.022912660613656,-982.0211791992188,304.1503601074219,0.739501953125,0.0654653459787368,0.0623376369476318,293.16064453125,297.1499938964844,293.1499938964844,0.0298987310379743,-825.1131591796875,304.1509094238281,0.7710711359977722,0.074493333697319,0.0523750968277454,293.1527404785156,297.1499938964844,293.1499938964844,0.0476329624652862,-1424.720458984375,304.1499938964844,0.8355790972709656,0.0951937213540077,0.0904423594474792,293.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.67585289478302,0.050000000745058,0.2261822968721389,291.1473999023437,291.1499938964844,272.3170471191406,271.7212829589844,284.1993408203125,293.3165588378906,291.1473693847656,1.0,0.1234721541404724,1.0,1.0,0.9850346446037292,1.0,-0.5821260809898376,0.2529796957969665,0.3291463851928711,0.0862257555127143,0.0,0.0,0.1237751170992851,25.10496711730957,25.0,-0.052105788141489,-4083.58935546875,21.21423721313477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283874511719,304.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0910340398550033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081479340791702,0.108152151107788,-4.2230376493535005e-06,0.0,9.23879779293202e-05,0.0,0.0,4.188671112060547,0.0,0.0,0.0,0.2709756195545196,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189047660678625,-847.4977416992188,304.1498718261719,0.718083381652832,0.0594945661723613,0.0537997558712959,293.1557312011719,297.1499938964844,293.1499938964844,0.0228659454733133,-981.0443725585938,304.1503295898437,0.7394965291023254,0.0654033720493316,0.0622753053903579,293.1602478027344,297.1499938964844,293.1499938964844,0.0297479350119829,-823.0262451171875,304.1508483886719,0.770666778087616,0.0743068903684616,0.0522424764931201,293.1521301269531,297.1499938964844,293.1499938964844,0.0476731732487678,-1425.4197998046875,304.1499328613281,0.8359615802764893,0.095244362950325,0.0904863998293876,293.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.676084041595459,0.050000000745058,0.2261799573898315,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.19305419921875,293.3167724609375,291.1473388671875,1.0,0.1234268844127655,1.0,1.0,0.9847277402877808,1.0,-0.5820020437240601,0.2528648674488067,0.3291371464729309,0.0863573476672172,0.0,0.0,0.1241328716278076,25.093774795532227,25.0,-0.0663625001907348,-4086.364501953125,21.193857192993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12725830078125,304.1080017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0911346450448036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082978323101997,0.1083020567893982,-4.2232736632286105e-06,0.0,9.24900741665624e-05,0.0,0.0,4.194825649261475,0.0,0.0,0.0,0.2709990441799164,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189047660678625,-847.4977416992188,304.1498718261719,0.718083381652832,0.0594945661723613,0.0537997558712959,293.1557312011719,297.1499938964844,293.1499938964844,0.0228659454733133,-981.0443725585938,304.1503295898437,0.7394965291023254,0.0654033720493316,0.0622753053903579,293.1602478027344,297.1499938964844,293.1499938964844,0.0297479350119829,-823.0262451171875,304.1508483886719,0.770666778087616,0.0743068903684616,0.0522424764931201,293.1521301269531,297.1499938964844,293.1499938964844,0.0476731732487678,-1425.4197998046875,304.1499328613281,0.8359615802764893,0.095244362950325,0.0904863998293876,293.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.676084041595459,0.050000000745058,0.2261799573898315,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.19305419921875,293.3167724609375,291.1473388671875,1.0,0.1234268844127655,1.0,1.0,0.9847277402877808,1.0,-0.5820020437240601,0.2528648674488067,0.3291371464729309,0.0863573476672172,0.0,0.0,0.1241328716278076,25.093774795532227,25.0,-0.0663625001907348,-4086.364501953125,21.193857192993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12725830078125,304.1080017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0911346450448036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082978323101997,0.1083020567893982,-4.2232736632286105e-06,0.0,9.24900741665624e-05,0.0,0.0,4.194825649261475,0.0,0.0,0.0,0.2709990441799164,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.018945263698697,-848.4221801757812,304.1498413085937,0.7185668349266052,0.0595623478293418,0.0538580231368541,293.1552734375,297.1499938964844,293.1499938964844,0.0228294022381305,-980.2802124023438,304.1502685546875,0.7395527362823486,0.0653560236096382,0.0622263960540294,293.1598205566406,297.1499938964844,293.1499938964844,0.0296124387532472,-821.0706787109375,304.1507873535156,0.7703154683113098,0.0741324722766876,0.0521180070936679,293.15155029296875,297.1499938964844,293.1499938964844,0.0477258376777172,-1426.3353271484375,304.1498718261719,0.8363975286483765,0.0953095033764839,0.0905440375208854,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.6763278245925903,0.050000000745058,0.2261774986982345,291.14727783203125,291.1499938964844,272.2774658203125,271.7199401855469,284.1868896484375,293.3169860839844,291.1472473144531,1.0,0.1233872547745704,1.0,1.0,0.9844207763671876,1.0,-0.5819301009178162,0.252768725156784,0.3291613757610321,0.0865072309970855,0.0,0.0,0.1245008930563926,25.08246803283692,25.0,-0.0950301513075828,-4089.403564453125,21.177270889282227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.1136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.0912315845489502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084518805146217,0.1084561049938201,-4.223515588819282e-06,0.0,9.25884596654214e-05,0.0,0.0,4.201151371002197,0.0,0.0,0.0,0.2710231244564056,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.018945263698697,-848.4221801757812,304.1498413085937,0.7185668349266052,0.0595623478293418,0.0538580231368541,293.1552734375,297.1499938964844,293.1499938964844,0.0228294022381305,-980.2802124023438,304.1502685546875,0.7395527362823486,0.0653560236096382,0.0622263960540294,293.1598205566406,297.1499938964844,293.1499938964844,0.0296124387532472,-821.0706787109375,304.1507873535156,0.7703154683113098,0.0741324722766876,0.0521180070936679,293.15155029296875,297.1499938964844,293.1499938964844,0.0477258376777172,-1426.3353271484375,304.1498718261719,0.8363975286483765,0.0953095033764839,0.0905440375208854,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.6763278245925903,0.050000000745058,0.2261774986982345,291.14727783203125,291.1499938964844,272.2774658203125,271.7199401855469,284.1868896484375,293.3169860839844,291.1472473144531,1.0,0.1233872547745704,1.0,1.0,0.9844207763671876,1.0,-0.5819301009178162,0.252768725156784,0.3291613757610321,0.0865072309970855,0.0,0.0,0.1245008930563926,25.08246803283692,25.0,-0.0950301513075828,-4089.403564453125,21.177270889282227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.1136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.0912315845489502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084518805146217,0.1084561049938201,-4.223515588819282e-06,0.0,9.25884596654214e-05,0.0,0.0,4.201151371002197,0.0,0.0,0.0,0.2710231244564056,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0189678035676479,-848.9360961914062,304.1498413085937,0.7188272476196289,0.0595999173820018,0.0538904033601284,293.155029296875,297.1499938964844,293.1499938964844,0.0228153243660926,-979.9859619140624,304.1502380371094,0.7396068572998047,0.0653384178876876,0.0622074864804744,293.1596069335937,297.1499938964844,293.1499938964844,0.0295475255697965,-820.1459350585938,304.1507873535156,0.7701622247695923,0.0740502178668975,0.0520591214299202,293.1512756347656,297.1499938964844,293.1499938964844,0.0477569326758384,-1426.875732421875,304.1498413085937,0.8366369605064392,0.0953476205468177,0.0905780419707298,293.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.6764554381370544,0.050000000745058,0.2261762022972107,291.1472473144531,291.1499938964844,272.2675476074219,271.7192687988281,284.183837890625,293.31707763671875,291.147216796875,1.0,0.1233695745468139,1.0,1.0,0.9842672944068908,1.0,-0.5819148421287537,0.2527281939983368,0.3291866779327392,0.0865891650319099,0.0,0.0,0.1246900781989097,25.07672882080078,25.0,-0.1143289506435394,-4091.023193359375,21.17044448852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1267395019531,304.1166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.091278500854969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085309907793998,0.1085352152585983,-4.223639280098723e-06,0.0,9.263608080800624e-05,0.0,0.0,4.204399585723877,0.0,0.0,0.0,0.2710354924201965,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0189919229596853,-849.485595703125,304.1498413085937,0.719100832939148,0.0596399754285812,0.0539250113070011,293.1547546386719,297.1499938964844,293.1499938964844,0.022804282605648,-979.755615234375,304.1502380371094,0.7396800518035889,0.0653251782059669,0.0621925927698612,293.1593933105469,297.1499938964844,293.1499938964844,0.0294836554676294,-819.260009765625,304.1507568359375,0.7700254321098328,0.0739715248346328,0.0520026572048664,293.1509704589844,297.1499938964844,293.1499938964844,0.0477912761270999,-1427.4725341796875,304.1498107910156,0.8368914127349854,0.0953894928097724,0.0906155779957771,293.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.6765874028205872,0.050000000745058,0.2261748760938644,291.1471862792969,291.1499938964844,272.25762939453125,271.7184143066406,284.18084716796875,293.3171691894531,291.14715576171875,1.0,0.1233533471822738,1.0,1.0,0.9841139912605286,1.0,-0.5819141864776611,0.2526930272579193,0.3292211890220642,0.0866758450865745,0.0,0.0,0.124883621931076,25.070913314819336,25.0,-0.1367654204368591,-4092.712158203125,21.16463279724121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.11968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3984375,18000.0,0.0,0.0,0.0913244113326072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086118444800376,0.1086160689592361,-4.22376569986227e-06,0.0,9.268266876460984e-05,0.0,0.0,4.207719326019287,0.0,0.0,0.0,0.2710480988025665,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190448556095361,-850.6900024414062,304.1498107910156,0.7196877002716064,0.0597275532782077,0.0540008060634136,293.1542358398437,297.1499938964844,293.1499938964844,0.022791538387537,-979.491455078125,304.1501770019531,0.7398857474327087,0.0653121620416641,0.0621751844882965,293.1589660644531,297.1499938964844,293.1499938964844,0.0293553955852985,-817.6078491210938,304.1507263183594,0.7698032259941101,0.0738251060247421,0.0518971681594848,293.150390625,297.1499938964844,293.1499938964844,0.0478694848716259,-1428.831787109375,304.1497497558594,0.8374459147453308,0.0954842939972877,0.0907009914517402,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.6768651604652405,0.050000000745058,0.2261720895767212,291.1470642089844,291.1499938964844,272.2379150390625,271.7162170410156,284.1750183105469,293.3173828125,291.14703369140625,1.0,0.1233251467347145,1.0,1.0,0.983807384967804,1.0,-0.5819568634033203,0.252638965845108,0.3293178677558899,0.0868635326623916,0.0,0.0,0.1252858191728592,25.059005737304688,25.0,-0.1875464618206024,-4096.29541015625,21.156021118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.369140625,18000.0,0.0,0.0,0.0914136543869972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087796911597251,0.1087839156389236,-4.224026270094328e-06,0.0,9.27732398849912e-05,0.0,0.0,4.214611530303955,0.0,0.0,0.0,0.2710742950439453,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190448556095361,-850.6900024414062,304.1498107910156,0.7196877002716064,0.0597275532782077,0.0540008060634136,293.1542358398437,297.1499938964844,293.1499938964844,0.022791538387537,-979.491455078125,304.1501770019531,0.7398857474327087,0.0653121620416641,0.0621751844882965,293.1589660644531,297.1499938964844,293.1499938964844,0.0293553955852985,-817.6078491210938,304.1507263183594,0.7698032259941101,0.0738251060247421,0.0518971681594848,293.150390625,297.1499938964844,293.1499938964844,0.0478694848716259,-1428.831787109375,304.1497497558594,0.8374459147453308,0.0954842939972877,0.0907009914517402,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.6768651604652405,0.050000000745058,0.2261720895767212,291.1470642089844,291.1499938964844,272.2379150390625,271.7162170410156,284.1750183105469,293.3173828125,291.14703369140625,1.0,0.1233251467347145,1.0,1.0,0.983807384967804,1.0,-0.5819568634033203,0.252638965845108,0.3293178677558899,0.0868635326623916,0.0,0.0,0.1252858191728592,25.059005737304688,25.0,-0.1875464618206024,-4096.29541015625,21.156021118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.369140625,18000.0,0.0,0.0,0.0914136543869972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087796911597251,0.1087839156389236,-4.224026270094328e-06,0.0,9.27732398849912e-05,0.0,0.0,4.214611530303955,0.0,0.0,0.0,0.2710742950439453,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191045831888914,-852.0462036132812,304.1497802734375,0.720332682132721,0.0598258227109909,0.0540860891342163,293.1536865234375,297.1499938964844,293.1499938964844,0.0227929186075925,-979.524658203125,304.1501159667969,0.7401816248893738,0.0653194189071655,0.0621764995157718,293.1584777832031,297.1499938964844,293.1499938964844,0.0292140375822782,-816.1366577148438,304.1507263183594,0.7696591019630432,0.0736951753497123,0.0518029257655143,293.1498107910156,297.1499938964844,293.1499938964844,0.0479613132774829,-1430.427978515625,304.1496887207031,0.8380672931671143,0.0955948755145073,0.0908011943101883,293.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.6771641969680786,0.050000000745058,0.2261690944433212,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1693725585937,293.31756591796875,291.1468505859375,1.0,0.1233031079173088,1.0,1.0,0.983500838279724,1.0,-0.5820643305778503,0.2526092529296875,0.3294550776481628,0.0870714709162712,0.0,0.0,0.1257137656211853,25.046640396118164,25.0,-0.2424421906471252,-4100.18212890625,21.151805877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12750244140625,304.1325988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.330078125,18000.0,0.0,0.0,0.0915002897381782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089580804109573,0.1089623048901557,-4.224302301736316e-06,0.0,9.2861162556801e-05,0.0,0.0,4.221936702728272,0.0,0.0,0.0,0.271102100610733,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191045831888914,-852.0462036132812,304.1497802734375,0.720332682132721,0.0598258227109909,0.0540860891342163,293.1536865234375,297.1499938964844,293.1499938964844,0.0227929186075925,-979.524658203125,304.1501159667969,0.7401816248893738,0.0653194189071655,0.0621764995157718,293.1584777832031,297.1499938964844,293.1499938964844,0.0292140375822782,-816.1366577148438,304.1507263183594,0.7696591019630432,0.0736951753497123,0.0518029257655143,293.1498107910156,297.1499938964844,293.1499938964844,0.0479613132774829,-1430.427978515625,304.1496887207031,0.8380672931671143,0.0955948755145073,0.0908011943101883,293.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.6771641969680786,0.050000000745058,0.2261690944433212,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1693725585937,293.31756591796875,291.1468505859375,1.0,0.1233031079173088,1.0,1.0,0.983500838279724,1.0,-0.5820643305778503,0.2526092529296875,0.3294550776481628,0.0870714709162712,0.0,0.0,0.1257137656211853,25.046640396118164,25.0,-0.2424421906471252,-4100.18212890625,21.151805877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12750244140625,304.1325988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.330078125,18000.0,0.0,0.0,0.0915002897381782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089580804109573,0.1089623048901557,-4.224302301736316e-06,0.0,9.2861162556801e-05,0.0,0.0,4.221936702728272,0.0,0.0,0.0,0.271102100610733,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0191709659993648,-853.5501098632812,304.1497497558594,0.7210347652435303,0.0599344782531261,0.0541806071996688,293.1531066894531,297.1499938964844,293.1499938964844,0.0228086598217487,-979.8603515625,304.1500549316406,0.7405696511268616,0.0653472170233726,0.0621968731284141,293.1579895019531,297.1499938964844,293.1499938964844,0.0289792232215404,-814.94921875,304.15087890625,0.7695945501327515,0.0735818147659301,0.0517200678586959,293.14923095703125,297.1499938964844,293.1499938964844,0.0480662807822227,-1432.2529296875,304.14959716796875,0.8387547731399536,0.0957206711173057,0.0909156799316406,293.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.6774849891662598,0.050000000745058,0.2261658906936645,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1639709472656,293.3177490234375,291.1466369628906,1.0,0.1232871264219284,1.0,1.0,0.9831954836845398,1.0,-0.5822362899780273,0.2526039481163025,0.3296323716640472,0.0872991308569908,0.0,0.0,0.1261708438396453,25.03379440307617,25.0,-0.2960840761661529,-4104.37060546875,21.151931762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278381347656,304.139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.0915858820080757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091485768556594,0.1091528013348579,-4.2245956137776375e-06,0.0,9.294803021475671e-05,0.0,0.0,4.229759216308594,0.0,0.0,0.0,0.2711317837238312,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0191709659993648,-853.5501098632812,304.1497497558594,0.7210347652435303,0.0599344782531261,0.0541806071996688,293.1531066894531,297.1499938964844,293.1499938964844,0.0228086598217487,-979.8603515625,304.1500549316406,0.7405696511268616,0.0653472170233726,0.0621968731284141,293.1579895019531,297.1499938964844,293.1499938964844,0.0289792232215404,-814.94921875,304.15087890625,0.7695945501327515,0.0735818147659301,0.0517200678586959,293.14923095703125,297.1499938964844,293.1499938964844,0.0480662807822227,-1432.2529296875,304.14959716796875,0.8387547731399536,0.0957206711173057,0.0909156799316406,293.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.6774849891662598,0.050000000745058,0.2261658906936645,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1639709472656,293.3177490234375,291.1466369628906,1.0,0.1232871264219284,1.0,1.0,0.9831954836845398,1.0,-0.5822362899780273,0.2526039481163025,0.3296323716640472,0.0872991308569908,0.0,0.0,0.1261708438396453,25.03379440307617,25.0,-0.2960840761661529,-4104.37060546875,21.151931762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278381347656,304.139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.0915858820080757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091485768556594,0.1091528013348579,-4.2245956137776375e-06,0.0,9.294803021475671e-05,0.0,0.0,4.229759216308594,0.0,0.0,0.0,0.2711317837238312,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192442014813423,-855.2047729492188,304.1496887207031,0.7217955589294434,0.0600537657737731,0.0542845800518989,293.1524658203125,297.1499938964844,293.1499938964844,0.0228397045284509,-980.517578125,304.1499938964844,0.7410559058189392,0.0653968378901481,0.0622375458478927,293.157470703125,297.1499938964844,293.1499938964844,0.028695398941636,-813.7949829101562,304.1510314941406,0.7696139812469482,0.0734860226511955,0.0516492053866386,293.14862060546875,297.1499938964844,293.1499938964844,0.048184584826231,-1434.310302734375,304.1495361328125,0.8395107984542847,0.0958619713783264,0.0910447239875793,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.6778287887573242,0.050000000745058,0.2261624634265899,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1588439941406,293.31793212890625,291.1463928222656,1.0,0.1232774406671524,1.0,1.0,0.9828901886940002,1.0,-0.5824756622314453,0.2526242733001709,0.329851359128952,0.0875470265746116,0.0,0.0,0.1266606748104095,25.02043533325196,25.0,-0.338745653629303,-4108.8740234375,21.156587600708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280212402344,304.146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.228515625,18000.0,0.0,0.0,0.091672196984291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093529686331749,0.1093571931123733,-4.2249098441971e-06,0.0,9.303562546847388e-05,0.0,0.0,4.238154411315918,0.0,0.0,0.0,0.2711636126041412,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192442014813423,-855.2047729492188,304.1496887207031,0.7217955589294434,0.0600537657737731,0.0542845800518989,293.1524658203125,297.1499938964844,293.1499938964844,0.0228397045284509,-980.517578125,304.1499938964844,0.7410559058189392,0.0653968378901481,0.0622375458478927,293.157470703125,297.1499938964844,293.1499938964844,0.028695398941636,-813.7949829101562,304.1510314941406,0.7696139812469482,0.0734860226511955,0.0516492053866386,293.14862060546875,297.1499938964844,293.1499938964844,0.048184584826231,-1434.310302734375,304.1495361328125,0.8395107984542847,0.0958619713783264,0.0910447239875793,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.6778287887573242,0.050000000745058,0.2261624634265899,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1588439941406,293.31793212890625,291.1463928222656,1.0,0.1232774406671524,1.0,1.0,0.9828901886940002,1.0,-0.5824756622314453,0.2526242733001709,0.329851359128952,0.0875470265746116,0.0,0.0,0.1266606748104095,25.02043533325196,25.0,-0.338745653629303,-4108.8740234375,21.156587600708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280212402344,304.146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.228515625,18000.0,0.0,0.0,0.091672196984291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093529686331749,0.1093571931123733,-4.2249098441971e-06,0.0,9.303562546847388e-05,0.0,0.0,4.238154411315918,0.0,0.0,0.0,0.2711636126041412,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0192835256457328,-856.09130859375,304.1496887207031,0.7221993803977966,0.060117594897747,0.0543402917683124,293.1521301269531,297.1499938964844,293.1499938964844,0.0228614211082458,-980.97607421875,304.14996337890625,0.7413390278816223,0.0654304474592208,0.0622660964727401,293.1571960449219,297.1499938964844,293.1499938964844,0.0286002103239297,-813.20361328125,304.1510009765625,0.7696592211723328,0.0734456330537796,0.0516188852488994,293.1483154296875,297.1499938964844,293.1499938964844,0.0482489503920078,-1435.4298095703125,304.1495056152344,0.8399161696434021,0.0959386974573135,0.0911149606108665,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.6780100464820862,0.050000000745058,0.2261606603860855,291.1463317871094,291.1499938964844,272.1707458496094,271.7020263671875,284.1564025878906,293.3180236816406,291.1462707519531,1.0,0.1232751309871673,1.0,1.0,0.9827374815940856,1.0,-0.5826225280761719,0.2526449263095855,0.3299775719642639,0.0876789093017578,0.0,0.0,0.1269190460443496,25.0135440826416,25.0,-0.356191486120224,-4111.2509765625,21.16073989868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280212402344,304.1501159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.0917162373661995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094609349966049,0.1094651594758033,-4.225075826980174e-06,0.0,9.30803216760978e-05,0.0,0.0,4.242589950561523,0.0,0.0,0.0,0.2711804211139679,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193246342241764,-857.0166015625,304.149658203125,0.7226185202598572,0.0601841360330581,0.0543984472751617,293.1517944335937,297.1499938964844,293.1499938964844,0.022887285798788,-981.5213012695312,304.14990234375,0.7416488528251648,0.0654699206352233,0.0623001381754875,293.1568908691406,297.1499938964844,293.1499938964844,0.0286395102739334,-813.1408081054688,304.1507568359375,0.7697285413742065,0.0734103918075561,0.0515920557081699,293.14801025390625,297.1499938964844,293.1499938964844,0.0483167096972465,-1436.6085205078125,304.14947509765625,0.8403396010398865,0.0960193797945976,0.0911889225244522,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.6781976222991943,0.050000000745058,0.2261588126420974,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.1540222167969,293.3180847167969,291.1461486816406,1.0,0.1232745125889778,1.0,1.0,0.982585608959198,1.0,-0.5827874541282654,0.2526725530624389,0.3301149308681488,0.0878160893917083,0.0,0.0,0.1271865665912628,25.00650978088379,25.0,-0.371450662612915,-4113.7099609375,21.166109085083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279296875,304.1537780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.169921875,18000.0,0.0,0.0,0.0917612090706825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095728352665901,0.1095770597457885,-4.225247721478809e-06,0.0,9.312596375821158e-05,0.0,0.0,4.247187614440918,0.0,0.0,0.0,0.2711978852748871,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194124281406402,-858.9877319335938,304.1496276855469,0.7235041856765747,0.0603257566690444,0.0545223578810691,293.1510925292969,297.1499938964844,293.1499938964844,0.0229522511363029,-982.8878173828124,304.1498413085937,0.7423532605171204,0.0655675306916236,0.0623857043683528,293.15631103515625,297.1499938964844,293.1499938964844,0.0285661816596984,-812.486328125,304.1506042480469,0.7699425220489502,0.0733554363250732,0.051549308001995,293.1474304199219,297.1499938964844,293.1499938964844,0.0484628155827522,-1439.150634765625,304.1494140625,0.841242790222168,0.0961931049823761,0.0913485065102577,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.6785919666290283,0.050000000745058,0.2261549085378646,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.1495361328125,293.3182373046875,291.1458435058594,1.0,0.123278684914112,1.0,1.0,0.9822817444801332,1.0,-0.5831744074821472,0.252749890089035,0.3304245471954345,0.0881066918373107,0.0,0.0,0.127750888466835,24.992027282714844,25.0,-0.3932375013828277,-4118.8876953125,21.18070411682129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274719238281,304.1612854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.107421875,18000.0,0.0,0.0,0.0918551012873649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098093688488006,0.1098135933279991,-4.225611974106869e-06,0.0,9.322124969912692e-05,0.0,0.0,4.256908416748047,0.0,0.0,0.0,0.2712347507476806,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194124281406402,-858.9877319335938,304.1496276855469,0.7235041856765747,0.0603257566690444,0.0545223578810691,293.1510925292969,297.1499938964844,293.1499938964844,0.0229522511363029,-982.8878173828124,304.1498413085937,0.7423532605171204,0.0655675306916236,0.0623857043683528,293.15631103515625,297.1499938964844,293.1499938964844,0.0285661816596984,-812.486328125,304.1506042480469,0.7699425220489502,0.0733554363250732,0.051549308001995,293.1474304199219,297.1499938964844,293.1499938964844,0.0484628155827522,-1439.150634765625,304.1494140625,0.841242790222168,0.0961931049823761,0.0913485065102577,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.6785919666290283,0.050000000745058,0.2261549085378646,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.1495361328125,293.3182373046875,291.1458435058594,1.0,0.123278684914112,1.0,1.0,0.9822817444801332,1.0,-0.5831744074821472,0.252749890089035,0.3304245471954345,0.0881066918373107,0.0,0.0,0.127750888466835,24.992027282714844,25.0,-0.3932375013828277,-4118.8876953125,21.18070411682129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274719238281,304.1612854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.107421875,18000.0,0.0,0.0,0.0918551012873649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098093688488006,0.1098135933279991,-4.225611974106869e-06,0.0,9.322124969912692e-05,0.0,0.0,4.256908416748047,0.0,0.0,0.0,0.2712347507476806,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195077266544103,-861.1194458007812,304.14959716796875,0.7244529724121094,0.0604787468910217,0.0546564534306526,293.1503601074219,297.1499938964844,293.1499938964844,0.0230353325605392,-984.6300048828124,304.1497497558594,0.7431729435920715,0.0656905323266983,0.062495119869709,293.1557006835937,297.1499938964844,293.1499938964844,0.0284898001700639,-811.7807006835938,304.1505126953125,0.7702584266662598,0.0733219161629676,0.0515214353799819,293.14678955078125,297.1499938964844,293.1499938964844,0.0486229732632637,-1441.9381103515625,304.1493530273437,0.842221200466156,0.0963833108544349,0.0915236324071884,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.6790118217468262,0.050000000745058,0.226150780916214,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.1454162597656,293.318359375,291.14556884765625,1.0,0.1232902780175209,1.0,1.0,0.9819779396057128,1.0,-0.5836384296417236,0.2528572380542755,0.3307811915874481,0.0884191319346427,0.0,0.0,0.128354474902153,24.977020263671875,25.0,-0.399902731180191,-4124.4130859375,21.2005672454834,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265869140625,304.1689758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.04296875,18000.0,0.0,0.0,0.0919559672474861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100632324814796,0.1100674569606781,-4.226003966323333e-06,0.0,9.332361514680088e-05,0.0,0.0,4.267345428466797,0.0,0.0,0.0,0.2712743282318115,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195077266544103,-861.1194458007812,304.14959716796875,0.7244529724121094,0.0604787468910217,0.0546564534306526,293.1503601074219,297.1499938964844,293.1499938964844,0.0230353325605392,-984.6300048828124,304.1497497558594,0.7431729435920715,0.0656905323266983,0.062495119869709,293.1557006835937,297.1499938964844,293.1499938964844,0.0284898001700639,-811.7807006835938,304.1505126953125,0.7702584266662598,0.0733219161629676,0.0515214353799819,293.14678955078125,297.1499938964844,293.1499938964844,0.0486229732632637,-1441.9381103515625,304.1493530273437,0.842221200466156,0.0963833108544349,0.0915236324071884,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.6790118217468262,0.050000000745058,0.226150780916214,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.1454162597656,293.318359375,291.14556884765625,1.0,0.1232902780175209,1.0,1.0,0.9819779396057128,1.0,-0.5836384296417236,0.2528572380542755,0.3307811915874481,0.0884191319346427,0.0,0.0,0.128354474902153,24.977020263671875,25.0,-0.399902731180191,-4124.4130859375,21.2005672454834,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265869140625,304.1689758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.04296875,18000.0,0.0,0.0,0.0919559672474861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100632324814796,0.1100674569606781,-4.226003966323333e-06,0.0,9.332361514680088e-05,0.0,0.0,4.267345428466797,0.0,0.0,0.0,0.2712743282318115,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196104478091001,-863.4080810546875,304.1495666503906,0.7254631519317627,0.0606428794562816,0.0548005327582359,293.14959716796875,297.1499938964844,293.1499938964844,0.023136667907238,-986.7481079101562,304.149658203125,0.7441079020500183,0.0658389180898666,0.0626284405589103,293.1550598144531,297.1499938964844,293.1499938964844,0.0284791626036167,-811.5909423828125,304.1503601074219,0.7706764936447144,0.0733100548386573,0.0515085607767105,293.14617919921875,297.1499938964844,293.1499938964844,0.0487968362867832,-1444.965087890625,304.1492614746094,0.8432735204696655,0.0965896472334861,0.091714009642601,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.6794564723968506,0.050000000745058,0.2261464297771453,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1417236328125,293.3184814453125,291.1452941894531,1.0,0.1233094185590744,1.0,1.0,0.9816763997077942,1.0,-0.5841791033744812,0.2529944479465484,0.3311846852302551,0.0887532383203506,0.0,0.0,0.1289955824613571,24.9615421295166,25.0,-0.3909921050071716,-4130.27392578125,21.225736618041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252746582031,304.1768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.0920654460787773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103339567780494,0.1103381812572479,-4.22642324338085e-06,0.0,9.343472629552708e-05,0.0,0.0,4.2784810066223145,0.0,0.0,0.0,0.2713165879249573,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196104478091001,-863.4080810546875,304.1495666503906,0.7254631519317627,0.0606428794562816,0.0548005327582359,293.14959716796875,297.1499938964844,293.1499938964844,0.023136667907238,-986.7481079101562,304.149658203125,0.7441079020500183,0.0658389180898666,0.0626284405589103,293.1550598144531,297.1499938964844,293.1499938964844,0.0284791626036167,-811.5909423828125,304.1503601074219,0.7706764936447144,0.0733100548386573,0.0515085607767105,293.14617919921875,297.1499938964844,293.1499938964844,0.0487968362867832,-1444.965087890625,304.1492614746094,0.8432735204696655,0.0965896472334861,0.091714009642601,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.6794564723968506,0.050000000745058,0.2261464297771453,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1417236328125,293.3184814453125,291.1452941894531,1.0,0.1233094185590744,1.0,1.0,0.9816763997077942,1.0,-0.5841791033744812,0.2529944479465484,0.3311846852302551,0.0887532383203506,0.0,0.0,0.1289955824613571,24.9615421295166,25.0,-0.3909921050071716,-4130.27392578125,21.225736618041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252746582031,304.1768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.0920654460787773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103339567780494,0.1103381812572479,-4.22642324338085e-06,0.0,9.343472629552708e-05,0.0,0.0,4.2784810066223145,0.0,0.0,0.0,0.2713165879249573,4.0,0.0,1.0
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.019720422104001,-865.8478393554688,304.1495361328125,0.7265323996543884,0.0608177930116653,0.0549542903900146,293.1487731933594,297.1499938964844,293.1499938964844,0.0232561379671096,-989.2362060546876,304.1495666503906,0.7451567053794861,0.0660123229026794,0.0627853572368621,293.15435791015625,297.1499938964844,293.1499938964844,0.0284810699522495,-811.6338500976562,304.1502380371094,0.7711954712867737,0.0733196213841438,0.0515105798840522,293.14556884765625,297.1499938964844,293.1499938964844,0.0489838868379592,-1448.22265625,304.1492004394531,0.844397783279419,0.0968116223812103,0.0919191762804985,293.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.6799248456954956,0.050000000745058,0.22614187002182,291.14508056640625,291.1499938964844,272.0930480957031,271.6645812988281,284.138427734375,293.318603515625,291.14501953125,1.0,0.1233361437916755,1.0,1.0,0.9813748002052308,1.0,-0.5847951173782349,0.2531609833240509,0.3316341638565063,0.089108757674694,0.0,0.0,0.129670575261116,24.94565391540528,25.0,-0.3639250099658966,-4136.44873046875,21.256187438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12359619140625,304.1849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91796875,18000.0,0.0,0.0,0.0921846404671669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106203123927116,0.1106245443224906,-4.226868441037368e-06,0.0,9.355568909086288e-05,0.0,0.0,4.2902655601501465,0.0,0.0,0.0,0.2713613510131836,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.019720422104001,-865.8478393554688,304.1495361328125,0.7265323996543884,0.0608177930116653,0.0549542903900146,293.1487731933594,297.1499938964844,293.1499938964844,0.0232561379671096,-989.2362060546876,304.1495666503906,0.7451567053794861,0.0660123229026794,0.0627853572368621,293.15435791015625,297.1499938964844,293.1499938964844,0.0284810699522495,-811.6338500976562,304.1502380371094,0.7711954712867737,0.0733196213841438,0.0515105798840522,293.14556884765625,297.1499938964844,293.1499938964844,0.0489838868379592,-1448.22265625,304.1492004394531,0.844397783279419,0.0968116223812103,0.0919191762804985,293.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.6799248456954956,0.050000000745058,0.22614187002182,291.14508056640625,291.1499938964844,272.0930480957031,271.6645812988281,284.138427734375,293.318603515625,291.14501953125,1.0,0.1233361437916755,1.0,1.0,0.9813748002052308,1.0,-0.5847951173782349,0.2531609833240509,0.3316341638565063,0.089108757674694,0.0,0.0,0.129670575261116,24.94565391540528,25.0,-0.3639250099658966,-4136.44873046875,21.256187438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12359619140625,304.1849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91796875,18000.0,0.0,0.0,0.0921846404671669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106203123927116,0.1106245443224906,-4.226868441037368e-06,0.0,9.355568909086288e-05,0.0,0.0,4.2902655601501465,0.0,0.0,0.0,0.2713613510131836,4.0,0.0,1.0
