time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0197783652693033,-867.12890625,304.1495056152344,0.7270908355712891,0.0609096251428127,0.0550351031124591,293.1483764648437,297.1499938964844,293.1499938964844,0.0233233962208032,-990.6327514648438,304.1495361328125,0.7457277774810791,0.0661093294620513,0.0628735572099685,293.1540222167969,297.1499938964844,293.1499938964844,0.028487266972661,-811.7525634765625,304.1501770019531,0.7714964151382446,0.0733333230018615,0.0515177920460701,293.145263671875,297.1499938964844,293.1499938964844,0.0490827560424804,-1449.945068359375,304.149169921875,0.8449888825416565,0.0969289615750312,0.0920277759432792,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.6801683306694031,0.050000000745058,0.2261395007371902,291.1449584960937,291.1499938964844,272.0852966308594,271.6588134765625,284.136962890625,293.31866455078125,291.1448974609375,1.0,0.1233526915311813,1.0,1.0,0.981224000453949,1.0,-0.5851340889930725,0.2532564103603363,0.3318777084350586,0.0892951115965843,0.0,0.0,0.1300205290317535,24.93756103515625,25.0,-0.3459402024745941,-4139.66015625,21.27360916137696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12261962890625,304.18902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.890625,18000.0,0.0,0.0,0.0922485589981079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107693463563919,0.1107735782861709,-4.227101271681022e-06,0.0,9.362056152895092e-05,0.0,0.0,4.296401977539063,0.0,0.0,0.0,0.2713846564292907,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198380276560783,-868.4450073242188,304.14947509765625,0.7276629209518433,0.0610039494931697,0.0551181696355342,293.14794921875,297.1499938964844,293.1499938964844,0.0233950596302747,-992.11767578125,304.14947509765625,0.7463260889053345,0.0662123039364814,0.0629674047231674,293.1536560058594,297.1499938964844,293.1499938964844,0.0284964349120855,-811.9281616210938,304.150146484375,0.7718216776847839,0.0733522027730941,0.0515286214649677,293.1449584960937,297.1499938964844,293.1499938964844,0.0491846874356269,-1451.7210693359375,304.1491394042969,0.8455968499183655,0.0970499515533447,0.092139832675457,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.6804171800613403,0.050000000745058,0.2261370867490768,291.14483642578125,291.1499938964844,272.0777587890625,271.6526794433594,284.1355895996094,293.3186950683594,291.1448059082031,1.0,0.1233711093664169,1.0,1.0,0.9810747504234314,1.0,-0.5854910016059875,0.253358781337738,0.3321322500705719,0.0894865840673446,0.0,0.0,0.1303771287202835,24.929393768310547,25.0,-0.3267593383789062,-4142.9384765625,21.29231834411621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215515136719,304.1931457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.86328125,18000.0,0.0,0.0,0.0923150852322578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109215468168258,0.1109257712960243,-4.227339559292886e-06,0.0,9.368807513965294e-05,0.0,0.0,4.302669525146484,0.0,0.0,0.0,0.2714084684848785,4.0,0.0,1.0
313020,293.14520263671875,297.1499938964844,293.1499938964844,0.0199628565460443,-871.1885375976562,304.1494445800781,0.7288504242897034,0.0612005852162838,0.0552914850413799,293.1470947265625,297.1499938964844,293.1499938964844,0.0235526692122221,-995.3723754882812,304.1494140625,0.747610330581665,0.0664374828338623,0.0631733164191246,293.1529541015625,297.1499938964844,293.1499938964844,0.0285239685326814,-812.4635009765625,304.1500549316406,0.7725502252578735,0.073406845331192,0.0515620484948158,293.14434814453125,297.1499938964844,293.1499938964844,0.049398299306631,-1455.4444580078125,304.1490783691406,0.8468661904335022,0.0973035842180252,0.0923750177025795,293.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.6809316277503967,0.050000000745058,0.2261321246623993,291.1446228027344,291.1499938964844,272.0633850097656,271.6393127441406,284.1332702636719,293.3187866210937,291.14459228515625,1.0,0.1234140917658805,1.0,1.0,0.9807761311531068,1.0,-0.5862625241279602,0.2535860240459442,0.332676500082016,0.0898859575390815,0.0,0.0,0.1311093866825103,24.9128532409668,25.0,-0.2796680331230163,-4149.7041015625,21.33392906188965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192932128906,304.20147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.0924566686153411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112352386116981,0.1112394630908966,-4.227832960168598e-06,0.0,9.383176802657545e-05,0.0,0.0,4.31559419631958,0.0,0.0,0.0,0.2714576125144958,4.0,0.0,1.0
313080,293.14520263671875,297.1499938964844,293.1499938964844,0.0199628565460443,-871.1885375976562,304.1494445800781,0.7288504242897034,0.0612005852162838,0.0552914850413799,293.1470947265625,297.1499938964844,293.1499938964844,0.0235526692122221,-995.3723754882812,304.1494140625,0.747610330581665,0.0664374828338623,0.0631733164191246,293.1529541015625,297.1499938964844,293.1499938964844,0.0285239685326814,-812.4635009765625,304.1500549316406,0.7725502252578735,0.073406845331192,0.0515620484948158,293.14434814453125,297.1499938964844,293.1499938964844,0.049398299306631,-1455.4444580078125,304.1490783691406,0.8468661904335022,0.0973035842180252,0.0923750177025795,293.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.6809316277503967,0.050000000745058,0.2261321246623993,291.1446228027344,291.1499938964844,272.0633850097656,271.6393127441406,284.1332702636719,293.3187866210937,291.14459228515625,1.0,0.1234140917658805,1.0,1.0,0.9807761311531068,1.0,-0.5862625241279602,0.2535860240459442,0.332676500082016,0.0898859575390815,0.0,0.0,0.1311093866825103,24.9128532409668,25.0,-0.2796680331230163,-4149.7041015625,21.33392906188965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192932128906,304.20147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.0924566686153411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112352386116981,0.1112394630908966,-4.227832960168598e-06,0.0,9.383176802657545e-05,0.0,0.0,4.31559419631958,0.0,0.0,0.0,0.2714576125144958,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0200946256518363,-874.070068359375,304.1494140625,0.7300918698310852,0.0614071302115917,0.0554737448692321,293.146240234375,297.1499938964844,293.1499938964844,0.0237284302711486,-998.9845581054688,304.1492919921875,0.7490051984786987,0.0666868090629577,0.0634021237492561,293.1521911621094,297.1499938964844,293.1499938964844,0.0285632442682981,-813.2369384765625,304.14996337890625,0.7733774781227112,0.0734828487038612,0.0516103915870189,293.14373779296875,297.1499938964844,293.1499938964844,0.0496239922940731,-1459.38037109375,304.1490173339844,0.8482025861740112,0.0975717306137085,0.0926239863038063,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.6814666986465454,0.050000000745058,0.2261269986629486,291.1444396972656,291.1499938964844,272.04998779296875,271.6243896484375,284.1315002441406,293.31884765625,291.1444396972656,1.0,0.1234649494290351,1.0,1.0,0.9804775714874268,1.0,-0.5871065258979797,0.253841370344162,0.3332651555538177,0.0903064385056495,0.0,0.0,0.1318612247705459,24.896100997924805,25.0,-0.2193015962839126,-4156.70947265625,21.38087272644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168518066406,304.2098693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.775390625,18000.0,0.0,0.0,0.0926089584827423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115590259432792,0.1115632504224777,-4.2283445509383455e-06,0.0,9.398631664225832e-05,0.0,0.0,4.328942775726318,0.0,0.0,0.0,0.2715083956718445,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0200946256518363,-874.070068359375,304.1494140625,0.7300918698310852,0.0614071302115917,0.0554737448692321,293.146240234375,297.1499938964844,293.1499938964844,0.0237284302711486,-998.9845581054688,304.1492919921875,0.7490051984786987,0.0666868090629577,0.0634021237492561,293.1521911621094,297.1499938964844,293.1499938964844,0.0285632442682981,-813.2369384765625,304.14996337890625,0.7733774781227112,0.0734828487038612,0.0516103915870189,293.14373779296875,297.1499938964844,293.1499938964844,0.0496239922940731,-1459.38037109375,304.1490173339844,0.8482025861740112,0.0975717306137085,0.0926239863038063,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.6814666986465454,0.050000000745058,0.2261269986629486,291.1444396972656,291.1499938964844,272.04998779296875,271.6243896484375,284.1315002441406,293.31884765625,291.1444396972656,1.0,0.1234649494290351,1.0,1.0,0.9804775714874268,1.0,-0.5871065258979797,0.253841370344162,0.3332651555538177,0.0903064385056495,0.0,0.0,0.1318612247705459,24.896100997924805,25.0,-0.2193015962839126,-4156.70947265625,21.38087272644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168518066406,304.2098693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.775390625,18000.0,0.0,0.0,0.0926089584827423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115590259432792,0.1115632504224777,-4.2283445509383455e-06,0.0,9.398631664225832e-05,0.0,0.0,4.328942775726318,0.0,0.0,0.0,0.2715083956718445,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202337093651294,-877.09521484375,304.1493835449219,0.7313897013664246,0.0616240799427032,0.055665448307991,293.1453552246094,297.1499938964844,293.1499938964844,0.0239238273352384,-1002.97900390625,304.1492004394531,0.7505181431770325,0.0669620186090469,0.0636555850505828,293.1514587402344,297.1499938964844,293.1499938964844,0.0287903565913438,-814.29443359375,304.14959716796875,0.7743117213249207,0.0735824853181839,0.051675196737051,293.14312744140625,297.1499938964844,293.1499938964844,0.0498623475432395,-1463.5389404296875,304.14892578125,0.8496092557907104,0.0978552848100662,0.0928876399993896,293.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.6820222735404968,0.050000000745058,0.2261216938495636,291.14434814453125,291.1499938964844,272.0387878417969,271.61016845703125,284.13067626953125,293.31890869140625,291.14434814453125,1.0,0.1235245317220687,1.0,1.0,0.980182409286499,1.0,-0.588028609752655,0.2541272044181824,0.3339013755321502,0.0907489508390426,0.0,0.0,0.1326238363981247,24.87919807434082,25.0,-0.0934429243206977,-4163.8642578125,21.433670043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,304.2184143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.751953125,18000.0,0.0,0.0,0.0927722975611686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118899434804916,0.1118941754102706,-4.228871603118023e-06,0.0,9.415208478458226e-05,0.0,0.0,4.342595100402832,0.0,0.0,0.0,0.271560400724411,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202337093651294,-877.09521484375,304.1493835449219,0.7313897013664246,0.0616240799427032,0.055665448307991,293.1453552246094,297.1499938964844,293.1499938964844,0.0239238273352384,-1002.97900390625,304.1492004394531,0.7505181431770325,0.0669620186090469,0.0636555850505828,293.1514587402344,297.1499938964844,293.1499938964844,0.0287903565913438,-814.29443359375,304.14959716796875,0.7743117213249207,0.0735824853181839,0.051675196737051,293.14312744140625,297.1499938964844,293.1499938964844,0.0498623475432395,-1463.5389404296875,304.14892578125,0.8496092557907104,0.0978552848100662,0.0928876399993896,293.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.6820222735404968,0.050000000745058,0.2261216938495636,291.14434814453125,291.1499938964844,272.0387878417969,271.61016845703125,284.13067626953125,293.31890869140625,291.14434814453125,1.0,0.1235245317220687,1.0,1.0,0.980182409286499,1.0,-0.588028609752655,0.2541272044181824,0.3339013755321502,0.0907489508390426,0.0,0.0,0.1326238363981247,24.87919807434082,25.0,-0.0934429243206977,-4163.8642578125,21.433670043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,304.2184143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.751953125,18000.0,0.0,0.0,0.0927722975611686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118899434804916,0.1118941754102706,-4.228871603118023e-06,0.0,9.415208478458226e-05,0.0,0.0,4.342595100402832,0.0,0.0,0.0,0.271560400724411,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0203790981322526,-880.2383422851562,304.1493530273437,0.732736349105835,0.0618500225245952,0.0558654107153415,293.1444702148437,297.1499938964844,293.1499938964844,0.0241370294243097,-1007.311279296875,304.14910888671875,0.7521376013755798,0.0672605261206626,0.063931368291378,293.1506652832031,297.1499938964844,293.1499938964844,0.0290536619722843,-815.4326171875,304.1492919921875,0.7753421664237976,0.0737034380435943,0.0517551004886627,293.1425170898437,297.1499938964844,293.1499938964844,0.0501113086938858,-1467.883056640625,304.1488952636719,0.8510775566101074,0.0981523767113685,0.0931643396615982,293.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.6825946569442749,0.050000000745058,0.2261162549257278,291.1444091796875,291.1499938964844,272.03076171875,271.598876953125,284.13134765625,293.3189697265625,291.1444396972656,1.0,0.1235923618078231,1.0,1.0,0.9798872470855712,1.0,-0.5890209674835205,0.2544403970241546,0.3345806002616882,0.0912118107080459,0.0,0.0,0.1333659291267395,24.862289428710938,25.0,0.169198453426361,-4170.94140625,21.491912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119689941406,304.2269287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0929443687200546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11221694201231,0.112221173942089,-4.229402748023858e-06,0.0,9.432671504328027e-05,0.0,0.0,4.356101512908936,0.0,0.0,0.0,0.2716119587421417,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0203790981322526,-880.2383422851562,304.1493530273437,0.732736349105835,0.0618500225245952,0.0558654107153415,293.1444702148437,297.1499938964844,293.1499938964844,0.0241370294243097,-1007.311279296875,304.14910888671875,0.7521376013755798,0.0672605261206626,0.063931368291378,293.1506652832031,297.1499938964844,293.1499938964844,0.0290536619722843,-815.4326171875,304.1492919921875,0.7753421664237976,0.0737034380435943,0.0517551004886627,293.1425170898437,297.1499938964844,293.1499938964844,0.0501113086938858,-1467.883056640625,304.1488952636719,0.8510775566101074,0.0981523767113685,0.0931643396615982,293.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.6825946569442749,0.050000000745058,0.2261162549257278,291.1444091796875,291.1499938964844,272.03076171875,271.598876953125,284.13134765625,293.3189697265625,291.1444396972656,1.0,0.1235923618078231,1.0,1.0,0.9798872470855712,1.0,-0.5890209674835205,0.2544403970241546,0.3345806002616882,0.0912118107080459,0.0,0.0,0.1333659291267395,24.862289428710938,25.0,0.169198453426361,-4170.94140625,21.491912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119689941406,304.2269287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0929443687200546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11221694201231,0.112221173942089,-4.229402748023858e-06,0.0,9.432671504328027e-05,0.0,0.0,4.356101512908936,0.0,0.0,0.0,0.2716119587421417,4.0,0.0,1.0
313500,293.1437683105469,297.1499938964844,293.1499938964844,0.0204538349062204,-881.8464965820312,304.1493225097656,0.7334251999855042,0.0619658753275871,0.0559680573642253,293.14404296875,297.1499938964844,293.1499938964844,0.0242496542632579,-1009.589111328125,304.1490783691406,0.7529829144477844,0.0674175471067428,0.0640767365694046,293.1502990722656,297.1499938964844,293.1499938964844,0.0291793122887611,-816.0753173828125,304.1492004394531,0.77588951587677,0.0737711116671562,0.0518001802265644,293.1422119140625,297.1499938964844,293.1499938964844,0.0502391420304775,-1470.1138916015625,304.1488647460937,0.8518316745758057,0.0983053371310234,0.0933069735765457,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.6828858256340027,0.050000000745058,0.2261135131120681,291.14453125,291.1499938964844,272.0278625488281,271.59423828125,284.1321716308594,293.3190002441406,291.14459228515625,1.0,0.1236291676759719,1.0,1.0,0.9797396659851074,1.0,-0.5895406007766724,0.2546060085296631,0.3349345922470093,0.0914502590894699,0.0,0.0,0.1337196677923202,24.8538761138916,25.0,0.3176227211952209,-4174.38916015625,21.522905349731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,304.2310485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.796875,18000.0,0.0,0.0,0.0930327326059341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123746335506439,0.1123788654804229,-4.229663318255916e-06,0.0,9.44163984968327e-05,0.0,0.0,4.362621784210205,0.0,0.0,0.0,0.2716369330883026,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205299835652112,-883.4797973632812,304.1493225097656,0.7341241240501404,0.0620836652815341,0.0560725145041942,293.1435852050781,297.1499938964844,293.1499938964844,0.0243665780872106,-1011.9461669921876,304.1490478515625,0.7538524866104126,0.0675800442695617,0.064227394759655,293.14990234375,297.1499938964844,293.1499938964844,0.0292602498084306,-816.786376953125,304.1492004394531,0.7764579057693481,0.0738436132669448,0.0518487393856048,293.1419372558594,297.1499938964844,293.1499938964844,0.0503692999482154,-1472.3853759765625,304.1488342285156,0.8525989055633545,0.0984613448381424,0.0934525579214096,293.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.6831797361373901,0.050000000745058,0.2261107414960861,291.1446838378906,291.1499938964844,272.0256652832031,271.5902709960937,284.1333312988281,293.31903076171875,291.144775390625,1.0,0.1236680671572685,1.0,1.0,0.9795942902565002,1.0,-0.5900764465332031,0.2547778487205505,0.3352985978126526,0.0916935428977012,0.0,0.0,0.1340562105178833,24.845531463623047,25.0,0.4573691189289093,-4177.74462890625,21.555238723754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10986328125,304.23492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.837890625,18000.0,0.0,0.0,0.0931222289800643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125257909297943,0.1125300154089927,-4.22991661253036e-06,0.0,9.450722427573056e-05,0.0,0.0,4.368876457214356,0.0,0.0,0.0,0.2716609239578247,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206230524927377,-885.4693603515625,304.1492919921875,0.7349744439125061,0.0622272789478302,0.0561999641358852,293.14306640625,297.1499938964844,293.1499938964844,0.0245121419429779,-1014.8704223632812,304.14898681640625,0.7549251317977905,0.0677815973758697,0.0644145086407661,293.1494445800781,297.1499938964844,293.1499938964844,0.0293705146759748,-817.8783569335938,304.149169921875,0.7771655321121216,0.073936715722084,0.0519113019108772,293.1416015625,297.1499938964844,293.1499938964844,0.0505282878875732,-1475.1605224609375,304.1488037109375,0.8535346984863281,0.0986521318554878,0.0936307534575462,293.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.6835353374481201,0.050000000745058,0.2261074036359787,291.1449279785156,291.1499938964844,272.0238952636719,271.58624267578125,284.1351318359375,293.3190612792969,291.1450500488281,1.0,0.1237173601984977,1.0,1.0,0.979419767856598,1.0,-0.5907388925552368,0.2549915015697479,0.3357473909854889,0.0919914245605468,0.0,0.0,0.1344361454248428,24.835622787475582,25.0,0.5920622944831848,-4181.634765625,21.59568214416504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1088256835937,304.23931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.900390625,18000.0,0.0,0.0,0.0932302922010421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126974374055862,0.1127016693353653,-4.230207650834927e-06,0.0,9.461689478484914e-05,0.0,0.0,4.375984191894531,0.0,0.0,0.0,0.2716882526874542,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0206860452890396,-886.81201171875,304.1492919921875,0.7355474829673767,0.0623242184519767,0.0562860481441021,293.1427307128906,297.1499938964844,293.1499938964844,0.0246121324598789,-1016.872802734375,304.1489562988281,0.7556560635566711,0.0679195448756218,0.0645427107810974,293.1491394042969,297.1499938964844,293.1499938964844,0.029427234083414,-818.5787353515625,304.1492004394531,0.7776510119438171,0.074002057313919,0.0519553460180759,293.141357421875,297.1499938964844,293.1499938964844,0.0506358183920383,-1477.0380859375,304.1487731933594,0.8541668057441711,0.0987812578678131,0.093751423060894,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.6837738752365112,0.050000000745058,0.2261051684617996,291.1451416015625,291.1499938964844,272.0232238769531,271.58404541015625,284.1365661621094,293.3190612792969,291.1452331542969,1.0,0.1237516850233078,1.0,1.0,0.9793034195899964,1.0,-0.5911910533905029,0.2551378905773163,0.3360531628131866,0.0921934023499488,0.0,0.0,0.1346754282712936,24.82909202575684,25.0,0.6630449295043945,-4184.146484375,21.62355613708496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,304.2420349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.0933023393154144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112805999815464,0.112810231745243,-4.230393187754089e-06,0.0,9.469001088291408e-05,0.0,0.0,4.380481719970703,0.0,0.0,0.0,0.2717055678367615,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.020847275853157,-890.2344970703125,304.1492614746094,0.7370023131370544,0.0625712275505065,0.056505586951971,293.1418762207031,297.1499938964844,293.1499938964844,0.0248740911483764,-1022.0953369140624,304.1488647460937,0.757544755935669,0.0682787895202636,0.0648771151900291,293.1483764648437,297.1499938964844,293.1499938964844,0.0295631177723407,-820.4307861328125,304.14923095703125,0.7789188623428345,0.074179008603096,0.0520750731229782,293.14080810546875,297.1499938964844,293.1499938964844,0.0509109646081924,-1481.8446044921875,304.1487121582031,0.8557765483856201,0.0991117060184478,0.0940605327486991,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.6843735575675964,0.050000000745058,0.2260995805263519,291.1456604003906,291.1499938964844,272.0231628417969,271.5799865722656,284.1409912109375,293.3191223144531,291.145751953125,1.0,0.1238435730338096,1.0,1.0,0.9790126085281372,1.0,-0.5923638343811035,0.2555201351642608,0.3368436992168426,0.0927113071084022,0.0,0.0,0.1352143734693527,24.813135147094727,25.0,0.7394169569015503,-4190.10302734375,21.696992874145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107421875,304.24810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.06640625,18000.0,0.0,0.0,0.0934800058603286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130516678094863,0.1130558922886848,-4.230817921779817e-06,0.0,9.487031638855116e-05,0.0,0.0,4.390666484832764,0.0,0.0,0.0,0.2717448472976684,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.020847275853157,-890.2344970703125,304.1492614746094,0.7370023131370544,0.0625712275505065,0.056505586951971,293.1418762207031,297.1499938964844,293.1499938964844,0.0248740911483764,-1022.0953369140624,304.1488647460937,0.757544755935669,0.0682787895202636,0.0648771151900291,293.1483764648437,297.1499938964844,293.1499938964844,0.0295631177723407,-820.4307861328125,304.14923095703125,0.7789188623428345,0.074179008603096,0.0520750731229782,293.14080810546875,297.1499938964844,293.1499938964844,0.0509109646081924,-1481.8446044921875,304.1487121582031,0.8557765483856201,0.0991117060184478,0.0940605327486991,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.6843735575675964,0.050000000745058,0.2260995805263519,291.1456604003906,291.1499938964844,272.0231628417969,271.5799865722656,284.1409912109375,293.3191223144531,291.145751953125,1.0,0.1238435730338096,1.0,1.0,0.9790126085281372,1.0,-0.5923638343811035,0.2555201351642608,0.3368436992168426,0.0927113071084022,0.0,0.0,0.1352143734693527,24.813135147094727,25.0,0.7394169569015503,-4190.10302734375,21.696992874145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107421875,304.24810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.06640625,18000.0,0.0,0.0,0.0934800058603286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130516678094863,0.1130558922886848,-4.230817921779817e-06,0.0,9.487031638855116e-05,0.0,0.0,4.390666484832764,0.0,0.0,0.0,0.2717448472976684,4.0,0.0,1.0
313860,293.1424865722656,297.1499938964844,293.1499938964844,0.0210128761827945,-893.7304077148438,304.14923095703125,0.7384817004203796,0.0628232359886169,0.0567297674715518,293.1410522460937,297.1499938964844,293.1499938964844,0.0251499265432357,-1027.5606689453125,304.1487731933594,0.759502649307251,0.0686539411544799,0.0652269199490547,293.14764404296875,297.1499938964844,293.1499938964844,0.0297047346830368,-822.4603881835938,304.1492614746094,0.7802479267120361,0.0743713751435279,0.0522057339549064,293.1402893066406,297.1499938964844,293.1499938964844,0.0511932373046875,-1486.7801513671875,304.148681640625,0.8574194312095642,0.0994504615664482,0.0943777188658714,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.6849767565727234,0.050000000745058,0.2260939925909042,291.14617919921875,291.1499938964844,272.0252685546875,271.5778503417969,284.1463623046875,293.31915283203125,291.1462707519531,1.0,0.1239424794912338,1.0,1.0,0.978725254535675,1.0,-0.5935834050178528,0.2559198141098022,0.3376635909080505,0.0932446792721748,0.0,0.0,0.1356895565986633,24.79767799377441,25.0,0.7249642610549927,-4195.6943359375,21.77473831176757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073303222656,304.25341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.0936516672372818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132687702775001,0.1132730022072792,-4.231194907333702e-06,0.0,9.504453191766515e-05,0.0,0.0,4.399672031402588,0.0,0.0,0.0,0.2717796266078949,4.0,0.0,1.0
313920,293.1424865722656,297.1499938964844,293.1499938964844,0.0210128761827945,-893.7304077148438,304.14923095703125,0.7384817004203796,0.0628232359886169,0.0567297674715518,293.1410522460937,297.1499938964844,293.1499938964844,0.0251499265432357,-1027.5606689453125,304.1487731933594,0.759502649307251,0.0686539411544799,0.0652269199490547,293.14764404296875,297.1499938964844,293.1499938964844,0.0297047346830368,-822.4603881835938,304.1492614746094,0.7802479267120361,0.0743713751435279,0.0522057339549064,293.1402893066406,297.1499938964844,293.1499938964844,0.0511932373046875,-1486.7801513671875,304.148681640625,0.8574194312095642,0.0994504615664482,0.0943777188658714,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.6849767565727234,0.050000000745058,0.2260939925909042,291.14617919921875,291.1499938964844,272.0252685546875,271.5778503417969,284.1463623046875,293.31915283203125,291.1462707519531,1.0,0.1239424794912338,1.0,1.0,0.978725254535675,1.0,-0.5935834050178528,0.2559198141098022,0.3376635909080505,0.0932446792721748,0.0,0.0,0.1356895565986633,24.79767799377441,25.0,0.7249642610549927,-4195.6943359375,21.77473831176757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073303222656,304.25341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.0936516672372818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132687702775001,0.1132730022072792,-4.231194907333702e-06,0.0,9.504453191766515e-05,0.0,0.0,4.399672031402588,0.0,0.0,0.0,0.2717796266078949,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0211830604821443,-897.3033447265625,304.1492004394531,0.7399841547012329,0.0630802512168884,0.0569586083292961,293.1402282714844,297.1499938964844,293.1499938964844,0.0254405960440635,-1033.283203125,304.1487121582031,0.7615299224853516,0.0690456479787826,0.0655927881598472,293.1469116210937,297.1499938964844,293.1499938964844,0.0298616494983434,-824.6754150390625,304.14923095703125,0.781639575958252,0.0745802372694015,0.0523481257259845,293.1398010253906,297.1499938964844,293.1499938964844,0.0514829978346824,-1491.85205078125,304.1486511230469,0.8590934872627258,0.0997977703809738,0.0947032198309898,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.6855810284614563,0.050000000745058,0.2260884195566177,291.1466369628906,291.1499938964844,272.0292663574219,271.577392578125,284.1526794433594,293.3192138671875,291.146728515625,1.0,0.1240490823984146,1.0,1.0,0.9784379005432128,1.0,-0.5948520302772522,0.2563377916812897,0.3385142087936401,0.0937943458557128,0.0,0.0,0.1361007094383239,24.78286361694336,25.0,0.6494618058204651,-4200.951171875,21.857133865356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081237792969,304.2580261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.0938127860426902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113456979393959,0.1134612113237381,-4.23152232542634e-06,0.0,9.520805178908633e-05,0.0,0.0,4.407481670379639,0.0,0.0,0.0,0.2718097865581512,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0211830604821443,-897.3033447265625,304.1492004394531,0.7399841547012329,0.0630802512168884,0.0569586083292961,293.1402282714844,297.1499938964844,293.1499938964844,0.0254405960440635,-1033.283203125,304.1487121582031,0.7615299224853516,0.0690456479787826,0.0655927881598472,293.1469116210937,297.1499938964844,293.1499938964844,0.0298616494983434,-824.6754150390625,304.14923095703125,0.781639575958252,0.0745802372694015,0.0523481257259845,293.1398010253906,297.1499938964844,293.1499938964844,0.0514829978346824,-1491.85205078125,304.1486511230469,0.8590934872627258,0.0997977703809738,0.0947032198309898,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.6855810284614563,0.050000000745058,0.2260884195566177,291.1466369628906,291.1499938964844,272.0292663574219,271.577392578125,284.1526794433594,293.3192138671875,291.146728515625,1.0,0.1240490823984146,1.0,1.0,0.9784379005432128,1.0,-0.5948520302772522,0.2563377916812897,0.3385142087936401,0.0937943458557128,0.0,0.0,0.1361007094383239,24.78286361694336,25.0,0.6494618058204651,-4200.951171875,21.857133865356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081237792969,304.2580261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.0938127860426902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113456979393959,0.1134612113237381,-4.23152232542634e-06,0.0,9.520805178908633e-05,0.0,0.0,4.407481670379639,0.0,0.0,0.0,0.2718097865581512,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0212696585804224,-899.1141967773438,304.1492004394531,0.740742564201355,0.0632103085517883,0.0570744723081588,293.13983154296875,297.1499938964844,293.1499938964844,0.0255908090621233,-1036.2266845703125,304.148681640625,0.762565553188324,0.0692467540502548,0.065780833363533,293.14654541015625,297.1499938964844,293.1499938964844,0.0299485344439744,-825.842041015625,304.14923095703125,0.7823553681373596,0.0746900215744972,0.0524231418967247,293.1395568847656,297.1499938964844,293.1499938964844,0.0516303107142448,-1494.4327392578125,304.14862060546875,0.859940230846405,0.099974125623703,0.0948686078190803,293.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.6858830451965332,0.050000000745058,0.2260856628417968,291.1468505859375,291.1499938964844,272.0318908691406,271.5777282714844,284.1561279296875,293.3192443847656,291.1469421386719,1.0,0.1241049394011497,1.0,1.0,0.9782942533493042,1.0,-0.5955018997192383,0.2565525472164154,0.3389493525028229,0.0940745547413826,0.0,0.0,0.1362880617380142,24.775697708129883,25.0,0.5951551198959351,-4203.48095703125,21.899873733520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087951660156,304.2601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.326171875,18000.0,0.0,0.0,0.0938888415694236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135425567626953,0.1135467886924743,-4.23167102781008e-06,0.0,9.528524242341518e-05,0.0,0.0,4.411033153533936,0.0,0.0,0.0,0.2718234956264496,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0213572550565004,-900.9407958984376,304.149169921875,0.7415053248405457,0.0633413419127464,0.0571912415325641,293.13946533203125,297.1499938964844,293.1499938964844,0.0257442314177751,-1039.2232666015625,304.14862060546875,0.7636150121688843,0.0694512128829956,0.065972127020359,293.1462097167969,297.1499938964844,293.1499938964844,0.0300387274473905,-827.0502319335938,304.1492004394531,0.7830838561058044,0.074803277850151,0.052500631660223,293.13934326171875,297.1499938964844,293.1499938964844,0.0517791733145713,-1497.0421142578125,304.1485900878906,0.8607929348945618,0.1001522243022918,0.0950356647372245,293.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.6861847639083862,0.050000000745058,0.2260828912258148,291.14703369140625,291.1499938964844,272.0348815917969,271.578369140625,284.1597900390625,293.3192749023437,291.1470947265625,1.0,0.1241624876856803,1.0,1.0,0.978152871131897,1.0,-0.5961617827415466,0.2567708492279053,0.3393909037113189,0.0943583846092224,0.0,0.0,0.1364650726318359,24.76869773864746,25.0,0.5390891432762146,-4205.95703125,21.94362449645996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1096496582031,304.2621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3671875,18000.0,0.0,0.0,0.093961551785469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136232763528823,0.1136275082826614,-4.231810635246802e-06,0.0,9.535903518553825e-05,0.0,0.0,4.414382457733154,0.0,0.0,0.0,0.2718364298343658,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215352922677993,-904.6381225585938,304.149169921875,0.7430427670478821,0.0636061206459999,0.0574273131787776,293.13873291015625,297.1499938964844,293.1499938964844,0.0260602924972772,-1045.3665771484375,304.1485595703125,0.765752375125885,0.0698695629835128,0.0663639307022094,293.1455078125,297.1499938964844,293.1499938964844,0.030228016898036,-829.5823364257812,304.1491394042969,0.7845760583877563,0.0750397071242332,0.0526627302169799,293.1388854980469,297.1499938964844,293.1499938964844,0.052081324160099,-1502.34326171875,304.1485595703125,0.8625144362449646,0.1005133241415023,0.0953745767474174,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.6867864727973938,0.050000000745058,0.2260774224996566,291.1473388671875,291.1499938964844,272.0419006347656,271.5805053710937,284.16754150390625,293.3193359375,291.1473999023437,1.0,0.124282568693161,1.0,1.0,0.9778701663017272,1.0,-0.597510039806366,0.2572177648544311,0.3402922451496124,0.0949365124106407,0.0,0.0,0.1367923617362976,24.755239486694336,25.0,0.4278402030467987,-4210.771484375,22.03409576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,304.2658996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.094096228480339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137721911072731,0.1137764230370521,-4.232066658005351e-06,0.0,9.549571404932068e-05,0.0,0.0,4.42056131362915,0.0,0.0,0.0,0.2718602418899536,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215352922677993,-904.6381225585938,304.149169921875,0.7430427670478821,0.0636061206459999,0.0574273131787776,293.13873291015625,297.1499938964844,293.1499938964844,0.0260602924972772,-1045.3665771484375,304.1485595703125,0.765752375125885,0.0698695629835128,0.0663639307022094,293.1455078125,297.1499938964844,293.1499938964844,0.030228016898036,-829.5823364257812,304.1491394042969,0.7845760583877563,0.0750397071242332,0.0526627302169799,293.1388854980469,297.1499938964844,293.1499938964844,0.052081324160099,-1502.34326171875,304.1485595703125,0.8625144362449646,0.1005133241415023,0.0953745767474174,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.6867864727973938,0.050000000745058,0.2260774224996566,291.1473388671875,291.1499938964844,272.0419006347656,271.5805053710937,284.16754150390625,293.3193359375,291.1473999023437,1.0,0.124282568693161,1.0,1.0,0.9778701663017272,1.0,-0.597510039806366,0.2572177648544311,0.3402922451496124,0.0949365124106407,0.0,0.0,0.1367923617362976,24.755239486694336,25.0,0.4278402030467987,-4210.771484375,22.03409576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,304.2658996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.094096228480339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137721911072731,0.1137764230370521,-4.232066658005351e-06,0.0,9.549571404932068e-05,0.0,0.0,4.42056131362915,0.0,0.0,0.0,0.2718602418899536,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217168070375919,-908.3867797851562,304.1491394042969,0.7445935606956482,0.0638740360736846,0.0576663240790367,293.1380310058594,297.1499938964844,293.1499938964844,0.0263875238597393,-1051.6856689453125,304.14849853515625,0.7679335474967957,0.0702989026904106,0.0667665153741836,293.1448669433594,297.1499938964844,293.1499938964844,0.0304280631244182,-832.2528076171875,304.14910888671875,0.7861089110374451,0.0752879679203033,0.0528333336114883,293.13848876953125,297.1499938964844,293.1499938964844,0.0523887053132057,-1507.7425537109375,304.1485290527344,0.8642540574073792,0.1008802652359008,0.0957191810011863,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.6873847246170044,0.050000000745058,0.2260719984769821,291.1475830078125,291.1499938964844,272.04998779296875,271.5835876464844,284.1758728027344,293.31939697265625,291.14764404296875,1.0,0.1244088187813758,1.0,1.0,0.9775874614715576,1.0,-0.5988918542861938,0.2576765120029449,0.3412153422832489,0.095527708530426,0.0,0.0,0.1370927095413208,24.742507934570312,25.0,0.322672039270401,-4215.4404296875,22.12822151184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1144104003906,304.26934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48046875,18000.0,0.0,0.0,0.0942169278860092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139082461595535,0.1139124780893325,-4.232298124406952e-06,0.0,9.561819751979785e-05,0.0,0.0,4.426205635070801,0.0,0.0,0.0,0.2718819677829742,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217168070375919,-908.3867797851562,304.1491394042969,0.7445935606956482,0.0638740360736846,0.0576663240790367,293.1380310058594,297.1499938964844,293.1499938964844,0.0263875238597393,-1051.6856689453125,304.14849853515625,0.7679335474967957,0.0702989026904106,0.0667665153741836,293.1448669433594,297.1499938964844,293.1499938964844,0.0304280631244182,-832.2528076171875,304.14910888671875,0.7861089110374451,0.0752879679203033,0.0528333336114883,293.13848876953125,297.1499938964844,293.1499938964844,0.0523887053132057,-1507.7425537109375,304.1485290527344,0.8642540574073792,0.1008802652359008,0.0957191810011863,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.6873847246170044,0.050000000745058,0.2260719984769821,291.1475830078125,291.1499938964844,272.04998779296875,271.5835876464844,284.1758728027344,293.31939697265625,291.14764404296875,1.0,0.1244088187813758,1.0,1.0,0.9775874614715576,1.0,-0.5988918542861938,0.2576765120029449,0.3412153422832489,0.095527708530426,0.0,0.0,0.1370927095413208,24.742507934570312,25.0,0.322672039270401,-4215.4404296875,22.12822151184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1144104003906,304.26934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48046875,18000.0,0.0,0.0,0.0942169278860092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139082461595535,0.1139124780893325,-4.232298124406952e-06,0.0,9.561819751979785e-05,0.0,0.0,4.426205635070801,0.0,0.0,0.0,0.2718819677829742,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219013784080743,-912.1775512695312,304.14910888671875,0.7461549639701843,0.0641445145010948,0.0579077489674091,293.1373596191406,297.1499938964844,293.1499938964844,0.0267351623624563,-1058.13818359375,304.1484069824219,0.7701500058174133,0.0707372799515724,0.0671780332922935,293.14422607421875,297.1499938964844,293.1499938964844,0.0306373946368694,-835.0411987304688,304.1490478515625,0.787674605846405,0.0755462124943733,0.0530111715197563,293.1380920410156,297.1499938964844,293.1499938964844,0.0527005195617675,-1513.2264404296875,304.14849853515625,0.8660079836845398,0.1012521833181381,0.0960686579346656,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.6879785656929016,0.050000000745058,0.2260666638612747,291.14776611328125,291.1499938964844,272.0589599609375,271.5873718261719,284.1846618652344,293.3194580078125,291.1478271484375,1.0,0.124540589749813,1.0,1.0,0.97730815410614,1.0,-0.6003018617630005,0.2581448256969452,0.3421570062637329,0.0961306169629097,0.0,0.0,0.1373752802610397,24.73050117492676,25.0,0.2261968553066253,-4220.00244140625,22.2256088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,304.2725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.0943249464035034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140356063842773,0.1140398383140564,-4.232512765156571e-06,0.0,9.572782437317072e-05,0.0,0.0,4.431487083435059,0.0,0.0,0.0,0.2719022631645202,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219013784080743,-912.1775512695312,304.14910888671875,0.7461549639701843,0.0641445145010948,0.0579077489674091,293.1373596191406,297.1499938964844,293.1499938964844,0.0267351623624563,-1058.13818359375,304.1484069824219,0.7701500058174133,0.0707372799515724,0.0671780332922935,293.14422607421875,297.1499938964844,293.1499938964844,0.0306373946368694,-835.0411987304688,304.1490478515625,0.787674605846405,0.0755462124943733,0.0530111715197563,293.1380920410156,297.1499938964844,293.1499938964844,0.0527005195617675,-1513.2264404296875,304.14849853515625,0.8660079836845398,0.1012521833181381,0.0960686579346656,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.6879785656929016,0.050000000745058,0.2260666638612747,291.14776611328125,291.1499938964844,272.0589599609375,271.5873718261719,284.1846618652344,293.3194580078125,291.1478271484375,1.0,0.124540589749813,1.0,1.0,0.97730815410614,1.0,-0.6003018617630005,0.2581448256969452,0.3421570062637329,0.0961306169629097,0.0,0.0,0.1373752802610397,24.73050117492676,25.0,0.2261968553066253,-4220.00244140625,22.2256088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,304.2725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.0943249464035034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140356063842773,0.1140398383140564,-4.232512765156571e-06,0.0,9.572782437317072e-05,0.0,0.0,4.431487083435059,0.0,0.0,0.0,0.2719022631645202,4.0,0.0,1.0
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0220889430493116,-916.0081176757812,304.14910888671875,0.7477241158485413,0.0644173100590705,0.0581513866782188,293.1367492675781,297.1499938964844,293.1499938964844,0.0270710978657007,-1064.7191162109375,304.1484069824219,0.7723953723907471,0.0711837857961654,0.0675977021455764,293.1436462402344,297.1499938964844,293.1499938964844,0.0308556165546178,-837.9413452148438,304.1490173339844,0.7892680764198303,0.0758137926459312,0.0531958267092704,293.1377258300781,297.1499938964844,293.1499938964844,0.0530165918171405,-1518.7921142578125,304.1484680175781,0.8677726984024048,0.1016289144754409,0.0964228510856628,293.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.6885656118392944,0.050000000745058,0.2260614037513733,291.1478881835937,291.1499938964844,272.06854248046875,271.591552734375,284.1937561035156,293.31951904296875,291.1479187011719,1.0,0.1246779784560203,1.0,1.0,0.9770288467407228,1.0,-0.6017382740974426,0.2586219608783722,0.3431163430213928,0.0967452600598335,0.0,0.0,0.1376464664936065,24.719316482543945,25.0,0.1367273777723312,-4224.486328125,22.32625389099121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201171875,304.2754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.0944206342101097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141570881009101,0.1141613200306892,-4.232714672980364e-06,0.0,9.582493657944724e-05,0.0,0.0,4.436522960662842,0.0,0.0,0.0,0.2719215750694275,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0220889430493116,-916.0081176757812,304.14910888671875,0.7477241158485413,0.0644173100590705,0.0581513866782188,293.1367492675781,297.1499938964844,293.1499938964844,0.0270710978657007,-1064.7191162109375,304.1484069824219,0.7723953723907471,0.0711837857961654,0.0675977021455764,293.1436462402344,297.1499938964844,293.1499938964844,0.0308556165546178,-837.9413452148438,304.1490173339844,0.7892680764198303,0.0758137926459312,0.0531958267092704,293.1377258300781,297.1499938964844,293.1499938964844,0.0530165918171405,-1518.7921142578125,304.1484680175781,0.8677726984024048,0.1016289144754409,0.0964228510856628,293.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.6885656118392944,0.050000000745058,0.2260614037513733,291.1478881835937,291.1499938964844,272.06854248046875,271.591552734375,284.1937561035156,293.31951904296875,291.1479187011719,1.0,0.1246779784560203,1.0,1.0,0.9770288467407228,1.0,-0.6017382740974426,0.2586219608783722,0.3431163430213928,0.0967452600598335,0.0,0.0,0.1376464664936065,24.719316482543945,25.0,0.1367273777723312,-4224.486328125,22.32625389099121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201171875,304.2754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.0944206342101097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141570881009101,0.1141613200306892,-4.232714672980364e-06,0.0,9.582493657944724e-05,0.0,0.0,4.436522960662842,0.0,0.0,0.0,0.2719215750694275,4.0,0.0,1.0
