time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0221837200224399,-917.9356689453124,304.1490783691406,0.748510479927063,0.0645544081926345,0.0582738853991031,293.1364440917969,297.1499938964844,293.1499938964844,0.0272191371768713,-1068.093017578125,304.1484069824219,0.7735254764556885,0.0714093446731567,0.067809909582138,293.14337158203125,297.1499938964844,293.1499938964844,0.030967554077506,-839.4264526367188,304.14898681640625,0.7900722622871399,0.0759504437446594,0.0532902777194976,293.1375427246094,297.1499938964844,293.1499938964844,0.0531760156154632,-1521.60205078125,304.1484680175781,0.8686577081680298,0.1018188223242759,0.096601478755474,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.6888560652732849,0.050000000745058,0.2260588109493255,291.1479187011719,291.1499938964844,272.073486328125,271.59375,284.1983947753906,293.3195495605469,291.14794921875,1.0,0.1247485727071762,1.0,1.0,0.976889193058014,1.0,-0.6024646162986755,0.2588630616664886,0.3436015248298645,0.0970565229654312,0.0,0.0,0.1377806663513183,24.71403694152832,25.0,0.0920876413583755,-4226.7109375,22.377670288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214904785156,304.27685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0944646373391151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142168715596199,0.1142211034893989,-4.232812898408156e-06,0.0,9.58695964072831e-05,0.0,0.0,4.439000606536865,0.0,0.0,0.0,0.2719310522079468,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0222791265696287,-919.87060546875,304.1490783691406,0.7492974996566772,0.064691923558712,0.0583967752754688,293.1361694335937,297.1499938964844,293.1499938964844,0.0273585394024848,-1071.4573974609375,304.1484375,0.7746590375900269,0.0716361925005912,0.0680234283208847,293.1430969238281,297.1499938964844,293.1499938964844,0.0310811623930931,-840.931884765625,304.1489562988281,0.7908801436424255,0.0760887563228607,0.053385954350233,293.13739013671875,297.1499938964844,293.1499938964844,0.053336277604103,-1524.4287109375,304.1484375,0.8695439100265503,0.1020097136497497,0.0967810451984405,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.6891441941261292,0.050000000745058,0.2260562479496002,291.14794921875,291.1499938964844,272.0784606933594,271.595947265625,284.2030944824219,293.3196105957031,291.14794921875,1.0,0.1248203739523887,1.0,1.0,0.976751744747162,1.0,-0.6031955480575562,0.2591055035591125,0.3440900444984436,0.0973702818155288,0.0,0.0,0.1379153579473495,24.70897483825684,25.0,0.0488160997629165,-4228.93017578125,22.42976951599121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228332519531,304.2781677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0945064574480056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142766550183296,0.1142808869481086,-4.232910214341246e-06,0.0,9.591204434400424e-05,0.0,0.0,4.441477298736572,0.0,0.0,0.0,0.271940529346466,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0224717035889625,-923.7598876953124,304.1490783691406,0.7508718967437744,0.0649679824709892,0.0586435720324516,293.1356506347656,297.1499938964844,293.1499938964844,0.0276299472898244,-1078.2452392578125,304.14849853515625,0.7769317626953125,0.0720928311347961,0.0684536173939704,293.142578125,297.1499938964844,293.1499938964844,0.0313127264380455,-843.9950561523438,304.14892578125,0.7925024032592773,0.0763694271445274,0.0535804219543933,293.1370544433594,297.1499938964844,293.1499938964844,0.053659152239561,-1530.1287841796875,304.1484375,0.871317446231842,0.1023941189050674,0.0971428155899047,293.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.6897122859954834,0.050000000745058,0.2260512262582779,291.14794921875,291.1499938964844,272.0884704589844,271.6003112792969,284.2125244140625,293.3197021484375,291.14794921875,1.0,0.1249674633145332,1.0,1.0,0.976476788520813,1.0,-0.6046695709228516,0.2595937252044678,0.3450758457183838,0.098004937171936,0.0,0.0,0.13819020986557,24.69953727722168,25.0,-0.0329957790672779,-4233.37451171875,22.53590965270996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252746582031,304.2806701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0945848003029823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143980622291565,0.1144022941589355,-4.233106210449478e-06,0.0,9.59915414568968e-05,0.0,0.0,4.446505546569824,0.0,0.0,0.0,0.2719597220420837,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0224717035889625,-923.7598876953124,304.1490783691406,0.7508718967437744,0.0649679824709892,0.0586435720324516,293.1356506347656,297.1499938964844,293.1499938964844,0.0276299472898244,-1078.2452392578125,304.14849853515625,0.7769317626953125,0.0720928311347961,0.0684536173939704,293.142578125,297.1499938964844,293.1499938964844,0.0313127264380455,-843.9950561523438,304.14892578125,0.7925024032592773,0.0763694271445274,0.0535804219543933,293.1370544433594,297.1499938964844,293.1499938964844,0.053659152239561,-1530.1287841796875,304.1484375,0.871317446231842,0.1023941189050674,0.0971428155899047,293.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.6897122859954834,0.050000000745058,0.2260512262582779,291.14794921875,291.1499938964844,272.0884704589844,271.6003112792969,284.2125244140625,293.3197021484375,291.14794921875,1.0,0.1249674633145332,1.0,1.0,0.976476788520813,1.0,-0.6046695709228516,0.2595937252044678,0.3450758457183838,0.098004937171936,0.0,0.0,0.13819020986557,24.69953727722168,25.0,-0.0329957790672779,-4233.37451171875,22.53590965270996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252746582031,304.2806701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0945848003029823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143980622291565,0.1144022941589355,-4.233106210449478e-06,0.0,9.59915414568968e-05,0.0,0.0,4.446505546569824,0.0,0.0,0.0,0.2719597220420837,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0226663295179605,-927.6687622070312,304.1490478515625,0.7524438500404358,0.0652450174093246,0.058891374617815,293.1351928710937,297.1499938964844,293.1499938964844,0.0279060322791337,-1085.0693359375,304.1485595703125,0.7792036533355713,0.0725517347455024,0.0688864216208458,293.14208984375,297.1499938964844,293.1499938964844,0.0315485633909702,-847.107421875,304.1488952636719,0.7941251993179321,0.0766536667943,0.0537777654826641,293.13677978515625,297.1499938964844,293.1499938964844,0.0539846271276474,-1535.8824462890625,304.1484069824219,0.8730892539024353,0.1027814969420433,0.097507543861866,293.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.6902682781219482,0.050000000745058,0.2260463237762451,291.1478881835937,291.1499938964844,272.0982971191406,271.6043395996094,284.22198486328125,293.3197937011719,291.1478576660156,1.0,0.1251186728477478,1.0,1.0,0.976201832294464,1.0,-0.6061550378799438,0.2600844800472259,0.3460705578327179,0.0986480638384819,0.0,0.0,0.1384779512882232,24.69101905822754,25.0,-0.1076863184571266,-4237.8564453125,22.64430809020996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272888183594,304.2830505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0946585983037948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145245283842086,0.1145287603139877,-4.2333072087785695e-06,0.0,9.606644016457722e-05,0.0,0.0,4.451741218566895,0.0,0.0,0.0,0.2719796597957611,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0226663295179605,-927.6687622070312,304.1490478515625,0.7524438500404358,0.0652450174093246,0.058891374617815,293.1351928710937,297.1499938964844,293.1499938964844,0.0279060322791337,-1085.0693359375,304.1485595703125,0.7792036533355713,0.0725517347455024,0.0688864216208458,293.14208984375,297.1499938964844,293.1499938964844,0.0315485633909702,-847.107421875,304.1488952636719,0.7941251993179321,0.0766536667943,0.0537777654826641,293.13677978515625,297.1499938964844,293.1499938964844,0.0539846271276474,-1535.8824462890625,304.1484069824219,0.8730892539024353,0.1027814969420433,0.097507543861866,293.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.6902682781219482,0.050000000745058,0.2260463237762451,291.1478881835937,291.1499938964844,272.0982971191406,271.6043395996094,284.22198486328125,293.3197937011719,291.1478576660156,1.0,0.1251186728477478,1.0,1.0,0.976201832294464,1.0,-0.6061550378799438,0.2600844800472259,0.3460705578327179,0.0986480638384819,0.0,0.0,0.1384779512882232,24.69101905822754,25.0,-0.1076863184571266,-4237.8564453125,22.64430809020996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272888183594,304.2830505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0946585983037948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145245283842086,0.1145287603139877,-4.2333072087785695e-06,0.0,9.606644016457722e-05,0.0,0.0,4.451741218566895,0.0,0.0,0.0,0.2719796597957611,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0228627678006887,-931.5922241210938,304.1490478515625,0.7540106177330017,0.0655227154493331,0.0591398626565933,293.1347961425781,297.1499938964844,293.1499938964844,0.0281881056725978,-1091.9151611328125,304.1485595703125,0.7814654111862183,0.0730110853910446,0.0693200901150703,293.1416931152344,297.1499938964844,293.1499938964844,0.0317869968712329,-850.2467041015625,304.1488647460937,0.7957395911216736,0.0769395306706428,0.0539765916764736,293.1365051269531,297.1499938964844,293.1499938964844,0.0543122105300426,-1541.6810302734375,304.1484069824219,0.8748557567596436,0.1031713560223579,0.0978747531771659,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.6908107995986938,0.050000000745058,0.226041555404663,291.14776611328125,291.1499938964844,272.1076965332031,271.6078491210937,284.2313232421875,293.31988525390625,291.1477355957031,1.0,0.1252734959125518,1.0,1.0,0.9759308099746704,1.0,-0.6076473593711853,0.2605756521224975,0.3470717072486877,0.0992988124489784,0.0,0.0,0.1387845873832702,24.683443069458008,25.0,-0.1745333820581436,-4242.4140625,22.75463104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,304.28533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0947306677699089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11465884745121,0.1146630868315696,-4.233518666296732e-06,0.0,9.61395853664726e-05,0.0,0.0,4.457300662994385,0.0,0.0,0.0,0.272000789642334,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0228627678006887,-931.5922241210938,304.1490478515625,0.7540106177330017,0.0655227154493331,0.0591398626565933,293.1347961425781,297.1499938964844,293.1499938964844,0.0281881056725978,-1091.9151611328125,304.1485595703125,0.7814654111862183,0.0730110853910446,0.0693200901150703,293.1416931152344,297.1499938964844,293.1499938964844,0.0317869968712329,-850.2467041015625,304.1488647460937,0.7957395911216736,0.0769395306706428,0.0539765916764736,293.1365051269531,297.1499938964844,293.1499938964844,0.0543122105300426,-1541.6810302734375,304.1484069824219,0.8748557567596436,0.1031713560223579,0.0978747531771659,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.6908107995986938,0.050000000745058,0.226041555404663,291.14776611328125,291.1499938964844,272.1076965332031,271.6078491210937,284.2313232421875,293.31988525390625,291.1477355957031,1.0,0.1252734959125518,1.0,1.0,0.9759308099746704,1.0,-0.6076473593711853,0.2605756521224975,0.3470717072486877,0.0992988124489784,0.0,0.0,0.1387845873832702,24.683443069458008,25.0,-0.1745333820581436,-4242.4140625,22.75463104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,304.28533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0947306677699089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11465884745121,0.1146630868315696,-4.233518666296732e-06,0.0,9.61395853664726e-05,0.0,0.0,4.457300662994385,0.0,0.0,0.0,0.272000789642334,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0230609383434057,-935.5286254882812,304.1490173339844,0.7555717825889587,0.0658011212944984,0.059388980269432,293.1344299316406,297.1499938964844,293.1499938964844,0.028478879481554,-1098.75341796875,304.1485595703125,0.7837125062942505,0.0734701752662658,0.0697536468505859,293.1413269042969,297.1499938964844,293.1499938964844,0.0320270992815494,-853.4008178710938,304.1488342285156,0.797341525554657,0.077226310968399,0.0541761517524719,293.1362609863281,297.1499938964844,293.1499938964844,0.0546417497098445,-1547.5220947265625,304.1483764648437,0.8766162395477295,0.1035636663436889,0.0982443019747734,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.6913399696350098,0.050000000745058,0.2260369509458542,291.1476135253906,291.1499938964844,272.1164245605469,271.6105651855469,284.24041748046875,293.32000732421875,291.1475830078125,1.0,0.125431552529335,1.0,1.0,0.9756597876548768,1.0,-0.6091440916061401,0.2610664069652557,0.3480776846408844,0.0999565199017524,0.0,0.0,0.1391158401966095,24.67676544189453,25.0,-0.236779049038887,-4247.091796875,22.86665916442871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297302246094,304.2876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0948036834597587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148036494851112,0.1148078814148902,-4.233745130477473e-06,0.0,9.621368371881545e-05,0.0,0.0,4.463293552398682,0.0,0.0,0.0,0.2720235586166382,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0230609383434057,-935.5286254882812,304.1490173339844,0.7555717825889587,0.0658011212944984,0.059388980269432,293.1344299316406,297.1499938964844,293.1499938964844,0.028478879481554,-1098.75341796875,304.1485595703125,0.7837125062942505,0.0734701752662658,0.0697536468505859,293.1413269042969,297.1499938964844,293.1499938964844,0.0320270992815494,-853.4008178710938,304.1488342285156,0.797341525554657,0.077226310968399,0.0541761517524719,293.1362609863281,297.1499938964844,293.1499938964844,0.0546417497098445,-1547.5220947265625,304.1483764648437,0.8766162395477295,0.1035636663436889,0.0982443019747734,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.6913399696350098,0.050000000745058,0.2260369509458542,291.1476135253906,291.1499938964844,272.1164245605469,271.6105651855469,284.24041748046875,293.32000732421875,291.1475830078125,1.0,0.125431552529335,1.0,1.0,0.9756597876548768,1.0,-0.6091440916061401,0.2610664069652557,0.3480776846408844,0.0999565199017524,0.0,0.0,0.1391158401966095,24.67676544189453,25.0,-0.236779049038887,-4247.091796875,22.86665916442871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297302246094,304.2876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0948036834597587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148036494851112,0.1148078814148902,-4.233745130477473e-06,0.0,9.621368371881545e-05,0.0,0.0,4.463293552398682,0.0,0.0,0.0,0.2720235586166382,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0231607444584369,-937.5029907226562,304.1490173339844,0.7563515901565552,0.0659406781196594,0.0595138445496559,293.13427734375,297.1499938964844,293.1499938964844,0.0286580082029104,-1101.9649658203125,304.14849853515625,0.7848315238952637,0.073699727654457,0.0699703991413116,293.1411437988281,297.1499938964844,293.1499938964844,0.0321477726101875,-854.9833984375,304.1488342285156,0.7981389760971069,0.077370099723339,0.054276205599308,293.1361389160156,297.1499938964844,293.1499938964844,0.0548072978854179,-1550.45947265625,304.1483764648437,0.8774956464767456,0.1037608161568641,0.0984300076961517,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.6916006207466125,0.050000000745058,0.2260346710681915,291.14752197265625,291.1499938964844,272.12042236328125,271.611572265625,284.2448425292969,293.320068359375,291.1474914550781,1.0,0.1255116760730743,1.0,1.0,0.9755242466926576,1.0,-0.609894335269928,0.2613116800785064,0.3485826253890991,0.1002880483865737,0.0,0.0,0.1392926424741745,24.67371368408203,25.0,-0.269318163394928,-4249.49365234375,22.92327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,304.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0948413610458374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148808151483535,0.1148850545287132,-4.233865638525458e-06,0.0,9.625191887607798e-05,0.0,0.0,4.466487407684326,0.0,0.0,0.0,0.27203568816185,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0232610292732715,-939.4815063476562,304.1490173339844,0.7571324110031128,0.0660805106163024,0.059638924896717,293.13409423828125,297.1499938964844,293.1499938964844,0.0292313899844884,-1105.507080078125,304.1477355957031,0.7859506011009216,0.0739301145076751,0.0701875388622284,293.1409912109375,297.1499938964844,293.1499938964844,0.0322688519954681,-856.5697631835938,304.1488342285156,0.7989357113838196,0.0775142014026641,0.054376445710659,293.1360168457031,297.1499938964844,293.1499938964844,0.0549733117222785,-1553.4071044921875,304.1483764648437,0.8783760070800781,0.1039586216211319,0.098616287112236,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.6918601989746094,0.050000000745058,0.2260324209928512,291.1473999023437,291.1499938964844,272.1241760253906,271.6122741699219,284.24920654296875,293.32012939453125,291.1473693847656,1.0,0.1255923807621002,1.0,1.0,0.9753901958465576,1.0,-0.6106461882591248,0.2615571022033691,0.3490890860557556,0.1006213426589965,0.0,0.0,0.1394767761230468,24.67078399658203,25.0,-0.3054466545581817,-4251.94384765625,22.980268478393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300964355469,304.2899475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0948800146579742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149611175060272,0.1149653494358062,-4.233990239299601e-06,0.0,9.629115811549128e-05,0.0,0.0,4.469810485839844,0.0,0.0,0.0,0.2720482945442199,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0234634224325418,-943.4586791992188,304.1490173339844,0.7586976885795593,0.0663614198565483,0.0598901286721229,293.1338195800781,297.1499938964844,293.1499938964844,0.0296428129076957,-1112.389892578125,304.1477966308594,0.7881860136985779,0.0743908807635307,0.0706226751208305,293.14068603515625,297.1499938964844,293.1499938964844,0.0325127318501472,-859.7600708007812,304.1488037109375,0.8005275130271912,0.077803798019886,0.0545778349041938,293.13580322265625,297.1499938964844,293.1499938964844,0.0553074404597282,-1559.3463134765625,304.1483459472656,0.8801406621932983,0.1043568551540374,0.0989912524819374,293.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.6923750042915344,0.050000000745058,0.2260279804468155,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,284.25750732421875,293.3202819824219,291.1470947265625,1.0,0.1257558763027191,1.0,1.0,0.9751221537590028,1.0,-0.6121562719345093,0.2620489299297333,0.3501073122024536,0.10129364579916,0.0,0.0,0.1398775577545166,24.66534805297852,25.0,-0.3876292705535888,-4257.0556640625,23.09552383422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298522949219,304.2923889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0949622616171836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151355355978012,0.1151397675275802,-4.234259449731326e-06,0.0,9.637462790124118e-05,0.0,0.0,4.4770283699035645,0.0,0.0,0.0,0.2720756530761719,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0234634224325418,-943.4586791992188,304.1490173339844,0.7586976885795593,0.0663614198565483,0.0598901286721229,293.1338195800781,297.1499938964844,293.1499938964844,0.0296428129076957,-1112.389892578125,304.1477966308594,0.7881860136985779,0.0743908807635307,0.0706226751208305,293.14068603515625,297.1499938964844,293.1499938964844,0.0325127318501472,-859.7600708007812,304.1488037109375,0.8005275130271912,0.077803798019886,0.0545778349041938,293.13580322265625,297.1499938964844,293.1499938964844,0.0553074404597282,-1559.3463134765625,304.1483459472656,0.8801406621932983,0.1043568551540374,0.0989912524819374,293.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.6923750042915344,0.050000000745058,0.2260279804468155,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,284.25750732421875,293.3202819824219,291.1470947265625,1.0,0.1257558763027191,1.0,1.0,0.9751221537590028,1.0,-0.6121562719345093,0.2620489299297333,0.3501073122024536,0.10129364579916,0.0,0.0,0.1398775577545166,24.66534805297852,25.0,-0.3876292705535888,-4257.0556640625,23.09552383422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298522949219,304.2923889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0949622616171836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151355355978012,0.1151397675275802,-4.234259449731326e-06,0.0,9.637462790124118e-05,0.0,0.0,4.4770283699035645,0.0,0.0,0.0,0.2720756530761719,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0236684940755367,-947.4671020507812,304.14898681640625,0.7602715492248535,0.0666443333029747,0.0601430311799049,293.1335754394531,297.1499938964844,293.1499938964844,0.0300110392272472,-1119.3236083984375,304.1479187011719,0.7904168367385864,0.0748521611094474,0.0710580721497535,293.1404113769531,297.1499938964844,293.1499938964844,0.0327591858804225,-862.9778442382812,304.1488037109375,0.8021212220191956,0.0780956149101257,0.0547806993126869,293.1356201171875,297.1499938964844,293.1499938964844,0.0556445717811584,-1565.347900390625,304.1483459472656,0.8819141983985901,0.1047589108347892,0.0993697047233581,293.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.6928867101669312,0.050000000745058,0.2260235697031021,291.1468200683594,291.1499938964844,272.1358642578125,271.611572265625,284.2652587890625,293.3204345703125,291.1467590332031,1.0,0.1259217858314514,1.0,1.0,0.974854052066803,1.0,-0.6136747002601624,0.2625422179698944,0.3511324822902679,0.1019733846187591,0.0,0.0,0.1403267234563827,24.66035461425781,25.0,-0.4739024937152862,-4262.51123046875,23.212358474731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290588378906,304.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.0950527563691139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153308972716331,0.1153351292014122,-4.234559582982911e-06,0.0,9.64664650382474e-05,0.0,0.0,4.485113620758057,0.0,0.0,0.0,0.2721062898635864,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0236684940755367,-947.4671020507812,304.14898681640625,0.7602715492248535,0.0666443333029747,0.0601430311799049,293.1335754394531,297.1499938964844,293.1499938964844,0.0300110392272472,-1119.3236083984375,304.1479187011719,0.7904168367385864,0.0748521611094474,0.0710580721497535,293.1404113769531,297.1499938964844,293.1499938964844,0.0327591858804225,-862.9778442382812,304.1488037109375,0.8021212220191956,0.0780956149101257,0.0547806993126869,293.1356201171875,297.1499938964844,293.1499938964844,0.0556445717811584,-1565.347900390625,304.1483459472656,0.8819141983985901,0.1047589108347892,0.0993697047233581,293.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.6928867101669312,0.050000000745058,0.2260235697031021,291.1468200683594,291.1499938964844,272.1358642578125,271.611572265625,284.2652587890625,293.3204345703125,291.1467590332031,1.0,0.1259217858314514,1.0,1.0,0.974854052066803,1.0,-0.6136747002601624,0.2625422179698944,0.3511324822902679,0.1019733846187591,0.0,0.0,0.1403267234563827,24.66035461425781,25.0,-0.4739024937152862,-4262.51123046875,23.212358474731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290588378906,304.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.0950527563691139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153308972716331,0.1153351292014122,-4.234559582982911e-06,0.0,9.64664650382474e-05,0.0,0.0,4.485113620758057,0.0,0.0,0.0,0.2721062898635864,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0238766409456729,-951.5144653320312,304.14898681640625,0.7618602514266968,0.0669298022985458,0.0603981055319309,293.1333312988281,297.1499938964844,293.1499938964844,0.0303932502865791,-1126.2467041015625,304.1479797363281,0.7926514148712158,0.0753152295947074,0.0714948922395706,293.1401672363281,297.1499938964844,293.1499938964844,0.033008623868227,-866.228515625,304.1487731933594,0.8037229180335999,0.0783901512622833,0.0549853779375553,293.1354064941406,297.1499938964844,293.1499938964844,0.0559852011501789,-1571.4208984375,304.1483154296875,0.8837031722068787,0.1051653996109962,0.0997522100806236,293.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.6933995485305786,0.050000000745058,0.2260191738605499,291.1464233398437,291.1499938964844,272.1392517089844,271.60870361328125,284.2723388671875,293.3205871582031,291.1463623046875,1.0,0.1260900199413299,1.0,1.0,0.9745898842811584,1.0,-0.6152045130729675,0.2630382180213928,0.3521662652492523,0.1026608943939209,0.0,0.0,0.1408332884311676,24.655628204345703,25.0,-0.5627630352973938,-4268.40185546875,23.330848693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,304.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1640625,18000.0,0.0,0.0,0.0951538160443306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155513450503349,0.1155555769801139,-4.2348974602646194e-06,0.0,9.656902693677694e-05,0.0,0.0,4.494237899780273,0.0,0.0,0.0,0.2721408307552337,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0238766409456729,-951.5144653320312,304.14898681640625,0.7618602514266968,0.0669298022985458,0.0603981055319309,293.1333312988281,297.1499938964844,293.1499938964844,0.0303932502865791,-1126.2467041015625,304.1479797363281,0.7926514148712158,0.0753152295947074,0.0714948922395706,293.1401672363281,297.1499938964844,293.1499938964844,0.033008623868227,-866.228515625,304.1487731933594,0.8037229180335999,0.0783901512622833,0.0549853779375553,293.1354064941406,297.1499938964844,293.1499938964844,0.0559852011501789,-1571.4208984375,304.1483154296875,0.8837031722068787,0.1051653996109962,0.0997522100806236,293.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.6933995485305786,0.050000000745058,0.2260191738605499,291.1464233398437,291.1499938964844,272.1392517089844,271.60870361328125,284.2723388671875,293.3205871582031,291.1463623046875,1.0,0.1260900199413299,1.0,1.0,0.9745898842811584,1.0,-0.6152045130729675,0.2630382180213928,0.3521662652492523,0.1026608943939209,0.0,0.0,0.1408332884311676,24.655628204345703,25.0,-0.5627630352973938,-4268.40185546875,23.330848693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,304.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1640625,18000.0,0.0,0.0,0.0951538160443306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155513450503349,0.1155555769801139,-4.2348974602646194e-06,0.0,9.656902693677694e-05,0.0,0.0,4.494237899780273,0.0,0.0,0.0,0.2721408307552337,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.024088054895401,-955.60400390625,304.14898681640625,0.763475775718689,0.067218080163002,0.0606555789709091,293.13311767578125,297.1499938964844,293.1499938964844,0.030778856948018,-1133.2027587890625,304.14801025390625,0.7949032187461853,0.0757806003093719,0.0719337239861488,293.1399230957031,297.1499938964844,293.1499938964844,0.0332611314952373,-869.5133056640625,304.1487731933594,0.8053448796272278,0.0786875113844871,0.0551919601857662,293.1351318359375,297.1499938964844,293.1499938964844,0.0563347190618515,-1577.6630859375,304.1483154296875,0.8855397701263428,0.1055924668908119,0.1001450568437576,293.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.6939242482185364,0.050000000745058,0.2260147035121917,291.1459655761719,291.1499938964844,272.1406555175781,271.60382080078125,284.2786560058594,293.3207397460937,291.1458740234375,1.0,0.1262604296207428,1.0,1.0,0.974325716495514,1.0,-0.6167541146278381,0.2635408639907837,0.3532132804393768,0.1033575236797332,0.0,0.0,0.1414010971784591,24.650747299194336,25.0,-0.6670460104942322,-4274.8037109375,23.45125389099121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257019042969,304.3017883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0546875,18000.0,0.0,0.0,0.0952665358781814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157986670732498,0.1158029064536094,-4.235276264807908e-06,0.0,9.668342681834474e-05,0.0,0.0,4.504477500915527,0.0,0.0,0.0,0.2721796035766601,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.024088054895401,-955.60400390625,304.14898681640625,0.763475775718689,0.067218080163002,0.0606555789709091,293.13311767578125,297.1499938964844,293.1499938964844,0.030778856948018,-1133.2027587890625,304.14801025390625,0.7949032187461853,0.0757806003093719,0.0719337239861488,293.1399230957031,297.1499938964844,293.1499938964844,0.0332611314952373,-869.5133056640625,304.1487731933594,0.8053448796272278,0.0786875113844871,0.0551919601857662,293.1351318359375,297.1499938964844,293.1499938964844,0.0563347190618515,-1577.6630859375,304.1483154296875,0.8855397701263428,0.1055924668908119,0.1001450568437576,293.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.6939242482185364,0.050000000745058,0.2260147035121917,291.1459655761719,291.1499938964844,272.1406555175781,271.60382080078125,284.2786560058594,293.3207397460937,291.1458740234375,1.0,0.1262604296207428,1.0,1.0,0.974325716495514,1.0,-0.6167541146278381,0.2635408639907837,0.3532132804393768,0.1033575236797332,0.0,0.0,0.1414010971784591,24.650747299194336,25.0,-0.6670460104942322,-4274.8037109375,23.45125389099121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257019042969,304.3017883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0546875,18000.0,0.0,0.0,0.0952665358781814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157986670732498,0.1158029064536094,-4.235276264807908e-06,0.0,9.668342681834474e-05,0.0,0.0,4.504477500915527,0.0,0.0,0.0,0.2721796035766601,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0241951663047075,-957.6681518554688,304.1489562988281,0.7643632888793945,0.0673635527491569,0.0607853159308433,293.1330261230469,297.1499938964844,293.1499938964844,0.0309732146561145,-1136.6981201171875,304.14801025390625,0.796110212802887,0.0760143771767616,0.0721539855003357,293.1398010253906,297.1499938964844,293.1499938964844,0.0333886928856372,-871.1707763671875,304.1487731933594,0.8062366247177124,0.078837439417839,0.0552960000932216,293.1344299316406,297.1499938964844,293.1499938964844,0.0565589927136898,-1581.681884765625,304.148193359375,0.8867204785346985,0.1059171110391616,0.1003989204764366,293.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.6942578554153442,0.050000000745058,0.2260118722915649,291.1457214355469,291.1499938964844,272.1405639648437,271.6005554199219,284.2814636230469,293.3208312988281,291.1455993652344,1.0,0.1263474076986313,1.0,1.0,0.9741936326026917,1.0,-0.6176002621650696,0.2638227045536041,0.3537775874137878,0.1037208437919616,0.0,0.0,0.1417146027088165,24.64576911926269,25.0,-0.7999352216720581,-4278.39208984375,23.514772415161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,304.3035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.0953281596302986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159347146749496,0.1159389540553093,-4.235483629599912e-06,0.0,9.674596367403864e-05,0.0,0.0,4.510110855102539,0.0,0.0,0.0,0.2722009420394897,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243036188185215,-959.7542724609376,304.1489562988281,0.7653800845146179,0.0675104260444641,0.0609158836305141,293.1329345703125,297.1499938964844,293.1499938964844,0.0311690159142017,-1140.2137451171875,304.14801025390625,0.7974520921707153,0.0762492269277572,0.0723748877644538,293.13970947265625,297.1499938964844,293.1499938964844,0.0335175916552543,-872.8452758789062,304.14874267578125,0.8072565793991089,0.0789886489510536,0.055400613695383,293.1332702636719,297.1499938964844,293.1499938964844,0.0568700283765792,-1587.2696533203125,304.14794921875,0.888351321220398,0.1063399836421012,0.1007524728775024,293.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.6947109699249268,0.050000000745058,0.2260080575942993,291.14532470703125,291.1499938964844,272.1398620605469,271.5966796875,284.2839660644531,293.3208923339844,291.1451721191406,1.0,0.1264372617006302,1.0,1.0,0.9740630388259888,1.0,-0.6185672879219055,0.2641567587852478,0.3544105291366577,0.1041079610586166,0.0,0.0,0.1420630812644958,24.636505126953125,25.0,-1.1473965644836426,-4282.47998046875,23.58377265930176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231689453125,304.3051147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.900390625,18000.0,0.0,0.0,0.0953941121697425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160832345485687,0.1160874739289283,-4.235706001054496e-06,0.0,9.681289520813152e-05,0.0,0.0,4.516257286071777,0.0,0.0,0.0,0.2722241580486297,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245272051542997,-964.047119140625,304.14892578125,0.7676612734794617,0.0678102895617485,0.0611815266311168,293.1327209472656,297.1499938964844,293.1499938964844,0.0315677523612976,-1147.3604736328125,304.14801025390625,0.8003839254379272,0.0767237246036529,0.0728202983736991,293.13946533203125,297.1499938964844,293.1499938964844,0.033782560378313,-876.2896118164062,304.1487121582031,0.809517502784729,0.0792966783046722,0.0556130297482013,293.1304016113281,297.1499938964844,293.1499938964844,0.0576630309224128,-1601.5546875,304.1473083496094,0.8924617171287537,0.107343815267086,0.1016527488827705,293.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.6958293318748474,0.050000000745058,0.2259986996650695,291.1439514160156,291.1499938964844,272.13653564453125,271.5870666503906,284.2880859375,293.3209533691406,291.1435852050781,1.0,0.1266270577907562,1.0,1.0,0.9738017320632936,1.0,-0.6207447648048401,0.2649296522140503,0.3558150827884674,0.104931928217411,0.0,0.0,0.1429559141397476,24.61090660095215,25.0,-2.235508441925049,-4292.40771484375,23.73474884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197204589844,304.3088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.548828125,18000.0,0.0,0.0,0.0955428928136825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164532899856567,0.1164575219154357,-4.2362307794974186e-06,0.0,9.696389315649868e-05,0.0,0.0,4.531545639038086,0.0,0.0,0.0,0.2722816169261932,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245272051542997,-964.047119140625,304.14892578125,0.7676612734794617,0.0678102895617485,0.0611815266311168,293.1327209472656,297.1499938964844,293.1499938964844,0.0315677523612976,-1147.3604736328125,304.14801025390625,0.8003839254379272,0.0767237246036529,0.0728202983736991,293.13946533203125,297.1499938964844,293.1499938964844,0.033782560378313,-876.2896118164062,304.1487121582031,0.809517502784729,0.0792966783046722,0.0556130297482013,293.1304016113281,297.1499938964844,293.1499938964844,0.0576630309224128,-1601.5546875,304.1473083496094,0.8924617171287537,0.107343815267086,0.1016527488827705,293.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.6958293318748474,0.050000000745058,0.2259986996650695,291.1439514160156,291.1499938964844,272.13653564453125,271.5870666503906,284.2880859375,293.3209533691406,291.1435852050781,1.0,0.1266270577907562,1.0,1.0,0.9738017320632936,1.0,-0.6207447648048401,0.2649296522140503,0.3558150827884674,0.104931928217411,0.0,0.0,0.1429559141397476,24.61090660095215,25.0,-2.235508441925049,-4292.40771484375,23.73474884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197204589844,304.3088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.548828125,18000.0,0.0,0.0,0.0955428928136825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164532899856567,0.1164575219154357,-4.2362307794974186e-06,0.0,9.696389315649868e-05,0.0,0.0,4.531545639038086,0.0,0.0,0.0,0.2722816169261932,4.0,0.0,1.0
316140,293.13897705078125,297.1499938964844,293.1499938964844,0.0247610677033662,-968.5211791992188,304.1488952636719,0.7701138854026794,0.0681201368570327,0.0614555701613426,293.13250732421875,297.1499938964844,293.1499938964844,0.0319770686328411,-1154.676513671875,304.1479797363281,0.8034705519676208,0.0772062987089157,0.0732727646827697,293.13922119140625,297.1499938964844,293.1499938964844,0.0340582281351089,-879.872802734375,304.148681640625,0.811897337436676,0.0796138942241668,0.0558314472436904,293.1273498535156,297.1499938964844,293.1499938964844,0.0585734695196151,-1618.00830078125,304.1466979980469,0.8971171379089355,0.1084610298275947,0.1026851013302803,293.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.6970661282539368,0.050000000745058,0.2259884625673294,291.141845703125,291.1499938964844,272.1304931640625,271.5747375488281,284.2909545898437,293.3208923339844,291.14141845703125,1.0,0.1268310397863388,1.0,1.0,0.9735404849052428,1.0,-0.6231054067611694,0.2657808065414428,0.3573246300220489,0.1057956293225288,0.0,0.0,0.1441818624734878,24.58224868774414,25.0,-2.949989557266236,-4305.04443359375,23.89838981628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1147766113281,304.3160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0,18000.0,0.0,0.0,0.0957232117652893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116968810558319,0.1169730499386787,-4.236950189806521e-06,0.0,9.7146890766453e-05,0.0,0.0,4.55284309387207,0.0,0.0,0.0,0.2723612785339355,4.0,0.0,1.0
316200,293.13897705078125,297.1499938964844,293.1499938964844,0.0247610677033662,-968.5211791992188,304.1488952636719,0.7701138854026794,0.0681201368570327,0.0614555701613426,293.13250732421875,297.1499938964844,293.1499938964844,0.0319770686328411,-1154.676513671875,304.1479797363281,0.8034705519676208,0.0772062987089157,0.0732727646827697,293.13922119140625,297.1499938964844,293.1499938964844,0.0340582281351089,-879.872802734375,304.148681640625,0.811897337436676,0.0796138942241668,0.0558314472436904,293.1273498535156,297.1499938964844,293.1499938964844,0.0585734695196151,-1618.00830078125,304.1466979980469,0.8971171379089355,0.1084610298275947,0.1026851013302803,293.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.6970661282539368,0.050000000745058,0.2259884625673294,291.141845703125,291.1499938964844,272.1304931640625,271.5747375488281,284.2909545898437,293.3208923339844,291.14141845703125,1.0,0.1268310397863388,1.0,1.0,0.9735404849052428,1.0,-0.6231054067611694,0.2657808065414428,0.3573246300220489,0.1057956293225288,0.0,0.0,0.1441818624734878,24.58224868774414,25.0,-2.949989557266236,-4305.04443359375,23.89838981628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1147766113281,304.3160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0,18000.0,0.0,0.0,0.0957232117652893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116968810558319,0.1169730499386787,-4.236950189806521e-06,0.0,9.7146890766453e-05,0.0,0.0,4.55284309387207,0.0,0.0,0.0,0.2723612785339355,4.0,0.0,1.0
316260,293.1387634277344,297.1499938964844,293.1499938964844,0.0250041019171476,-973.1441040039062,304.1488647460937,0.7726609110832214,0.068440243601799,0.0617387853562831,293.1322631835937,297.1499938964844,293.1499938964844,0.0323953069746494,-1162.123046875,304.1479797363281,0.8066218495368958,0.0776973217725753,0.073733165860176,293.1389465332031,297.1499938964844,293.1499938964844,0.0343424752354621,-883.5606079101562,304.1486511230469,0.8143165707588196,0.0799401700496673,0.056056261062622,293.1243591308594,297.1499938964844,293.1499938964844,0.0595437064766883,-1635.59814453125,304.14617919921875,0.9020289778709412,0.1096452251076698,0.1037881523370742,293.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.6983439326286316,0.050000000745058,0.2259780019521713,291.1396789550781,291.1499938964844,272.1214294433594,271.5594177246094,284.29248046875,293.32080078125,291.1392822265625,1.0,0.1270489692687988,1.0,1.0,0.9732906818389891,1.0,-0.6255788803100586,0.2666793763637543,0.3588995039463043,0.1066854894161224,0.0,0.0,0.1457069814205169,24.5534725189209,25.0,-3.001354694366455,-4320.17236328125,24.07219886779785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,304.3271179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.451171875,18000.0,0.0,0.0,0.0959462225437164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176293268799781,0.1176335662603378,-4.2379092519695405e-06,0.0,9.73732167039998e-05,0.0,0.0,4.58018970489502,0.0,0.0,0.0,0.2724639475345611,4.0,0.0,1.0
316320,293.1387634277344,297.1499938964844,293.1499938964844,0.0250041019171476,-973.1441040039062,304.1488647460937,0.7726609110832214,0.068440243601799,0.0617387853562831,293.1322631835937,297.1499938964844,293.1499938964844,0.0323953069746494,-1162.123046875,304.1479797363281,0.8066218495368958,0.0776973217725753,0.073733165860176,293.1389465332031,297.1499938964844,293.1499938964844,0.0343424752354621,-883.5606079101562,304.1486511230469,0.8143165707588196,0.0799401700496673,0.056056261062622,293.1243591308594,297.1499938964844,293.1499938964844,0.0595437064766883,-1635.59814453125,304.14617919921875,0.9020289778709412,0.1096452251076698,0.1037881523370742,293.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.6983439326286316,0.050000000745058,0.2259780019521713,291.1396789550781,291.1499938964844,272.1214294433594,271.5594177246094,284.29248046875,293.32080078125,291.1392822265625,1.0,0.1270489692687988,1.0,1.0,0.9732906818389891,1.0,-0.6255788803100586,0.2666793763637543,0.3588995039463043,0.1066854894161224,0.0,0.0,0.1457069814205169,24.5534725189209,25.0,-3.001354694366455,-4320.17236328125,24.07219886779785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,304.3271179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.451171875,18000.0,0.0,0.0,0.0959462225437164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176293268799781,0.1176335662603378,-4.2379092519695405e-06,0.0,9.73732167039998e-05,0.0,0.0,4.58018970489502,0.0,0.0,0.0,0.2724639475345611,4.0,0.0,1.0
316380,293.1385498046875,297.1499938964844,293.1499938964844,0.0252554193139076,-977.8924560546876,304.1488342285156,0.775277316570282,0.0687704309821128,0.0620311759412288,293.13201904296875,297.1499938964844,293.1499938964844,0.0328208394348621,-1169.6669921875,304.14794921875,0.8097513318061829,0.078195996582508,0.0742011591792106,293.1387023925781,297.1499938964844,293.1499938964844,0.0346330218017101,-887.3200073242188,304.14862060546875,0.8167517781257629,0.0802738890051841,0.0562867149710655,293.1214599609375,297.1499938964844,293.1499938964844,0.0605563893914222,-1654.0186767578125,304.1457824707031,0.907229483127594,0.1108836382627487,0.1049450039863586,293.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.6996389627456665,0.050000000745058,0.2259675115346908,291.13775634765625,291.1499938964844,272.1091003417969,271.5408630371094,284.2926025390625,293.3206481933594,291.1374206542969,1.0,0.1272807568311691,1.0,1.0,0.9730408787727356,1.0,-0.6281437873840332,0.2676164507865906,0.360527366399765,0.1075976714491844,0.0,0.0,0.1474785208702087,24.525466918945312,25.0,-2.6322145462036133,-4337.41455078125,24.255512237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0989074707031,304.3409729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.986328125,18000.0,0.0,0.0,0.0962227433919906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184145584702491,0.1184187978506088,-4.239094323565951e-06,0.0,9.765385766513646e-05,0.0,0.0,4.612777233123779,0.0,0.0,0.0,0.2725869417190552,4.0,0.0,1.0
316440,293.1385498046875,297.1499938964844,293.1499938964844,0.0252554193139076,-977.8924560546876,304.1488342285156,0.775277316570282,0.0687704309821128,0.0620311759412288,293.13201904296875,297.1499938964844,293.1499938964844,0.0328208394348621,-1169.6669921875,304.14794921875,0.8097513318061829,0.078195996582508,0.0742011591792106,293.1387023925781,297.1499938964844,293.1499938964844,0.0346330218017101,-887.3200073242188,304.14862060546875,0.8167517781257629,0.0802738890051841,0.0562867149710655,293.1214599609375,297.1499938964844,293.1499938964844,0.0605563893914222,-1654.0186767578125,304.1457824707031,0.907229483127594,0.1108836382627487,0.1049450039863586,293.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.6996389627456665,0.050000000745058,0.2259675115346908,291.13775634765625,291.1499938964844,272.1091003417969,271.5408630371094,284.2926025390625,293.3206481933594,291.1374206542969,1.0,0.1272807568311691,1.0,1.0,0.9730408787727356,1.0,-0.6281437873840332,0.2676164507865906,0.360527366399765,0.1075976714491844,0.0,0.0,0.1474785208702087,24.525466918945312,25.0,-2.6322145462036133,-4337.41455078125,24.255512237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0989074707031,304.3409729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.986328125,18000.0,0.0,0.0,0.0962227433919906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184145584702491,0.1184187978506088,-4.239094323565951e-06,0.0,9.765385766513646e-05,0.0,0.0,4.612777233123779,0.0,0.0,0.0,0.2725869417190552,4.0,0.0,1.0
