time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316500,293.138427734375,297.1499938964844,293.1499938964844,0.0253840591758489,-980.3102416992188,304.1488037109375,0.776607096195221,0.0689392313361167,0.0621807649731636,293.13189697265625,297.1499938964844,293.1499938964844,0.0330357477068901,-1173.464599609375,304.1479187011719,0.8112994432449341,0.0784476548433303,0.0744375213980674,293.1385498046875,297.1499938964844,293.1499938964844,0.0347797684371471,-889.2147216796875,304.1485900878906,0.8179704546928406,0.0804426670074462,0.0564034581184387,293.1200561523437,297.1499938964844,293.1499938964844,0.0610766001045703,-1663.50634765625,304.1455993652344,0.9099916815757751,0.1115218251943588,0.1055417954921722,293.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.7002890706062317,0.050000000745058,0.225962296128273,291.13690185546875,291.1499938964844,272.1016540527344,271.5303039550781,284.2920837402344,293.320556640625,291.1366271972656,1.0,0.1274018287658691,1.0,1.0,0.9729159474372864,1.0,-0.6294570565223694,0.2680979073047638,0.3613591194152832,0.1080614551901817,0.0,0.0,0.1484406441450119,24.51189422607422,25.0,-2.390986680984497,-4346.71923828125,24.35064125061035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936279296875,304.3486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7890625,18000.0,0.0,0.0,0.0963841304183006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118846908211708,0.1188511475920677,-4.239761437929701e-06,0.0,9.781763947103173e-05,0.0,0.0,4.630749702453613,0.0,0.0,0.0,0.2726549804210663,4.0,0.0,1.0
316560,293.1383056640625,297.1499938964844,293.1499938964844,0.0255144424736499,-982.7525024414062,304.1487731933594,0.777949869632721,0.0691101253032684,0.0623322576284408,293.1317749023437,297.1499938964844,293.1499938964844,0.0332519076764583,-1177.2767333984375,304.1479187011719,0.8128386735916138,0.078700914978981,0.0746752172708511,293.138427734375,297.1499938964844,293.1499938964844,0.0349273309111595,-891.1175537109375,304.1485900878906,0.8191903829574585,0.0806128829717636,0.0565210357308387,293.1186828613281,297.1499938964844,293.1499938964844,0.061604231595993,-1673.147705078125,304.1454467773437,0.9128433465957642,0.1121706739068031,0.106148786842823,293.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.7009411454200745,0.050000000745058,0.2259570807218551,291.1361694335937,291.1499938964844,272.09326171875,271.51885986328125,284.29119873046875,293.3204650878906,291.1358947753906,1.0,0.1275258511304855,1.0,1.0,0.97279691696167,1.0,-0.6307874321937561,0.2685864567756653,0.3622010052204132,0.1085295975208282,0.0,0.0,0.1494407653808593,24.49856758117676,25.0,-2.151238441467285,-4356.39453125,24.44778251647949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08795166015625,304.3565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.607421875,18000.0,0.0,0.0,0.0965596362948417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192996278405189,0.1193038746714592,-4.240467205818277e-06,0.0,9.799575491342694e-05,0.0,0.0,4.649587154388428,0.0,0.0,0.0,0.2727264165878296,4.0,0.0,1.0
316620,293.1380310058594,297.1499938964844,293.1499938964844,0.0257810223847627,-987.7210083007812,304.14874267578125,0.7806839942932129,0.0694588497281074,0.0626415014266967,293.1315002441406,297.1499938964844,293.1499938964844,0.03369115665555,-1185.0013427734375,304.1478576660156,0.8159171938896179,0.0792169198393821,0.0751581043004989,293.1381530761719,297.1499938964844,293.1499938964844,0.0352289043366909,-894.99951171875,304.1485595703125,0.8216585516929626,0.0809635370969772,0.0567618943750858,293.11602783203125,297.1499938964844,293.1499938964844,0.0626838207244873,-1692.933837890625,304.1451721191406,0.9187920689582824,0.1135028973221778,0.1073958948254585,293.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.7022581696510315,0.050000000745058,0.2259466499090194,291.1348571777344,291.1499938964844,272.0736389160156,271.4931640625,284.2881774902344,293.3202819824219,291.1346435546875,1.0,0.1277836710214615,1.0,1.0,0.9725587964057922,1.0,-0.6335113048553467,0.2695901393890381,0.363921195268631,0.1094814240932464,0.0,0.0,0.1515545845031738,24.47246551513672,25.0,-1.7648093700408936,-4376.9072265625,24.64893913269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07550048828125,304.3731994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2890625,18000.0,0.0,0.0,0.0969588086009025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202657893300056,0.1202700287103653,-4.241991973685799e-06,0.0,9.840085840551184e-05,0.0,0.0,4.689846038818359,0.0,0.0,0.0,0.2728793919086456,4.0,0.0,1.0
316680,293.1380310058594,297.1499938964844,293.1499938964844,0.0257810223847627,-987.7210083007812,304.14874267578125,0.7806839942932129,0.0694588497281074,0.0626415014266967,293.1315002441406,297.1499938964844,293.1499938964844,0.03369115665555,-1185.0013427734375,304.1478576660156,0.8159171938896179,0.0792169198393821,0.0751581043004989,293.1381530761719,297.1499938964844,293.1499938964844,0.0352289043366909,-894.99951171875,304.1485595703125,0.8216585516929626,0.0809635370969772,0.0567618943750858,293.11602783203125,297.1499938964844,293.1499938964844,0.0626838207244873,-1692.933837890625,304.1451721191406,0.9187920689582824,0.1135028973221778,0.1073958948254585,293.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.7022581696510315,0.050000000745058,0.2259466499090194,291.1348571777344,291.1499938964844,272.0736389160156,271.4931640625,284.2881774902344,293.3202819824219,291.1346435546875,1.0,0.1277836710214615,1.0,1.0,0.9725587964057922,1.0,-0.6335113048553467,0.2695901393890381,0.363921195268631,0.1094814240932464,0.0,0.0,0.1515545845031738,24.47246551513672,25.0,-1.7648093700408936,-4376.9072265625,24.64893913269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07550048828125,304.3731994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2890625,18000.0,0.0,0.0,0.0969588086009025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202657893300056,0.1202700287103653,-4.241991973685799e-06,0.0,9.840085840551184e-05,0.0,0.0,4.689846038818359,0.0,0.0,0.0,0.2728793919086456,4.0,0.0,1.0
316740,293.1377868652344,297.1499938964844,293.1499938964844,0.0260554458945989,-992.8038330078124,304.1487121582031,0.7834987044334412,0.0698164328932762,0.062958650290966,293.1311950683594,297.1499938964844,293.1499938964844,0.0341453291475772,-1192.96142578125,304.1478271484375,0.8190439939498901,0.0797516405582428,0.075656771659851,293.1377868652344,297.1499938964844,293.1499938964844,0.0355463922023773,-899.0784912109375,304.14849853515625,0.8242116570472717,0.0813355222344398,0.0570159256458282,293.1134948730469,297.1499938964844,293.1499938964844,0.0637927055358886,-1713.342529296875,304.1449279785156,0.9250152111053468,0.1148771345615387,0.108683206140995,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.7036092281341553,0.050000000745058,0.2259360700845718,291.1337280273437,291.1499938964844,272.04998779296875,271.46356201171875,284.2834167480469,293.3200988769531,291.1335144042969,1.0,0.1280539184808731,1.0,1.0,0.9723206758499146,1.0,-0.6363275051116943,0.270632803440094,0.3656947016716003,0.1104559898376464,0.0,0.0,0.153806060552597,24.44647979736328,25.0,-1.568493127822876,-4398.95703125,24.85942649841309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0620422363281,304.3906555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.994140625,18000.0,0.0,0.0,0.0974189341068267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213053166866302,0.1213095560669899,-4.243649073032429e-06,0.0,9.886782936519012e-05,0.0,0.0,4.733237266540527,0.0,0.0,0.0,0.2730445265769958,4.0,0.0,1.0
316800,293.1377868652344,297.1499938964844,293.1499938964844,0.0260554458945989,-992.8038330078124,304.1487121582031,0.7834987044334412,0.0698164328932762,0.062958650290966,293.1311950683594,297.1499938964844,293.1499938964844,0.0341453291475772,-1192.96142578125,304.1478271484375,0.8190439939498901,0.0797516405582428,0.075656771659851,293.1377868652344,297.1499938964844,293.1499938964844,0.0355463922023773,-899.0784912109375,304.14849853515625,0.8242116570472717,0.0813355222344398,0.0570159256458282,293.1134948730469,297.1499938964844,293.1499938964844,0.0637927055358886,-1713.342529296875,304.1449279785156,0.9250152111053468,0.1148771345615387,0.108683206140995,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.7036092281341553,0.050000000745058,0.2259360700845718,291.1337280273437,291.1499938964844,272.04998779296875,271.46356201171875,284.2834167480469,293.3200988769531,291.1335144042969,1.0,0.1280539184808731,1.0,1.0,0.9723206758499146,1.0,-0.6363275051116943,0.270632803440094,0.3656947016716003,0.1104559898376464,0.0,0.0,0.153806060552597,24.44647979736328,25.0,-1.568493127822876,-4398.95703125,24.85942649841309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0620422363281,304.3906555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.994140625,18000.0,0.0,0.0,0.0974189341068267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213053166866302,0.1213095560669899,-4.243649073032429e-06,0.0,9.886782936519012e-05,0.0,0.0,4.733237266540527,0.0,0.0,0.0,0.2730445265769958,4.0,0.0,1.0
316860,293.1374816894531,297.1499938964844,293.1499938964844,0.0263380389660596,-998.0065307617188,304.148681640625,0.7865052223205566,0.0701830461621284,0.0632837042212486,293.1307983398437,297.1499938964844,293.1499938964844,0.0346187129616737,-1201.23291015625,304.14776611328125,0.8223518133163452,0.0803081691265106,0.0761756300926208,293.1373596191406,297.1499938964844,293.1499938964844,0.0358847454190254,-903.41796875,304.1484375,0.8269780278205872,0.0817320421338081,0.0572868399322032,293.1107482910156,297.1499938964844,293.1499938964844,0.0649574548006057,-1734.8792724609375,304.1446838378906,0.9316952228546144,0.1163602843880653,0.110042780637741,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.7050967812538147,0.050000000745058,0.225924551486969,291.13262939453125,291.1499938964844,272.0215759277344,271.42901611328125,284.278076171875,293.31988525390625,291.1324462890625,1.0,0.1283373832702636,1.0,1.0,0.9720896482467652,1.0,-0.6392832398414612,0.271683931350708,0.3675993084907532,0.1115781366825103,0.0,0.0,0.1561954021453857,24.418720245361328,25.0,-1.382003664970398,-4422.54736328125,25.08138656616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,304.40936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.693359375,18000.0,0.0,0.0,0.0979385748505592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224198639392852,0.1224241107702255,-4.245436684868764e-06,0.0,9.939520532498136e-05,0.0,0.0,4.7798380851745605,0.0,0.0,0.0,0.2732219994068146,4.0,0.0,1.0
316920,293.1374816894531,297.1499938964844,293.1499938964844,0.0263380389660596,-998.0065307617188,304.148681640625,0.7865052223205566,0.0701830461621284,0.0632837042212486,293.1307983398437,297.1499938964844,293.1499938964844,0.0346187129616737,-1201.23291015625,304.14776611328125,0.8223518133163452,0.0803081691265106,0.0761756300926208,293.1373596191406,297.1499938964844,293.1499938964844,0.0358847454190254,-903.41796875,304.1484375,0.8269780278205872,0.0817320421338081,0.0572868399322032,293.1107482910156,297.1499938964844,293.1499938964844,0.0649574548006057,-1734.8792724609375,304.1446838378906,0.9316952228546144,0.1163602843880653,0.110042780637741,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.7050967812538147,0.050000000745058,0.225924551486969,291.13262939453125,291.1499938964844,272.0215759277344,271.42901611328125,284.278076171875,293.31988525390625,291.1324462890625,1.0,0.1283373832702636,1.0,1.0,0.9720896482467652,1.0,-0.6392832398414612,0.271683931350708,0.3675993084907532,0.1115781366825103,0.0,0.0,0.1561954021453857,24.418720245361328,25.0,-1.382003664970398,-4422.54736328125,25.08138656616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,304.40936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.693359375,18000.0,0.0,0.0,0.0979385748505592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224198639392852,0.1224241107702255,-4.245436684868764e-06,0.0,9.939520532498136e-05,0.0,0.0,4.7798380851745605,0.0,0.0,0.0,0.2732219994068146,4.0,0.0,1.0
316980,293.13720703125,297.1499938964844,293.1499938964844,0.0266357660293579,-1003.320556640625,304.14862060546875,0.7900577783584595,0.0705610439181327,0.0636175721883773,293.1303405761719,297.1499938964844,293.1499938964844,0.0351113006472587,-1209.8123779296875,304.1476745605469,0.8261846899986267,0.0808878540992736,0.0767153427004814,293.1368713378906,297.1499938964844,293.1499938964844,0.0362438447773456,-908.0140991210938,304.1483764648437,0.8302986025810242,0.0821544528007507,0.0575750358402729,293.1066589355469,297.1499938964844,293.1499938964844,0.0663394406437873,-1760.58251953125,304.1441345214844,0.9398521780967712,0.1181855425238609,0.111670933663845,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.7070382237434387,0.050000000745058,0.2259097546339035,291.1317749023437,291.1499938964844,271.988037109375,271.3890380859375,284.27374267578125,293.31964111328125,291.1316223144531,1.0,0.1286395490169525,1.0,1.0,0.9718586206436156,1.0,-0.6426136493682861,0.2727964222431183,0.3698172271251678,0.1130071133375167,0.0,0.0,0.1586875766515731,24.380414962768555,25.0,-1.1633050441741943,-4447.93994140625,25.325729370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0340270996094,304.4287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.443359375,18000.0,0.0,0.0,0.0985162109136581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235995814204216,0.1236038282513618,-4.247351171215996e-06,0.0,9.998142922995612e-05,0.0,0.0,4.829264163970947,0.0,0.0,0.0,0.2734105288982391,4.0,0.0,1.0
317040,293.13720703125,297.1499938964844,293.1499938964844,0.0266357660293579,-1003.320556640625,304.14862060546875,0.7900577783584595,0.0705610439181327,0.0636175721883773,293.1303405761719,297.1499938964844,293.1499938964844,0.0351113006472587,-1209.8123779296875,304.1476745605469,0.8261846899986267,0.0808878540992736,0.0767153427004814,293.1368713378906,297.1499938964844,293.1499938964844,0.0362438447773456,-908.0140991210938,304.1483764648437,0.8302986025810242,0.0821544528007507,0.0575750358402729,293.1066589355469,297.1499938964844,293.1499938964844,0.0663394406437873,-1760.58251953125,304.1441345214844,0.9398521780967712,0.1181855425238609,0.111670933663845,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.7070382237434387,0.050000000745058,0.2259097546339035,291.1317749023437,291.1499938964844,271.988037109375,271.3890380859375,284.27374267578125,293.31964111328125,291.1316223144531,1.0,0.1286395490169525,1.0,1.0,0.9718586206436156,1.0,-0.6426136493682861,0.2727964222431183,0.3698172271251678,0.1130071133375167,0.0,0.0,0.1586875766515731,24.380414962768555,25.0,-1.1633050441741943,-4447.93994140625,25.325729370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0340270996094,304.4287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.443359375,18000.0,0.0,0.0,0.0985162109136581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235995814204216,0.1236038282513618,-4.247351171215996e-06,0.0,9.998142922995612e-05,0.0,0.0,4.829264163970947,0.0,0.0,0.0,0.2734105288982391,4.0,0.0,1.0
317100,293.13702392578125,297.1499938964844,293.1499938964844,0.026797467842698,-1006.0634765625,304.1485595703125,0.7921256422996521,0.0707560703158378,0.0637890622019767,293.13006591796875,297.1499938964844,293.1499938964844,0.0353659652173519,-1214.2393798828125,304.14764404296875,0.8283811211585999,0.0811875611543655,0.0769938081502914,293.1365661621094,297.1499938964844,293.1499938964844,0.0364324823021888,-910.4259033203124,304.1483154296875,0.83225017786026,0.0823767036199569,0.0577262863516807,293.1039428710937,297.1499938964844,293.1499938964844,0.0671558529138565,-1775.841552734375,304.14373779296875,0.9447039365768432,0.1192699670791626,0.1126388236880302,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.7082512378692627,0.050000000745058,0.2259006202220916,291.13134765625,291.1499938964844,271.9694519042969,271.3671569824219,284.2718811035156,293.3194885253906,291.13116455078125,1.0,0.1288003623485565,1.0,1.0,0.971743106842041,1.0,-0.6444857716560364,0.2734062671661377,0.371079534292221,0.1138462871313095,0.0,0.0,0.1599767953157425,24.355222702026367,25.0,-1.245562195777893,-4461.46875,25.45993995666504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0270690917969,304.43817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.318359375,18000.0,0.0,0.0,0.0988260582089424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242122426629066,0.1242164894938469,-4.248350251145894e-06,0.0,0.000100295888842,0.0,0.0,4.854968070983887,0.0,0.0,0.0,0.2735086679458618,4.0,0.0,1.0
317160,293.1368408203125,297.1499938964844,293.1499938964844,0.0269451178610324,-1008.8660888671876,304.1485595703125,0.7943934202194214,0.0709555745124816,0.0639640763401985,293.1297912597656,297.1499938964844,293.1499938964844,0.0356266088783741,-1218.765869140625,304.1476135253906,0.8307711482048035,0.0814938694238662,0.0772780328989029,293.1362609863281,297.1499938964844,293.1499938964844,0.0366275906562805,-912.9196166992188,304.14825439453125,0.8344023823738098,0.0826063379645347,0.0578823238611221,293.100830078125,297.1499938964844,293.1499938964844,0.0680555403232574,-1792.7171630859375,304.14324951171875,0.9500173330307008,0.1204655691981315,0.1137091293931007,293.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.7096182107925415,0.050000000745058,0.2258903682231903,291.1308288574219,291.1499938964844,271.94970703125,271.3440246582031,284.27020263671875,293.3193054199219,291.130615234375,1.0,0.1289683282375335,1.0,1.0,0.9716331958770752,1.0,-0.6464963555335999,0.2740529179573059,0.3724434673786163,0.114766776561737,0.0,0.0,0.161306694149971,24.32616233825684,25.0,-1.46036696434021,-4475.6279296875,25.602548599243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201416015625,304.4476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1640625,18000.0,0.0,0.0,0.0991483405232429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248443722724914,0.1248486191034317,-4.2493766159168445e-06,0.0,0.0001006229576887,0.0,0.0,4.88150691986084,0.0,0.0,0.0,0.27360999584198,4.0,0.0,1.0
317220,293.1364440917969,297.1499938964844,293.1499938964844,0.0272137764841318,-1014.715576171875,304.1485900878906,0.7996042966842651,0.0713714659214019,0.0643276423215866,293.1291809082031,297.1499938964844,293.1499938964844,0.0361692458391189,-1228.177978515625,304.1474914550781,0.8362216949462891,0.0821296051144599,0.0778668671846389,293.1355895996094,297.1499938964844,293.1499938964844,0.0370409563183784,-918.2010498046876,304.1481628417969,0.8393974304199219,0.0830913931131362,0.0582112707197666,293.09332275390625,297.1499938964844,293.1499938964844,0.0701344758272171,-1831.93994140625,304.1420288085937,0.9619702696800232,0.1232277825474739,0.1161951422691345,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.7128176093101501,0.050000000745058,0.2258662730455398,291.12939453125,291.1499938964844,271.9069519042969,271.2943420410156,284.2673645019531,293.3187866210937,291.12908935546875,1.0,0.129331037402153,1.0,1.0,0.9714133739471436,1.0,-0.650988757610321,0.2754844725131988,0.3755042552947998,0.116856962442398,0.0,0.0,0.1641444265842437,24.255664825439453,25.0,-2.135843276977539,-4506.4404296875,25.91751289367676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0063781738281,304.4671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.716796875,18000.0,0.0,0.0,0.0998332723975181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126195877790451,0.1262001246213913,-4.251553491485538e-06,0.0,0.0001013180808513,0.0,0.0,4.938302516937256,0.0,0.0,0.0,0.2738265693187713,4.0,0.0,1.0
317280,293.1364440917969,297.1499938964844,293.1499938964844,0.0272137764841318,-1014.715576171875,304.1485900878906,0.7996042966842651,0.0713714659214019,0.0643276423215866,293.1291809082031,297.1499938964844,293.1499938964844,0.0361692458391189,-1228.177978515625,304.1474914550781,0.8362216949462891,0.0821296051144599,0.0778668671846389,293.1355895996094,297.1499938964844,293.1499938964844,0.0370409563183784,-918.2010498046876,304.1481628417969,0.8393974304199219,0.0830913931131362,0.0582112707197666,293.09332275390625,297.1499938964844,293.1499938964844,0.0701344758272171,-1831.93994140625,304.1420288085937,0.9619702696800232,0.1232277825474739,0.1161951422691345,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.7128176093101501,0.050000000745058,0.2258662730455398,291.12939453125,291.1499938964844,271.9069519042969,271.2943420410156,284.2673645019531,293.3187866210937,291.12908935546875,1.0,0.129331037402153,1.0,1.0,0.9714133739471436,1.0,-0.650988757610321,0.2754844725131988,0.3755042552947998,0.116856962442398,0.0,0.0,0.1641444265842437,24.255664825439453,25.0,-2.135843276977539,-4506.4404296875,25.91751289367676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0063781738281,304.4671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.716796875,18000.0,0.0,0.0,0.0998332723975181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126195877790451,0.1262001246213913,-4.251553491485538e-06,0.0,0.0001013180808513,0.0,0.0,4.938302516937256,0.0,0.0,0.0,0.2738265693187713,4.0,0.0,1.0
317340,293.1359558105469,297.1499938964844,293.1499938964844,0.0274769701063632,-1020.9767456054688,304.14862060546875,0.8042704463005066,0.0718148574233055,0.064715102314949,293.12847900390625,297.1499938964844,293.1499938964844,0.0367449037730693,-1238.14697265625,304.1473693847656,0.8412110805511475,0.0828003287315368,0.0784881711006164,293.13482666015625,297.1499938964844,293.1499938964844,0.0374899208545684,-923.9339599609376,304.14801025390625,0.8439390659332275,0.083615131676197,0.0585667639970779,293.0840759277344,297.1499938964844,293.1499938964844,0.071892149746418,-1862.5799560546875,304.14190673828125,0.9702203273773192,0.1265362352132797,0.1178949847817421,293.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.71537846326828,0.050000000745058,0.2258469462394714,291.12744140625,291.1499938964844,271.860107421875,271.2403564453125,284.265380859375,293.3180847167969,291.12713623046875,1.0,0.1297231912612915,1.0,1.0,0.971193552017212,1.0,-0.6551852822303772,0.2766966521739959,0.3784886300563812,0.1191025376319885,0.0,0.0,0.1672778725624084,24.21188163757324,25.0,-2.3335723876953125,-4538.83447265625,26.217647552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99237060546875,304.4905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.099609375,18000.0,0.0,0.0,0.1005758941173553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277007311582565,0.1277049779891967,-4.253962288203184e-06,0.0,0.0001020717463688,0.0,0.0,5.001646041870117,0.0,0.0,0.0,0.2740678191184997,4.0,0.0,1.0
317400,293.1359558105469,297.1499938964844,293.1499938964844,0.0274769701063632,-1020.9767456054688,304.14862060546875,0.8042704463005066,0.0718148574233055,0.064715102314949,293.12847900390625,297.1499938964844,293.1499938964844,0.0367449037730693,-1238.14697265625,304.1473693847656,0.8412110805511475,0.0828003287315368,0.0784881711006164,293.13482666015625,297.1499938964844,293.1499938964844,0.0374899208545684,-923.9339599609376,304.14801025390625,0.8439390659332275,0.083615131676197,0.0585667639970779,293.0840759277344,297.1499938964844,293.1499938964844,0.071892149746418,-1862.5799560546875,304.14190673828125,0.9702203273773192,0.1265362352132797,0.1178949847817421,293.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.71537846326828,0.050000000745058,0.2258469462394714,291.12744140625,291.1499938964844,271.860107421875,271.2403564453125,284.265380859375,293.3180847167969,291.12713623046875,1.0,0.1297231912612915,1.0,1.0,0.971193552017212,1.0,-0.6551852822303772,0.2766966521739959,0.3784886300563812,0.1191025376319885,0.0,0.0,0.1672778725624084,24.21188163757324,25.0,-2.3335723876953125,-4538.83447265625,26.217647552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99237060546875,304.4905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.099609375,18000.0,0.0,0.0,0.1005758941173553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277007311582565,0.1277049779891967,-4.253962288203184e-06,0.0,0.0001020717463688,0.0,0.0,5.001646041870117,0.0,0.0,0.0,0.2740678191184997,4.0,0.0,1.0
317460,293.1353454589844,297.1499938964844,293.1499938964844,0.0277523417025804,-1027.3331298828125,304.14862060546875,0.7993175983428955,0.0722948461771011,0.065146580338478,293.1276550292969,297.1499938964844,293.1499938964844,0.0373347960412502,-1248.2353515625,304.14727783203125,0.8369582891464233,0.0835151225328445,0.0791630074381828,293.1338806152344,297.1499938964844,293.1499938964844,0.0379557758569717,-929.7965698242188,304.1479187011719,0.8391767740249634,0.0841876938939094,0.0589647367596626,293.06414794921875,297.1499938964844,293.1499938964844,0.0687386468052864,-1804.685546875,304.1499328613281,0.9520803689956664,0.1322121620178222,0.1144191920757293,293.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.7095423936843872,0.050000000745058,0.225890651345253,291.13189697265625,291.1499938964844,271.8094787597656,271.1824951171875,284.2672424316406,293.31695556640625,291.1343688964844,1.0,0.1299963593482971,1.0,1.0,0.9709873199462892,1.0,-0.6523669362068176,0.2747780382633209,0.3775888979434967,0.1201363503932952,0.0,0.0,0.1695614755153656,24.44691276550293,25.0,12.300542831420898,-4551.99365234375,26.249282836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.980712890625,304.5444030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.18359375,18000.0,0.0,0.0,0.1013482064008712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290740966796875,0.1290783584117889,-4.256545253156219e-06,0.0,0.0001028555416269,0.0,0.0,5.060018062591553,0.0,0.0,0.0,0.2742923498153686,4.0,0.0,1.0
317520,293.1353454589844,297.1499938964844,293.1499938964844,0.0277523417025804,-1027.3331298828125,304.14862060546875,0.7993175983428955,0.0722948461771011,0.065146580338478,293.1276550292969,297.1499938964844,293.1499938964844,0.0373347960412502,-1248.2353515625,304.14727783203125,0.8369582891464233,0.0835151225328445,0.0791630074381828,293.1338806152344,297.1499938964844,293.1499938964844,0.0379557758569717,-929.7965698242188,304.1479187011719,0.8391767740249634,0.0841876938939094,0.0589647367596626,293.06414794921875,297.1499938964844,293.1499938964844,0.0687386468052864,-1804.685546875,304.1499328613281,0.9520803689956664,0.1322121620178222,0.1144191920757293,293.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.7095423936843872,0.050000000745058,0.225890651345253,291.13189697265625,291.1499938964844,271.8094787597656,271.1824951171875,284.2672424316406,293.31695556640625,291.1343688964844,1.0,0.1299963593482971,1.0,1.0,0.9709873199462892,1.0,-0.6523669362068176,0.2747780382633209,0.3775888979434967,0.1201363503932952,0.0,0.0,0.1695614755153656,24.44691276550293,25.0,12.300542831420898,-4551.99365234375,26.249282836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.980712890625,304.5444030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.18359375,18000.0,0.0,0.0,0.1013482064008712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290740966796875,0.1290783584117889,-4.256545253156219e-06,0.0,0.0001028555416269,0.0,0.0,5.060018062591553,0.0,0.0,0.0,0.2742923498153686,4.0,0.0,1.0
317580,293.1345520019531,297.1499938964844,293.1499938964844,0.0280387327075004,-1033.3076171875,304.1485900878906,0.7893936038017273,0.0728258714079856,0.0656265616416931,293.12664794921875,297.1499938964844,293.1499938964844,0.0379061475396156,-1257.79345703125,304.147216796875,0.8279922604560852,0.0842827260494232,0.0798923894762992,293.1327514648437,297.1499938964844,293.1499938964844,0.0384096316993236,-935.3580322265624,304.1478576660156,0.8297353982925415,0.084823690354824,0.0594091303646564,293.02716064453125,297.1499938964844,293.1499938964844,0.0616115294396877,-1671.320556640625,304.1619567871094,0.9094563722610474,0.1418482065200805,0.1060211956501007,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.6987820863723755,0.050000000745058,0.2259737253189087,291.1508483886719,291.1499938964844,271.7554626464844,271.1211242675781,284.271240234375,293.3149719238281,291.1554870605469,1.0,0.1300769597291946,1.0,1.0,0.970781147480011,1.0,-0.644357442855835,0.2705667018890381,0.3737907707691192,0.1202164068818092,0.0,0.0,0.1683004647493362,24.848522186279297,28.0,29.129289627075195,-4530.25537109375,25.988025665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804992675781,304.5830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.119140625,18000.0,0.0,0.0,0.1020335033535957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289702951908111,0.1289745569229126,-4.25771031586919e-06,0.0,0.0001035510285873,0.0,0.0,5.057192325592041,0.0,0.0,0.0,0.2742976546287536,4.0,0.0,1.0
317640,293.1345520019531,297.1499938964844,293.1499938964844,0.0280387327075004,-1033.3076171875,304.1485900878906,0.7893936038017273,0.0728258714079856,0.0656265616416931,293.12664794921875,297.1499938964844,293.1499938964844,0.0379061475396156,-1257.79345703125,304.147216796875,0.8279922604560852,0.0842827260494232,0.0798923894762992,293.1327514648437,297.1499938964844,293.1499938964844,0.0384096316993236,-935.3580322265624,304.1478576660156,0.8297353982925415,0.084823690354824,0.0594091303646564,293.02716064453125,297.1499938964844,293.1499938964844,0.0616115294396877,-1671.320556640625,304.1619567871094,0.9094563722610474,0.1418482065200805,0.1060211956501007,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.6987820863723755,0.050000000745058,0.2259737253189087,291.1508483886719,291.1499938964844,271.7554626464844,271.1211242675781,284.271240234375,293.3149719238281,291.1554870605469,1.0,0.1300769597291946,1.0,1.0,0.970781147480011,1.0,-0.644357442855835,0.2705667018890381,0.3737907707691192,0.1202164068818092,0.0,0.0,0.1683004647493362,24.848522186279297,28.0,29.129289627075195,-4530.25537109375,25.988025665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804992675781,304.5830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.119140625,18000.0,0.0,0.0,0.1020335033535957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289702951908111,0.1289745569229126,-4.25771031586919e-06,0.0,0.0001035510285873,0.0,0.0,5.057192325592041,0.0,0.0,0.0,0.2742976546287536,4.0,0.0,1.0
317700,293.1340637207031,297.1499938964844,293.1499938964844,0.0281927678734064,-1036.431396484375,304.1485900878906,0.7827640175819397,0.0731165707111358,0.0658917054533958,293.1260681152344,297.1499938964844,293.1499938964844,0.0381993278861045,-1262.6561279296875,304.1471862792969,0.8218879699707031,0.0846898704767227,0.0802826061844825,293.1321105957031,297.1499938964844,293.1499938964844,0.0386488959193229,-938.2637329101562,304.1477966308594,0.8234308362007141,0.0851716324687004,0.0596542060375213,293.00250244140625,297.1499938964844,293.1499938964844,0.0583749264478683,-1612.76611328125,304.16558837890625,0.889701783657074,0.1482462137937545,0.1024281978607177,293.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.6917599439620972,0.050000000745058,0.2260322272777557,291.1637268066406,291.1499938964844,271.7272644042969,271.0892333984375,284.2723693847656,293.3134460449219,291.16876220703125,1.0,0.1305556446313858,1.0,1.0,0.9706780314445496,1.0,-0.6411118507385254,0.2688039541244507,0.3723079264163971,0.1203781440854072,0.0,0.0,0.1660996228456497,25.14586067199707,28.0,33.12440872192383,-4510.69384765625,26.03299331665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988525390625,304.58251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.962890625,18000.0,0.0,0.0,0.1022853702306747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281563341617584,0.1281605958938598,-4.257193268131232e-06,0.0,0.0001038066475302,0.0,0.0,5.02375602722168,0.0,0.0,0.0,0.2741811573505401,4.0,0.0,1.0
317760,293.1335144042969,297.1499938964844,293.1499938964844,0.0283588301390409,-1039.9095458984375,304.1485290527344,0.7802087068557739,0.0734250918030738,0.0661662146449089,293.12548828125,297.1499938964844,293.1499938964844,0.0385118909180164,-1267.887939453125,304.1471252441406,0.8196290731430054,0.0851117745041847,0.0806804969906807,293.1313781738281,297.1499938964844,293.1499938964844,0.0389121286571025,-941.5010375976562,304.1477355957031,0.8209978938102722,0.0855398252606391,0.0599085800349712,292.9788818359375,297.1499938964844,293.1499938964844,0.0590578019618988,-1627.07177734375,304.16143798828125,0.8890082240104675,0.1547600328922271,0.1036090552806854,293.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.6884135007858276,0.050000000745058,0.2260614186525344,291.175048828125,291.1499938964844,271.6983642578125,271.056640625,284.2704467773437,293.31158447265625,291.17779541015625,1.0,0.1313668042421341,1.0,1.0,0.9705121517181396,1.0,-0.6433568596839905,0.2694257199764251,0.3739311397075653,0.1216390654444694,0.0,0.0,0.1632666140794754,25.33418273925781,31.0,23.572065353393555,-4498.94384765625,26.448535919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00250244140625,304.5455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.359375,18000.0,0.0,0.0,0.1024551168084144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268923729658126,0.1268966346979141,-4.255816293152748e-06,0.0,0.0001039789203787,0.0,0.0,4.971225261688232,0.0,0.0,0.0,0.2739923596382141,4.0,0.0,1.0
317820,293.1321716308594,297.1499938964844,293.1499938964844,0.0289575792849063,-1049.7642822265625,304.1479797363281,0.7745571732521057,0.0741131231188774,0.0667770057916641,293.1240539550781,297.1499938964844,293.1499938964844,0.0393420942127704,-1282.3028564453125,304.1466979980469,0.814435601234436,0.0860195755958557,0.0815332680940628,293.12969970703125,297.1499938964844,293.1499938964844,0.0396572425961494,-951.0675659179688,304.147216796875,0.8155120015144348,0.0863533765077591,0.0604697205126285,292.9458312988281,297.1499938964844,293.1499938964844,0.0645215809345245,-1726.1015625,304.1485290527344,0.8972671031951904,0.1658313572406768,0.1097434014081955,293.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.6810294389724731,0.050000000745058,0.2261292189359665,291.1679077148437,291.1499938964844,271.6385192871094,270.9894104003906,284.26226806640625,293.30712890625,291.1627502441406,1.0,0.1339105069637298,1.0,1.0,0.9701805114746094,1.0,-0.6536105871200562,0.27314493060112,0.3804656565189361,0.1253939270973205,0.0,0.0,0.1608645319938659,25.813247680664062,49.0,-20.33729553222656,-4501.130859375,27.8796615600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0404357910156,304.4486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.490234375,18000.0,0.0,0.0,0.1025921329855918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125027060508728,0.1250313073396682,-4.252019152772846e-06,0.0,0.0001041179784806,0.0,0.0,4.891839027404785,0.0,0.0,0.0,0.2736899554729461,4.0,0.0,1.0
317880,293.1321716308594,297.1499938964844,293.1499938964844,0.0289575792849063,-1049.7642822265625,304.1479797363281,0.7745571732521057,0.0741131231188774,0.0667770057916641,293.1240539550781,297.1499938964844,293.1499938964844,0.0393420942127704,-1282.3028564453125,304.1466979980469,0.814435601234436,0.0860195755958557,0.0815332680940628,293.12969970703125,297.1499938964844,293.1499938964844,0.0396572425961494,-951.0675659179688,304.147216796875,0.8155120015144348,0.0863533765077591,0.0604697205126285,292.9458312988281,297.1499938964844,293.1499938964844,0.0645215809345245,-1726.1015625,304.1485290527344,0.8972671031951904,0.1658313572406768,0.1097434014081955,293.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.6810294389724731,0.050000000745058,0.2261292189359665,291.1679077148437,291.1499938964844,271.6385192871094,270.9894104003906,284.26226806640625,293.30712890625,291.1627502441406,1.0,0.1339105069637298,1.0,1.0,0.9701805114746094,1.0,-0.6536105871200562,0.27314493060112,0.3804656565189361,0.1253939270973205,0.0,0.0,0.1608645319938659,25.813247680664062,49.0,-20.33729553222656,-4501.130859375,27.8796615600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0404357910156,304.4486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.490234375,18000.0,0.0,0.0,0.1025921329855918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125027060508728,0.1250313073396682,-4.252019152772846e-06,0.0,0.0001041179784806,0.0,0.0,4.891839027404785,0.0,0.0,0.0,0.2736899554729461,4.0,0.0,1.0
317940,293.1309509277344,297.1499938964844,293.1499938964844,0.030110752210021,-1065.1514892578125,304.14678955078125,0.7528777718544006,0.0748136192560195,0.067464679479599,293.12274169921875,297.1499938964844,293.1499938964844,0.0404453985393047,-1301.9207763671875,304.1459655761719,0.7915149331092834,0.0869438499212265,0.082466684281826,293.12811279296875,297.1499938964844,293.1499938964844,0.0406831353902816,-964.5765380859376,304.1464233398437,0.7923465371131897,0.0871867015957832,0.0610962584614753,292.9494323730469,297.1499938964844,293.1499938964844,0.0933267399668693,-2288.257568359375,304.0990295410156,0.9615585803985596,0.1704159528017044,0.1455290019512176,293.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.6588056087493896,0.050000000745058,0.2263709306716919,291.1219177246094,291.1499938964844,271.5762634277344,270.9197998046875,284.2369384765625,293.3028259277344,291.107177734375,1.0,0.144389197230339,1.0,1.0,0.9698488116264344,1.0,-0.6995216012001038,0.2923327684402466,0.4071888029575348,0.1366481482982635,0.0,0.0,0.1671010702848434,27.545988082885746,37.0,-89.46800994873047,-4642.07080078125,34.365516662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0692749023437,304.3379211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.572265625,18000.0,0.0,0.0,0.1026735007762909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266695708036422,0.1266738325357437,-4.251643076713663e-06,0.0,0.0001042005460476,0.0,0.0,4.957459926605225,0.0,0.0,0.0,0.2739055752754211,4.0,0.0,1.0
318000,293.1309509277344,297.1499938964844,293.1499938964844,0.030110752210021,-1065.1514892578125,304.14678955078125,0.7528777718544006,0.0748136192560195,0.067464679479599,293.12274169921875,297.1499938964844,293.1499938964844,0.0404453985393047,-1301.9207763671875,304.1459655761719,0.7915149331092834,0.0869438499212265,0.082466684281826,293.12811279296875,297.1499938964844,293.1499938964844,0.0406831353902816,-964.5765380859376,304.1464233398437,0.7923465371131897,0.0871867015957832,0.0610962584614753,292.9494323730469,297.1499938964844,293.1499938964844,0.0933267399668693,-2288.257568359375,304.0990295410156,0.9615585803985596,0.1704159528017044,0.1455290019512176,293.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.6588056087493896,0.050000000745058,0.2263709306716919,291.1219177246094,291.1499938964844,271.5762634277344,270.9197998046875,284.2369384765625,293.3028259277344,291.107177734375,1.0,0.144389197230339,1.0,1.0,0.9698488116264344,1.0,-0.6995216012001038,0.2923327684402466,0.4071888029575348,0.1366481482982635,0.0,0.0,0.1671010702848434,27.545988082885746,37.0,-89.46800994873047,-4642.07080078125,34.365516662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0692749023437,304.3379211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.572265625,18000.0,0.0,0.0,0.1026735007762909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266695708036422,0.1266738325357437,-4.251643076713663e-06,0.0,0.0001042005460476,0.0,0.0,4.957459926605225,0.0,0.0,0.0,0.2739055752754211,4.0,0.0,1.0
318060,293.1298217773437,297.1499938964844,293.1499938964844,0.0311636552214622,-1084.6661376953125,304.1461181640625,0.7399764657020569,0.075527437031269,0.06813795119524,293.12139892578125,297.1499938964844,293.1499938964844,0.041856188327074,-1327.5615234375,304.1449584960937,0.7772676944732666,0.0879095494747161,0.083403892815113,293.1266784667969,297.1499938964844,293.1499938964844,0.0420017354190349,-982.3480834960938,304.1454467773437,0.777746856212616,0.0880365967750549,0.0617136359214782,293.0011291503906,297.1499938964844,293.1499938964844,0.1038645282387733,-2494.418212890625,304.10137939453125,0.9657681584358216,0.1649400442838668,0.1572159528732299,293.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194396972656,0.6449759006500244,0.050000000745058,0.2265612781047821,291.0115661621094,291.1499938964844,271.511962890625,270.8482360839844,284.2229309082031,293.30096435546875,291.00347900390625,1.0,0.1484251320362091,1.0,1.0,0.9698498249053956,1.0,-0.7164771556854248,0.2988530993461609,0.4176240861415863,0.1422275900840759,0.0,0.0,0.1930528134107589,28.75609016418457,25.0,-93.55982971191406,-4857.04345703125,37.647369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0334777832031,304.5250549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17953.419921875,18000.0,0.0,0.0,0.103399321436882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374363452196121,0.1374406069517135,-4.261578851583181e-06,0.0,0.0001049371712724,0.0,0.0,5.404675483703613,0.0,0.0,0.0,0.2755186855792999,4.0,0.0,1.0
318120,293.1298217773437,297.1499938964844,293.1499938964844,0.0311636552214622,-1084.6661376953125,304.1461181640625,0.7399764657020569,0.075527437031269,0.06813795119524,293.12139892578125,297.1499938964844,293.1499938964844,0.041856188327074,-1327.5615234375,304.1449584960937,0.7772676944732666,0.0879095494747161,0.083403892815113,293.1266784667969,297.1499938964844,293.1499938964844,0.0420017354190349,-982.3480834960938,304.1454467773437,0.777746856212616,0.0880365967750549,0.0617136359214782,293.0011291503906,297.1499938964844,293.1499938964844,0.1038645282387733,-2494.418212890625,304.10137939453125,0.9657681584358216,0.1649400442838668,0.1572159528732299,293.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194396972656,0.6449759006500244,0.050000000745058,0.2265612781047821,291.0115661621094,291.1499938964844,271.511962890625,270.8482360839844,284.2229309082031,293.30096435546875,291.00347900390625,1.0,0.1484251320362091,1.0,1.0,0.9698498249053956,1.0,-0.7164771556854248,0.2988530993461609,0.4176240861415863,0.1422275900840759,0.0,0.0,0.1930528134107589,28.75609016418457,25.0,-93.55982971191406,-4857.04345703125,37.647369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0334777832031,304.5250549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17953.419921875,18000.0,0.0,0.0,0.103399321436882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374363452196121,0.1374406069517135,-4.261578851583181e-06,0.0,0.0001049371712724,0.0,0.0,5.404675483703613,0.0,0.0,0.0,0.2755186855792999,4.0,0.0,1.0
318180,293.1292419433594,297.1499938964844,293.1499938964844,0.0315693840384483,-1091.1048583984375,304.1467590332031,0.7523592710494995,0.0761543735861778,0.0686952620744705,293.1204528808594,297.1499938964844,293.1499938964844,0.0425015017390251,-1338.172119140625,304.1455993652344,0.7918620109558105,0.0888239964842796,0.084257997572422,293.12579345703125,297.1499938964844,293.1499938964844,0.0425236821174621,-988.6224365234376,304.1461181640625,0.7919206023216248,0.0888040661811828,0.0622460879385471,293.0110778808594,297.1499938964844,293.1499938964844,0.1039391905069351,-2493.2236328125,304.1170654296875,0.9796326160430908,0.166637971997261,0.1573233753442764,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.6543614864349365,0.050000000745058,0.2264274656772613,291.0326232910156,291.1499938964844,271.4459228515625,270.77508544921875,284.2147521972656,293.3008117675781,291.0422668457031,1.0,0.1468157321214676,1.0,1.0,0.9698508381843568,1.0,-0.7187771201133728,0.2991956174373626,0.4195815026760101,0.1442499458789825,0.0,0.0,0.2085474282503128,28.090295791625977,25.0,28.562971115112305,-5031.26513671875,37.08869934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9250183105469,304.8132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17961.4296875,18000.0,0.0,0.0,0.1051477789878845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486936956644058,0.1486979722976684,-4.283579528419068e-06,0.0,0.0001067116318154,0.0,0.0,5.893772125244141,0.0,0.0,0.0,0.2773943245410919,4.0,0.0,1.0
318240,293.1292419433594,297.1499938964844,293.1499938964844,0.0315693840384483,-1091.1048583984375,304.1467590332031,0.7523592710494995,0.0761543735861778,0.0686952620744705,293.1204528808594,297.1499938964844,293.1499938964844,0.0425015017390251,-1338.172119140625,304.1455993652344,0.7918620109558105,0.0888239964842796,0.084257997572422,293.12579345703125,297.1499938964844,293.1499938964844,0.0425236821174621,-988.6224365234376,304.1461181640625,0.7919206023216248,0.0888040661811828,0.0622460879385471,293.0110778808594,297.1499938964844,293.1499938964844,0.1039391905069351,-2493.2236328125,304.1170654296875,0.9796326160430908,0.166637971997261,0.1573233753442764,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.6543614864349365,0.050000000745058,0.2264274656772613,291.0326232910156,291.1499938964844,271.4459228515625,270.77508544921875,284.2147521972656,293.3008117675781,291.0422668457031,1.0,0.1468157321214676,1.0,1.0,0.9698508381843568,1.0,-0.7187771201133728,0.2991956174373626,0.4195815026760101,0.1442499458789825,0.0,0.0,0.2085474282503128,28.090295791625977,25.0,28.562971115112305,-5031.26513671875,37.08869934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9250183105469,304.8132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17961.4296875,18000.0,0.0,0.0,0.1051477789878845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486936956644058,0.1486979722976684,-4.283579528419068e-06,0.0,0.0001067116318154,0.0,0.0,5.893772125244141,0.0,0.0,0.0,0.2773943245410919,4.0,0.0,1.0
