time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318300,293.1290588378906,297.1499938964844,293.1499938964844,0.0317069292068481,-1093.0753173828125,304.1470947265625,0.7601702213287354,0.0764544606208801,0.0689509287476539,293.1200866699219,297.1499938964844,293.1499938964844,0.0427481904625892,-1342.0478515625,304.1459350585937,0.8008220791816711,0.0892678275704383,0.0846635401248931,293.12548828125,297.1499938964844,293.1499938964844,0.0427030809223651,-990.6320190429688,304.146484375,0.8006442785263062,0.0891694277524948,0.0624916963279247,293.0093688964844,297.1499938964844,293.1499938964844,0.1041453853249549,-2493.3857421875,304.1227722167969,0.987584114074707,0.1687271296977996,0.1573591828346252,293.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543212890625,0.6605393290519714,0.050000000745058,0.2263486534357071,291.0587158203125,291.1499938964844,271.4123840332031,270.738037109375,284.2089233398437,293.30096435546875,291.0663452148437,1.0,0.1462188810110092,1.0,1.0,0.9698513150215148,1.0,-0.7202449440956116,0.2995330691337585,0.420711874961853,0.1452657431364059,0.0,0.0,0.2119959592819214,27.69596672058105,25.0,46.08048248291016,-5066.4013671875,36.74555587768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8593139648437,304.83697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.7421875,18000.0,0.0,0.0,0.1063207611441612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512771546840667,0.1512814462184906,-4.291115601517959e-06,0.0,0.0001079020585166,0.0,0.0,6.010642528533936,0.0,0.0,0.0,0.2778916358947754,4.0,0.0,1.0
318360,293.1288452148437,297.1499938964844,293.1499938964844,0.0318795219063758,-1095.6881103515625,304.1473083496094,0.7587900757789612,0.076759397983551,0.0692295134067535,293.1197509765625,297.1499938964844,293.1499938964844,0.0430335439741611,-1346.6416015625,304.14617919921875,0.7995870113372803,0.0897171422839164,0.0850931704044342,293.1252136230469,297.1499938964844,293.1499938964844,0.04291957244277,-993.1516723632812,304.146728515625,0.7991684675216675,0.0895389541983604,0.062753640115261,292.9994201660156,297.1499938964844,293.1499938964844,0.0984341874718666,-2382.50146484375,304.1380310058594,0.9720595479011536,0.1724548488855362,0.1506237685680389,293.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0764465332031,0.6584084033966064,0.050000000745058,0.2263751626014709,291.08026123046875,291.1499938964844,271.3785095214844,270.7007141113281,284.2047119140625,293.301025390625,291.088623046875,1.0,0.1455294042825698,1.0,1.0,0.9698084592819214,1.0,-0.7129319310188293,0.2961802184581756,0.4167517423629761,0.1440951973199844,0.0,0.0,0.2144809067249298,27.77524948120117,25.0,62.10227584838867,-5067.20068359375,36.06627655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7980041503906,304.8697204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.5703125,18000.0,0.0,0.0,0.1075784191489219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530976891517639,0.1531019806861877,-4.296261977287941e-06,0.0,0.0001091784215532,0.0,0.0,6.093120098114014,0.0,0.0,0.0,0.2782420516014099,4.0,0.0,1.0
318420,293.1284484863281,297.1499938964844,293.1499938964844,0.0321473218500614,-1099.3450927734375,304.14776611328125,0.7567183375358582,0.0773786157369613,0.0697915628552436,293.1190795898437,297.1499938964844,293.1499938964844,0.0435005165636539,-1353.806396484375,304.14666748046875,0.7978367805480957,0.0906154438853263,0.0859531983733177,293.1246032714844,297.1499938964844,293.1499938964844,0.043252620846033,-996.7444458007812,304.14727783203125,0.7969545125961304,0.090285874903202,0.0632803663611412,292.9530334472656,297.1499938964844,293.1499938964844,0.0867624431848526,-2143.593994140625,304.16033935546875,0.9297189712524414,0.1856131851673126,0.1353965401649475,293.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.6547930836677551,0.050000000745058,0.2264220863580703,291.1408996582031,291.1499938964844,271.31005859375,270.6255187988281,284.1892395019531,293.300048828125,291.15252685546875,1.0,0.144073337316513,1.0,1.0,0.9697226881980896,1.0,-0.6982281804084778,0.2896752953529358,0.408552885055542,0.1412220299243927,0.0,0.0,0.2118682265281677,27.892009735107425,28.0,86.16593933105469,-5019.95361328125,34.581024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.713623046875,304.89019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.921875,18000.0,0.0,0.0,0.1100200042128562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532340943813324,0.1532383859157562,-4.301118224248057e-06,0.0,0.0001116563216783,0.0,0.0,6.105521202087402,0.0,0.0,0.0,0.2783423662185669,4.0,0.0,1.0
318480,293.1284484863281,297.1499938964844,293.1499938964844,0.0321473218500614,-1099.3450927734375,304.14776611328125,0.7567183375358582,0.0773786157369613,0.0697915628552436,293.1190795898437,297.1499938964844,293.1499938964844,0.0435005165636539,-1353.806396484375,304.14666748046875,0.7978367805480957,0.0906154438853263,0.0859531983733177,293.1246032714844,297.1499938964844,293.1499938964844,0.043252620846033,-996.7444458007812,304.14727783203125,0.7969545125961304,0.090285874903202,0.0632803663611412,292.9530334472656,297.1499938964844,293.1499938964844,0.0867624431848526,-2143.593994140625,304.16033935546875,0.9297189712524414,0.1856131851673126,0.1353965401649475,293.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.6547930836677551,0.050000000745058,0.2264220863580703,291.1408996582031,291.1499938964844,271.31005859375,270.6255187988281,284.1892395019531,293.300048828125,291.15252685546875,1.0,0.144073337316513,1.0,1.0,0.9697226881980896,1.0,-0.6982281804084778,0.2896752953529358,0.408552885055542,0.1412220299243927,0.0,0.0,0.2118682265281677,27.892009735107425,28.0,86.16593933105469,-5019.95361328125,34.581024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.713623046875,304.89019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.921875,18000.0,0.0,0.0,0.1100200042128562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532340943813324,0.1532383859157562,-4.301118224248057e-06,0.0,0.0001116563216783,0.0,0.0,6.105521202087402,0.0,0.0,0.0,0.2783423662185669,4.0,0.0,1.0
318540,293.1277160644531,297.1499938964844,293.1499938964844,0.0325693227350711,-1106.01318359375,304.1477966308594,0.7596274614334106,0.0780747905373573,0.0703902319073677,293.1182556152344,297.1499938964844,293.1499938964844,0.0441303625702858,-1364.203857421875,304.1466979980469,0.8014894127845764,0.0915665403008461,0.0868295431137085,293.1236877441406,297.1499938964844,293.1499938964844,0.0437709875404834,-1003.0083618164062,304.14727783203125,0.8002243041992188,0.091116651892662,0.0638371035456657,292.90594482421875,297.1499938964844,293.1499938964844,0.0850815102458,-2117.12353515625,304.15936279296875,0.9287954568862916,0.2001764178276062,0.1346232146024704,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.6554867029190063,0.050000000745058,0.2264129668474197,291.1781005859375,291.1499938964844,271.24090576171875,270.54986572265625,284.16558837890625,293.297119140625,291.17852783203125,1.0,0.1441533863544464,1.0,1.0,0.9696369171142578,1.0,-0.6985467076301575,0.2896009981632232,0.4089457094669342,0.1417873054742813,0.0,0.0,0.2048849612474441,27.85472679138184,31.0,32.83713912963867,-4958.17333984375,34.628684997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6940002441406,304.76190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.66015625,18000.0,0.0,0.0,0.1120222136378288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491403132677078,0.1491446048021316,-4.2964352360286284e-06,0.0,0.000113688307465,0.0,0.0,5.929553985595703,0.0,0.0,0.0,0.2777153551578522,4.0,0.0,1.0
318600,293.1277160644531,297.1499938964844,293.1499938964844,0.0325693227350711,-1106.01318359375,304.1477966308594,0.7596274614334106,0.0780747905373573,0.0703902319073677,293.1182556152344,297.1499938964844,293.1499938964844,0.0441303625702858,-1364.203857421875,304.1466979980469,0.8014894127845764,0.0915665403008461,0.0868295431137085,293.1236877441406,297.1499938964844,293.1499938964844,0.0437709875404834,-1003.0083618164062,304.14727783203125,0.8002243041992188,0.091116651892662,0.0638371035456657,292.90594482421875,297.1499938964844,293.1499938964844,0.0850815102458,-2117.12353515625,304.15936279296875,0.9287954568862916,0.2001764178276062,0.1346232146024704,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.6554867029190063,0.050000000745058,0.2264129668474197,291.1781005859375,291.1499938964844,271.24090576171875,270.54986572265625,284.16558837890625,293.297119140625,291.17852783203125,1.0,0.1441533863544464,1.0,1.0,0.9696369171142578,1.0,-0.6985467076301575,0.2896009981632232,0.4089457094669342,0.1417873054742813,0.0,0.0,0.2048849612474441,27.85472679138184,31.0,32.83713912963867,-4958.17333984375,34.628684997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6940002441406,304.76190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.66015625,18000.0,0.0,0.0,0.1120222136378288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491403132677078,0.1491446048021316,-4.2964352360286284e-06,0.0,0.000113688307465,0.0,0.0,5.929553985595703,0.0,0.0,0.0,0.2777153551578522,4.0,0.0,1.0
318660,293.1265563964844,297.1499938964844,293.1499938964844,0.0332870744168758,-1118.2451171875,304.1473083496094,0.7591692805290222,0.0788717269897461,0.0710918977856636,293.11700439453125,297.1499938964844,293.1499938964844,0.0451006367802619,-1381.1131591796875,304.14617919921875,0.8013487458229065,0.0926246866583824,0.0878113284707069,293.1221618652344,297.1499938964844,293.1499938964844,0.0446612387895584,-1014.4764404296876,304.1466979980469,0.7998247146606445,0.0920922011137008,0.0644979551434516,292.8720703125,297.1499938964844,293.1499938964844,0.087399885058403,-2163.597412109375,304.1522827148437,0.93220055103302,0.2132537513971328,0.1375018507242202,293.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.6529316306114197,0.050000000745058,0.2264468818902969,291.1656799316406,291.1499938964844,271.17138671875,270.47412109375,284.1388854980469,293.29278564453125,291.1616516113281,1.0,0.1455777436494827,1.0,1.0,0.9693318009376526,1.0,-0.7048544883728027,0.2920743227005005,0.4127801954746246,0.1437774896621704,0.0,0.0,0.2033334076404571,28.10591125488281,49.0,-15.272161483764648,-4957.29931640625,35.596431732177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7261047363281,304.6952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.693359375,18000.0,0.0,0.0,0.1134727373719215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473946720361709,0.1473989635705948,-4.291217010177206e-06,0.0,0.0001151604010374,0.0,0.0,5.850492000579834,0.0,0.0,0.0,0.2773886919021606,4.0,0.0,1.0
318720,293.1265563964844,297.1499938964844,293.1499938964844,0.0332870744168758,-1118.2451171875,304.1473083496094,0.7591692805290222,0.0788717269897461,0.0710918977856636,293.11700439453125,297.1499938964844,293.1499938964844,0.0451006367802619,-1381.1131591796875,304.14617919921875,0.8013487458229065,0.0926246866583824,0.0878113284707069,293.1221618652344,297.1499938964844,293.1499938964844,0.0446612387895584,-1014.4764404296876,304.1466979980469,0.7998247146606445,0.0920922011137008,0.0644979551434516,292.8720703125,297.1499938964844,293.1499938964844,0.087399885058403,-2163.597412109375,304.1522827148437,0.93220055103302,0.2132537513971328,0.1375018507242202,293.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.6529316306114197,0.050000000745058,0.2264468818902969,291.1656799316406,291.1499938964844,271.17138671875,270.47412109375,284.1388854980469,293.29278564453125,291.1616516113281,1.0,0.1455777436494827,1.0,1.0,0.9693318009376526,1.0,-0.7048544883728027,0.2920743227005005,0.4127801954746246,0.1437774896621704,0.0,0.0,0.2033334076404571,28.10591125488281,49.0,-15.272161483764648,-4957.29931640625,35.596431732177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7261047363281,304.6952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.693359375,18000.0,0.0,0.0,0.1134727373719215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473946720361709,0.1473989635705948,-4.291217010177206e-06,0.0,0.0001151604010374,0.0,0.0,5.850492000579834,0.0,0.0,0.0,0.2773886919021606,4.0,0.0,1.0
318780,293.1254577636719,297.1499938964844,293.1499938964844,0.0342233292758464,-1134.4090576171875,304.1466369628906,0.7387633323669434,0.0796870663762092,0.0718905702233314,293.1156616210937,297.1499938964844,293.1499938964844,0.0463357083499431,-1402.9998779296875,304.1453857421875,0.7786356210708618,0.0937331318855285,0.0889205336570739,293.1204528808594,297.1499938964844,293.1499938964844,0.0458409264683723,-1029.9256591796875,304.14581298828125,0.7770075798034668,0.0931417569518089,0.0652733370661735,292.8676452636719,297.1499938964844,293.1499938964844,0.1076129004359245,-2563.001708984375,304.1170349121094,0.957859218120575,0.2212981134653091,0.1628218293190002,293.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.6331443786621094,0.050000000745058,0.22675821185112,291.1269226074219,291.1499938964844,271.1018371582031,270.3986511230469,284.1054382324219,293.2882995605469,291.1152038574219,1.0,0.1548798233270645,1.0,1.0,0.969026744365692,1.0,-0.7388259768486023,0.3062430918216705,0.4325829148292541,0.152589350938797,0.0,0.0,0.2084816843271255,30.11833381652832,52.0,-72.2731704711914,-5080.76416015625,41.896705627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7708740234375,304.62994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.443359375,18000.0,0.0,0.0,0.1146261468529701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489750742912292,0.148979365825653,-4.290882316126954e-06,0.0,0.0001163309643743,0.0,0.0,5.915226459503174,0.0,0.0,0.0,0.2776059210300445,4.0,0.0,1.0
318840,293.1254577636719,297.1499938964844,293.1499938964844,0.0342233292758464,-1134.4090576171875,304.1466369628906,0.7387633323669434,0.0796870663762092,0.0718905702233314,293.1156616210937,297.1499938964844,293.1499938964844,0.0463357083499431,-1402.9998779296875,304.1453857421875,0.7786356210708618,0.0937331318855285,0.0889205336570739,293.1204528808594,297.1499938964844,293.1499938964844,0.0458409264683723,-1029.9256591796875,304.14581298828125,0.7770075798034668,0.0931417569518089,0.0652733370661735,292.8676452636719,297.1499938964844,293.1499938964844,0.1076129004359245,-2563.001708984375,304.1170349121094,0.957859218120575,0.2212981134653091,0.1628218293190002,293.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.6331443786621094,0.050000000745058,0.22675821185112,291.1269226074219,291.1499938964844,271.1018371582031,270.3986511230469,284.1054382324219,293.2882995605469,291.1152038574219,1.0,0.1548798233270645,1.0,1.0,0.969026744365692,1.0,-0.7388259768486023,0.3062430918216705,0.4325829148292541,0.152589350938797,0.0,0.0,0.2084816843271255,30.11833381652832,52.0,-72.2731704711914,-5080.76416015625,41.896705627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7708740234375,304.62994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.443359375,18000.0,0.0,0.0,0.1146261468529701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489750742912292,0.148979365825653,-4.290882316126954e-06,0.0,0.0001163309643743,0.0,0.0,5.915226459503174,0.0,0.0,0.0,0.2776059210300445,4.0,0.0,1.0
318900,293.125,297.1499938964844,293.1499938964844,0.0347930155694484,-1144.4185791015625,304.1462097167969,0.7285405397415161,0.0800874233245849,0.0722899064421653,293.114990234375,297.1499938964844,293.1499938964844,0.0470866188406944,-1416.5604248046875,304.1448669433594,0.7670912146568298,0.0942970812320709,0.0894897580146789,293.11962890625,297.1499938964844,293.1499938964844,0.0465658232569694,-1039.59912109375,304.145263671875,0.765448808670044,0.0936758816242218,0.0656735822558403,292.8839416503906,297.1499938964844,293.1499938964844,0.1197157204151153,-2795.46240234375,304.10113525390625,0.969040870666504,0.221684455871582,0.1772093325853347,293.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934143066406,0.623339056968689,0.050000000745058,0.2269472032785415,291.0856018066406,291.1499938964844,271.0671691894531,270.36114501953125,284.08843994140625,293.28668212890625,291.07110595703125,1.0,0.1595866084098816,1.0,1.0,0.9688741564750672,1.0,-0.7579646706581116,0.3142288029193878,0.4437358677387237,0.1576622426509857,0.0,0.0,0.2168417870998382,31.33138465881348,52.0,-98.794677734375,-5189.71240234375,45.77733612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7803649902344,304.63720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.904296875,18000.0,0.0,0.0,0.1152776852250099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524804234504699,0.1524847149848938,-4.293833626434207e-06,0.0,0.0001169921961263,0.0,0.0,6.064178943634033,0.0,0.0,0.0,0.2781503796577453,4.0,0.0,1.0
318960,293.12469482421875,297.1499938964844,293.1499938964844,0.035346869379282,-1154.086669921875,304.1459045410156,0.719218373298645,0.0804683864116668,0.072680614888668,293.1144104003906,297.1499938964844,293.1499938964844,0.0478277318179607,-1429.9288330078125,304.1444396972656,0.7569263577461243,0.09485574811697,0.0900622904300689,293.1189270019531,297.1499938964844,293.1499938964844,0.0472785420715808,-1049.097412109375,304.14483642578125,0.7552714347839355,0.0942000970244407,0.0660741627216339,292.9069519042969,297.1499938964844,293.1499938964844,0.1316868960857391,-3020.218994140625,304.0882873535156,0.9777604341506958,0.2205432057380676,0.1910302639007568,293.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.6141173243522644,0.050000000745058,0.2271395474672317,291.044189453125,291.1499938964844,271.0326232910156,270.3238830566406,284.0715026855469,293.2857360839844,291.03338623046875,1.0,0.1643629074096679,1.0,1.0,0.9689165949821472,1.0,-0.7764776349067688,0.321978211402893,0.4544993937015533,0.1625766009092331,0.0,0.0,0.228091225028038,32.55884552001953,40.0,-96.80550384521484,-5334.64501953125,49.7639274597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7726135253906,304.7025756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17957.89453125,18000.0,0.0,0.0,0.116098903119564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583890616893768,0.1583933681249618,-4.300852197047789e-06,0.0,0.0001178256279672,0.0,0.0,6.319572448730469,0.0,0.0,0.0,0.2790946960449219,4.0,0.0,1.0
319020,293.1243896484375,297.1499938964844,293.1499938964844,0.0361415930092334,-1167.56787109375,304.1459655761719,0.7170080542564392,0.0811686292290687,0.0733428746461868,293.11346435546875,297.1499938964844,293.1499938964844,0.0489827245473861,-1450.4019775390625,304.1444091796875,0.755194365978241,0.0959505811333656,0.0911205485463142,293.11785888671875,297.1499938964844,293.1499938964844,0.0483629740774631,-1063.2896728515625,304.144775390625,0.7533612847328186,0.0952060520648956,0.0667985528707504,292.9583435058594,297.1499938964844,293.1499938964844,0.1451648622751236,-3265.876953125,304.08795166015625,0.9934528470039368,0.2162631601095199,0.2060440927743911,293.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.6102191805839539,0.050000000745058,0.22722128033638,291.0057373046875,291.1499938964844,270.96405029296875,270.2501220703125,284.0428466796875,293.2861328125,291.00616455078125,1.0,0.1676111668348312,1.0,1.0,0.969001531600952,1.0,-0.7974825501441956,0.3306818902492523,0.4668006896972656,0.168457493185997,0.0,0.0,0.2506920397281647,33.233184814453125,28.0,-34.00908660888672,-5618.0009765625,53.523250579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6908874511719,304.8988342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17939.30078125,18000.0,0.0,0.0,0.118561178445816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730635166168213,0.1730678379535675,-4.325293957663234e-06,0.0,0.000120324526506,0.0,0.0,6.973599433898926,0.0,0.0,0.0,0.281598687171936,4.0,0.0,1.0
319080,293.1243896484375,297.1499938964844,293.1499938964844,0.0361415930092334,-1167.56787109375,304.1459655761719,0.7170080542564392,0.0811686292290687,0.0733428746461868,293.11346435546875,297.1499938964844,293.1499938964844,0.0489827245473861,-1450.4019775390625,304.1444091796875,0.755194365978241,0.0959505811333656,0.0911205485463142,293.11785888671875,297.1499938964844,293.1499938964844,0.0483629740774631,-1063.2896728515625,304.144775390625,0.7533612847328186,0.0952060520648956,0.0667985528707504,292.9583435058594,297.1499938964844,293.1499938964844,0.1451648622751236,-3265.876953125,304.08795166015625,0.9934528470039368,0.2162631601095199,0.2060440927743911,293.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.6102191805839539,0.050000000745058,0.22722128033638,291.0057373046875,291.1499938964844,270.96405029296875,270.2501220703125,284.0428466796875,293.2861328125,291.00616455078125,1.0,0.1676111668348312,1.0,1.0,0.969001531600952,1.0,-0.7974825501441956,0.3306818902492523,0.4668006896972656,0.168457493185997,0.0,0.0,0.2506920397281647,33.233184814453125,28.0,-34.00908660888672,-5618.0009765625,53.523250579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6908874511719,304.8988342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17939.30078125,18000.0,0.0,0.0,0.118561178445816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730635166168213,0.1730678379535675,-4.325293957663234e-06,0.0,0.000120324526506,0.0,0.0,6.973599433898926,0.0,0.0,0.0,0.281598687171936,4.0,0.0,1.0
319140,293.12457275390625,297.1499938964844,293.1499938964844,0.0364722907543182,-1172.3551025390625,304.1467590332031,0.7240087389945984,0.0817835256457328,0.0738932639360427,293.11285400390625,297.1499938964844,293.1499938964844,0.0496342293918132,-1461.097900390625,304.14520263671875,0.7636951208114624,0.0970006510615348,0.0921038538217544,293.11724853515625,297.1499938964844,293.1499938964844,0.0489260628819465,-1070.0367431640625,304.1455993652344,0.7615438103675842,0.0961452051997184,0.0674502924084663,292.9785461425781,297.1499938964844,293.1499938964844,0.1391054391860962,-3151.115478515625,304.1194763183594,0.9906842708587646,0.216942697763443,0.1991384029388427,293.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.615057110786438,0.050000000745058,0.2271190136671066,291.0463256835937,291.1499938964844,270.8964538574219,270.17779541015625,284.0223083496094,293.2883605957031,291.05633544921875,1.0,0.1653091013431549,1.0,1.0,0.9690864086151124,1.0,-0.7913824915885925,0.3279180824756622,0.4634643793106079,0.1672901511192321,0.0,0.0,0.2625785768032074,32.628684997558594,25.0,56.37605667114258,-5747.87353515625,51.885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55877685546875,305.0580444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17958.458984375,18000.0,0.0,0.0,0.1219795197248458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837205588817596,0.1837249100208282,-4.351471034169663e-06,0.0,0.0001237937103724,0.0,0.0,7.471889972686768,0.0,0.0,0.0,0.2836017906665802,4.0,0.0,1.0
319200,293.12457275390625,297.1499938964844,293.1499938964844,0.0364722907543182,-1172.3551025390625,304.1467590332031,0.7240087389945984,0.0817835256457328,0.0738932639360427,293.11285400390625,297.1499938964844,293.1499938964844,0.0496342293918132,-1461.097900390625,304.14520263671875,0.7636951208114624,0.0970006510615348,0.0921038538217544,293.11724853515625,297.1499938964844,293.1499938964844,0.0489260628819465,-1070.0367431640625,304.1455993652344,0.7615438103675842,0.0961452051997184,0.0674502924084663,292.9785461425781,297.1499938964844,293.1499938964844,0.1391054391860962,-3151.115478515625,304.1194763183594,0.9906842708587646,0.216942697763443,0.1991384029388427,293.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.615057110786438,0.050000000745058,0.2271190136671066,291.0463256835937,291.1499938964844,270.8964538574219,270.17779541015625,284.0223083496094,293.2883605957031,291.05633544921875,1.0,0.1653091013431549,1.0,1.0,0.9690864086151124,1.0,-0.7913824915885925,0.3279180824756622,0.4634643793106079,0.1672901511192321,0.0,0.0,0.2625785768032074,32.628684997558594,25.0,56.37605667114258,-5747.87353515625,51.885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55877685546875,305.0580444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17958.458984375,18000.0,0.0,0.0,0.1219795197248458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837205588817596,0.1837249100208282,-4.351471034169663e-06,0.0,0.0001237937103724,0.0,0.0,7.471889972686768,0.0,0.0,0.0,0.2836017906665802,4.0,0.0,1.0
319260,293.1249694824219,297.1499938964844,293.1499938964844,0.0365855880081653,-1173.1302490234375,304.1476745605469,0.730841875076294,0.0823480188846588,0.0743917003273963,293.1125183105469,297.1499938964844,293.1499938964844,0.0500468499958515,-1467.193603515625,304.1461181640625,0.7724149227142334,0.0980107113718986,0.0930503085255622,293.11688232421875,297.1499938964844,293.1499938964844,0.0492490828037261,-1073.37548828125,304.1465148925781,0.7699294090270996,0.0970480293035507,0.068071961402893,292.951904296875,297.1499938964844,293.1499938964844,0.1247374862432479,-2879.842041015625,304.15252685546875,0.9726637005805968,0.2266145944595337,0.1826024949550628,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.6197593808174133,0.050000000745058,0.2270204275846481,291.1250915527344,291.1499938964844,270.8302307128906,270.10723876953125,284.0038757324219,293.2901916503906,291.1373596191406,1.0,0.1618873476982116,1.0,1.0,0.969146192073822,1.0,-0.77420574426651,0.3205541968345642,0.4536515474319458,0.1630665808916092,0.0,0.0,0.26088547706604,31.919532775878903,28.0,100.80130004882812,-5714.77734375,48.62490463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4631652832031,305.085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.44140625,18000.0,0.0,0.0,0.1255161464214325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851039081811905,0.1851082742214203,-4.363189873402007e-06,0.0,0.0001273829402634,0.0,0.0,7.551239490509033,0.0,0.0,0.0,0.2840135991573334,4.0,0.0,1.0
319320,293.1249694824219,297.1499938964844,293.1499938964844,0.0365855880081653,-1173.1302490234375,304.1476745605469,0.730841875076294,0.0823480188846588,0.0743917003273963,293.1125183105469,297.1499938964844,293.1499938964844,0.0500468499958515,-1467.193603515625,304.1461181640625,0.7724149227142334,0.0980107113718986,0.0930503085255622,293.11688232421875,297.1499938964844,293.1499938964844,0.0492490828037261,-1073.37548828125,304.1465148925781,0.7699294090270996,0.0970480293035507,0.068071961402893,292.951904296875,297.1499938964844,293.1499938964844,0.1247374862432479,-2879.842041015625,304.15252685546875,0.9726637005805968,0.2266145944595337,0.1826024949550628,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.6197593808174133,0.050000000745058,0.2270204275846481,291.1250915527344,291.1499938964844,270.8302307128906,270.10723876953125,284.0038757324219,293.2901916503906,291.1373596191406,1.0,0.1618873476982116,1.0,1.0,0.969146192073822,1.0,-0.77420574426651,0.3205541968345642,0.4536515474319458,0.1630665808916092,0.0,0.0,0.26088547706604,31.919532775878903,28.0,100.80130004882812,-5714.77734375,48.62490463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4631652832031,305.085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.44140625,18000.0,0.0,0.0,0.1255161464214325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851039081811905,0.1851082742214203,-4.363189873402007e-06,0.0,0.0001273829402634,0.0,0.0,7.551239490509033,0.0,0.0,0.0,0.2840135991573334,4.0,0.0,1.0
319380,293.1251220703125,297.1499938964844,293.1499938964844,0.0368701517581939,-1177.2332763671875,304.14794921875,0.7375354170799255,0.0829479843378067,0.0748964995145797,293.1121520996094,297.1499938964844,293.1499938964844,0.0506485365331172,-1477.1387939453125,304.1463623046875,0.7810565233230591,0.0990331918001174,0.0939880684018135,293.1163635253906,297.1499938964844,293.1499938964844,0.0497814156115055,-1079.810302734375,304.1467590332031,0.7783076167106628,0.0979935303330421,0.0687046200037002,292.9112854003906,297.1499938964844,293.1499938964844,0.118903063237667,-2768.51123046875,304.1610107421875,0.9681565165519714,0.2398662716150283,0.1759557574987411,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.624173641204834,0.050000000745058,0.2269298136234283,291.1723327636719,291.1499938964844,270.7656555175781,270.038818359375,283.9817199707031,293.29010009765625,291.1742248535156,1.0,0.1602606028318405,1.0,1.0,0.9692059755325316,1.0,-0.7686156034469604,0.3180794715881347,0.4505361318588257,0.1618868708610534,0.0,0.0,0.2539701759815216,31.38039207458496,31.0,50.06663513183594,-5623.041015625,47.19260787963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45318603515625,305.0108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.177734375,18000.0,0.0,0.0,0.1284147202968597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803576946258545,0.1803620457649231,-4.3579848352237605e-06,0.0,0.0001303246244788,0.0,0.0,7.337770462036133,0.0,0.0,0.0,0.2832503318786621,4.0,0.0,1.0
319440,293.1251220703125,297.1499938964844,293.1499938964844,0.0368701517581939,-1177.2332763671875,304.14794921875,0.7375354170799255,0.0829479843378067,0.0748964995145797,293.1121520996094,297.1499938964844,293.1499938964844,0.0506485365331172,-1477.1387939453125,304.1463623046875,0.7810565233230591,0.0990331918001174,0.0939880684018135,293.1163635253906,297.1499938964844,293.1499938964844,0.0497814156115055,-1079.810302734375,304.1467590332031,0.7783076167106628,0.0979935303330421,0.0687046200037002,292.9112854003906,297.1499938964844,293.1499938964844,0.118903063237667,-2768.51123046875,304.1610107421875,0.9681565165519714,0.2398662716150283,0.1759557574987411,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.624173641204834,0.050000000745058,0.2269298136234283,291.1723327636719,291.1499938964844,270.7656555175781,270.038818359375,283.9817199707031,293.29010009765625,291.1742248535156,1.0,0.1602606028318405,1.0,1.0,0.9692059755325316,1.0,-0.7686156034469604,0.3180794715881347,0.4505361318588257,0.1618868708610534,0.0,0.0,0.2539701759815216,31.38039207458496,31.0,50.06663513183594,-5623.041015625,47.19260787963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45318603515625,305.0108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.177734375,18000.0,0.0,0.0,0.1284147202968597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803576946258545,0.1803620457649231,-4.3579848352237605e-06,0.0,0.0001303246244788,0.0,0.0,7.337770462036133,0.0,0.0,0.0,0.2832503318786621,4.0,0.0,1.0
319500,293.1250305175781,297.1499938964844,293.1499938964844,0.0371337309479713,-1181.52734375,304.1478271484375,0.7395686507225037,0.0832837671041488,0.0751826912164688,293.1118469238281,297.1499938964844,293.1499938964844,0.0510795712471008,-1484.6634521484375,304.146240234375,0.7838075160980225,0.0995710641145706,0.0944832935929298,293.11590576171875,297.1499938964844,293.1499938964844,0.0501883961260318,-1085.04345703125,304.1466064453125,0.7809767127037048,0.0985064432024955,0.0690497681498527,292.8920593261719,297.1499938964844,293.1499938964844,0.1176584288477897,-2745.174072265625,304.1612548828125,0.9671087265014648,0.2466637939214706,0.1745002269744873,293.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.6251457333564758,0.050000000745058,0.2269102782011032,291.1753234863281,291.1499938964844,270.7341003417969,270.00555419921875,283.9697265625,293.28924560546875,291.1753845214844,1.0,0.1600287407636642,1.0,1.0,0.9692358374595642,1.0,-0.7681966423988342,0.317854106426239,0.4503425061702728,0.1618904620409011,0.0,0.0,0.2519491016864776,31.27364921569824,31.0,25.87479019165039,-5603.7568359375,46.99938201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4794311523437,304.989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.658203125,18000.0,0.0,0.0,0.1295216530561447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786253601312637,0.1786297112703323,-4.35384981756215e-06,0.0,0.0001314480032306,0.0,0.0,7.256574630737305,0.0,0.0,0.0,0.2829281091690063,4.0,0.0,1.0
319560,293.1247863769531,297.1499938964844,293.1499938964844,0.0374392084777355,-1186.5533447265625,304.1476745605469,0.740833044052124,0.0836440697312355,0.0754941776394844,293.1114807128906,297.1499938964844,293.1499938964844,0.0515506602823734,-1492.952880859375,304.1460876464844,0.7856326699256897,0.1001293286681175,0.0950004309415817,293.1153564453125,297.1499938964844,293.1499938964844,0.0506424903869628,-1090.930419921875,304.1463928222656,0.7827499508857727,0.0990475788712501,0.0694169923663139,292.8748779296875,297.1499938964844,293.1499938964844,0.1173194795846939,-2739.111572265625,304.1598205566406,0.966827392578125,0.2533110082149505,0.1741145849227905,293.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.625403881072998,0.050000000745058,0.2269051074981689,291.17413330078125,291.1499938964844,270.7030944824219,269.9729309082031,283.9571838378906,293.2879333496094,291.1731872558594,1.0,0.1601528972387313,1.0,1.0,0.9691203832626344,1.0,-0.769162118434906,0.318219929933548,0.4509421586990356,0.1622478663921356,0.0,0.0,0.250444084405899,31.258277893066406,34.0,8.03453540802002,-5598.05126953125,47.103118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5190124511719,304.984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1484375,18000.0,0.0,0.0,0.1304287314414978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177391767501831,0.1773961186408996,-4.35053107139538e-06,0.0,0.0001323685864917,0.0,0.0,7.198306083679199,0.0,0.0,0.0,0.282687783241272,4.0,0.0,1.0
319620,293.12408447265625,297.1499938964844,293.1499938964844,0.0381609424948692,-1198.5269775390625,304.1472473144531,0.7411539554595947,0.0844235643744468,0.0761837586760521,293.1105041503906,297.1499938964844,293.1499938964844,0.0526016689836978,-1511.6190185546875,304.1456298828125,0.7866479754447937,0.1012993901968002,0.0960971862077713,293.1139831542969,297.1499938964844,293.1499938964844,0.0516759790480136,-1104.451416015625,304.1458740234375,0.7837324142456055,0.1002003252506256,0.0702112764120101,292.84844970703125,297.1499938964844,293.1499938964844,0.1191893070936203,-2775.44677734375,304.1533203125,0.9684306979179382,0.2656578719615936,0.1763417571783065,293.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.6239163279533386,0.050000000745058,0.2269348800182342,291.16217041015625,291.1499938964844,270.64288330078125,269.9099426269531,283.9309997558594,293.284423828125,291.1593017578125,1.0,0.1613963991403579,1.0,1.0,0.9688894152641296,1.0,-0.7749667167663574,0.3205978870391845,0.4543687999248504,0.1639432460069656,0.0,0.0,0.2494862377643585,31.48326873779297,37.0,-17.020702362060547,-5620.63134765625,48.1491813659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62127685546875,305.0031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.54296875,18000.0,0.0,0.0,0.1317312568426132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761828064918518,0.1761871576309204,-4.346348760009278e-06,0.0,0.0001336904824711,0.0,0.0,7.139846324920654,0.0,0.0,0.0,0.2824376821517944,4.0,0.0,1.0
319680,293.12408447265625,297.1499938964844,293.1499938964844,0.0381609424948692,-1198.5269775390625,304.1472473144531,0.7411539554595947,0.0844235643744468,0.0761837586760521,293.1105041503906,297.1499938964844,293.1499938964844,0.0526016689836978,-1511.6190185546875,304.1456298828125,0.7866479754447937,0.1012993901968002,0.0960971862077713,293.1139831542969,297.1499938964844,293.1499938964844,0.0516759790480136,-1104.451416015625,304.1458740234375,0.7837324142456055,0.1002003252506256,0.0702112764120101,292.84844970703125,297.1499938964844,293.1499938964844,0.1191893070936203,-2775.44677734375,304.1533203125,0.9684306979179382,0.2656578719615936,0.1763417571783065,293.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.6239163279533386,0.050000000745058,0.2269348800182342,291.16217041015625,291.1499938964844,270.64288330078125,269.9099426269531,283.9309997558594,293.284423828125,291.1593017578125,1.0,0.1613963991403579,1.0,1.0,0.9688894152641296,1.0,-0.7749667167663574,0.3205978870391845,0.4543687999248504,0.1639432460069656,0.0,0.0,0.2494862377643585,31.48326873779297,37.0,-17.020702362060547,-5620.63134765625,48.1491813659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62127685546875,305.0031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.54296875,18000.0,0.0,0.0,0.1317312568426132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761828064918518,0.1761871576309204,-4.346348760009278e-06,0.0,0.0001336904824711,0.0,0.0,7.139846324920654,0.0,0.0,0.0,0.2824376821517944,4.0,0.0,1.0
319740,293.123291015625,297.1499938964844,293.1499938964844,0.0389815717935562,-1212.1953125,304.14678955078125,0.7387807369232178,0.0852449387311935,0.0769313126802444,293.1094665527344,297.1499938964844,293.1499938964844,0.0537527613341808,-1532.23291015625,304.1451721191406,0.7844761610031128,0.1025130376219749,0.0972544327378273,293.112548828125,297.1499938964844,293.1499938964844,0.0528214536607265,-1119.556396484375,304.1453552246094,0.7815850377082825,0.1014065518975257,0.071059949696064,292.8343505859375,297.1499938964844,293.1499938964844,0.1241690069437027,-2870.14892578125,304.14385986328125,0.9724029898643494,0.27618208527565,0.1821991056203842,293.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.6200268864631653,0.050000000745058,0.2270146310329437,291.1414489746094,291.1499938964844,270.5853576660156,269.8501892089844,283.904052734375,293.2806091308594,291.1380310058594,1.0,0.1638389229774475,1.0,1.0,0.968658447265625,1.0,-0.7853957414627075,0.324946641921997,0.4604490995407104,0.1668130159378051,0.0,0.0,0.251974493265152,32.02521896362305,55.0,-28.71786499023437,-5691.79638671875,50.246089935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7289428710937,305.0563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.697265625,18000.0,0.0,0.0,0.1325498968362808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772299408912658,0.1772342771291732,-4.346254172560293e-06,0.0,0.0001345212949672,0.0,0.0,7.184500694274902,0.0,0.0,0.0,0.282588928937912,4.0,0.0,1.0
319800,293.123291015625,297.1499938964844,293.1499938964844,0.0389815717935562,-1212.1953125,304.14678955078125,0.7387807369232178,0.0852449387311935,0.0769313126802444,293.1094665527344,297.1499938964844,293.1499938964844,0.0537527613341808,-1532.23291015625,304.1451721191406,0.7844761610031128,0.1025130376219749,0.0972544327378273,293.112548828125,297.1499938964844,293.1499938964844,0.0528214536607265,-1119.556396484375,304.1453552246094,0.7815850377082825,0.1014065518975257,0.071059949696064,292.8343505859375,297.1499938964844,293.1499938964844,0.1241690069437027,-2870.14892578125,304.14385986328125,0.9724029898643494,0.27618208527565,0.1821991056203842,293.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.6200268864631653,0.050000000745058,0.2270146310329437,291.1414489746094,291.1499938964844,270.5853576660156,269.8501892089844,283.904052734375,293.2806091308594,291.1380310058594,1.0,0.1638389229774475,1.0,1.0,0.968658447265625,1.0,-0.7853957414627075,0.324946641921997,0.4604490995407104,0.1668130159378051,0.0,0.0,0.251974493265152,32.02521896362305,55.0,-28.71786499023437,-5691.79638671875,50.246089935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7289428710937,305.0563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.697265625,18000.0,0.0,0.0,0.1325498968362808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772299408912658,0.1772342771291732,-4.346254172560293e-06,0.0,0.0001345212949672,0.0,0.0,7.184500694274902,0.0,0.0,0.0,0.282588928937912,4.0,0.0,1.0
319860,293.1228332519531,297.1499938964844,293.1499938964844,0.0399284958839416,-1228.1083984375,304.1462707519531,0.7208636999130249,0.0860164165496826,0.0777235999703407,293.1087646484375,297.1499938964844,293.1499938964844,0.0550430975854396,-1555.63232421875,304.1446228027344,0.7642787098884583,0.1036842092871666,0.098464161157608,293.1115417480469,297.1499938964844,293.1499938964844,0.0541029535233974,-1136.6641845703125,304.1447448730469,0.7615518569946289,0.1025609225034713,0.071944735944271,292.8480529785156,297.1499938964844,293.1499938964844,0.1470962017774582,-3295.76123046875,304.10693359375,0.9866675734519958,0.2815061807632446,0.209238201379776,293.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.6013971567153931,0.050000000745058,0.2274130135774612,291.1069641113281,291.1499938964844,270.5308532714844,269.7940673828125,283.8702392578125,293.2776794433594,291.0977478027344,1.0,0.1739126443862915,1.0,1.0,0.9686167240142822,1.0,-0.821779727935791,0.3403720259666443,0.4814077317714691,0.1763506382703781,0.0,0.0,0.2595647871494293,34.55635070800781,58.0,-64.09748077392578,-5872.98193359375,58.83811950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095703125,305.06280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.474609375,18000.0,0.0,0.0,0.1332497894763946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810759007930755,0.1810802519321441,-4.350943981989985e-06,0.0,0.0001352315885014,0.0,0.0,7.357135772705078,0.0,0.0,0.0,0.2832478582859039,4.0,0.0,1.0
319920,293.1228332519531,297.1499938964844,293.1499938964844,0.0399284958839416,-1228.1083984375,304.1462707519531,0.7208636999130249,0.0860164165496826,0.0777235999703407,293.1087646484375,297.1499938964844,293.1499938964844,0.0550430975854396,-1555.63232421875,304.1446228027344,0.7642787098884583,0.1036842092871666,0.098464161157608,293.1115417480469,297.1499938964844,293.1499938964844,0.0541029535233974,-1136.6641845703125,304.1447448730469,0.7615518569946289,0.1025609225034713,0.071944735944271,292.8480529785156,297.1499938964844,293.1499938964844,0.1470962017774582,-3295.76123046875,304.10693359375,0.9866675734519958,0.2815061807632446,0.209238201379776,293.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.6013971567153931,0.050000000745058,0.2274130135774612,291.1069641113281,291.1499938964844,270.5308532714844,269.7940673828125,283.8702392578125,293.2776794433594,291.0977478027344,1.0,0.1739126443862915,1.0,1.0,0.9686167240142822,1.0,-0.821779727935791,0.3403720259666443,0.4814077317714691,0.1763506382703781,0.0,0.0,0.2595647871494293,34.55635070800781,58.0,-64.09748077392578,-5872.98193359375,58.83811950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095703125,305.06280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.474609375,18000.0,0.0,0.0,0.1332497894763946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810759007930755,0.1810802519321441,-4.350943981989985e-06,0.0,0.0001352315885014,0.0,0.0,7.357135772705078,0.0,0.0,0.0,0.2832478582859039,4.0,0.0,1.0
319980,293.12286376953125,297.1499938964844,293.1499938964844,0.0409577898681163,-1245.666748046875,304.14581298828125,0.7012732625007629,0.0866976752877235,0.0784562602639198,293.1084899902344,297.1499938964844,293.1499938964844,0.0564501322805881,-1581.577392578125,304.1440734863281,0.7448628544807434,0.1047847047448158,0.0996262207627296,293.11114501953125,297.1499938964844,293.1499938964844,0.0554786510765552,-1155.342529296875,304.14422607421875,0.7422808408737183,0.1036136969923973,0.0727761685848236,292.90142822265625,297.1499938964844,293.1499938964844,0.1723137199878692,-3746.879638671875,304.0797424316406,0.9955940246582032,0.2783862054347992,0.237198606133461,293.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.047607421875,0.5812119841575623,0.050000000745058,0.2278986871242523,291.04229736328125,291.1499938964844,270.479736328125,269.741943359375,283.8382568359375,293.2773742675781,291.0364074707031,1.0,0.18387171626091,1.0,1.0,0.9685750603675842,1.0,-0.8591957688331604,0.3562578856945038,0.502937912940979,0.1864260882139206,0.0,0.0,0.278455376625061,37.58409881591797,61.0,-68.95562744140625,-6166.7919921875,69.00698852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8155212402344,305.1539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.830078125,18000.0,0.0,0.0,0.1345083862543106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927499175071716,0.1927542835474014,-4.367623205325799e-06,0.0,0.0001365089119644,0.0,0.0,7.891116619110107,0.0,0.0,0.0,0.2852924466133117,4.0,0.0,1.0
320040,293.12286376953125,297.1499938964844,293.1499938964844,0.0409577898681163,-1245.666748046875,304.14581298828125,0.7012732625007629,0.0866976752877235,0.0784562602639198,293.1084899902344,297.1499938964844,293.1499938964844,0.0564501322805881,-1581.577392578125,304.1440734863281,0.7448628544807434,0.1047847047448158,0.0996262207627296,293.11114501953125,297.1499938964844,293.1499938964844,0.0554786510765552,-1155.342529296875,304.14422607421875,0.7422808408737183,0.1036136969923973,0.0727761685848236,292.90142822265625,297.1499938964844,293.1499938964844,0.1723137199878692,-3746.879638671875,304.0797424316406,0.9955940246582032,0.2783862054347992,0.237198606133461,293.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.047607421875,0.5812119841575623,0.050000000745058,0.2278986871242523,291.04229736328125,291.1499938964844,270.479736328125,269.741943359375,283.8382568359375,293.2773742675781,291.0364074707031,1.0,0.18387171626091,1.0,1.0,0.9685750603675842,1.0,-0.8591957688331604,0.3562578856945038,0.502937912940979,0.1864260882139206,0.0,0.0,0.278455376625061,37.58409881591797,61.0,-68.95562744140625,-6166.7919921875,69.00698852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8155212402344,305.1539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.830078125,18000.0,0.0,0.0,0.1345083862543106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927499175071716,0.1927542835474014,-4.367623205325799e-06,0.0,0.0001365089119644,0.0,0.0,7.891116619110107,0.0,0.0,0.0,0.2852924466133117,4.0,0.0,1.0
