time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
320100,293.1231689453125,297.1499938964844,293.1499938964844,0.0413462668657302,-1252.1468505859375,304.1458740234375,0.6916641592979431,0.0869803875684738,0.07878228276968,293.1086120605469,297.1499938964844,293.1499938964844,0.057019367814064,-1591.9354248046875,304.1441345214844,0.7361876964569092,0.1052878573536872,0.1001743897795677,293.1112976074219,297.1499938964844,293.1499938964844,0.0560206770896911,-1162.6026611328125,304.144287109375,0.7336210608482361,0.1040769219398498,0.0731571763753891,292.9346923828125,297.1499938964844,293.1499938964844,0.184098944067955,-3952.022705078125,304.0711364746094,0.9980067610740662,0.2750011384487152,0.2500860393047333,293.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.5715216398239136,0.050000000745058,0.2281604409217834,291.02703857421875,291.1499938964844,270.45556640625,269.71746826171875,283.8235168457031,293.27850341796875,291.024658203125,1.0,0.1888146847486496,1.0,1.0,0.9685541987419128,1.0,-0.8764843344688416,0.3636305332183838,0.5128538012504578,0.1911146789789199,0.0,0.0,0.2882486879825592,39.187644958496094,61.0,-47.832122802734375,-6327.1435546875,74.27812957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7804260253906,305.2138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17935.408203125,18000.0,0.0,0.0,0.1355601102113723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002722769975662,0.2002766579389572,-4.382045972306514e-06,0.0,0.0001375762803945,0.0,0.0,8.246766090393066,0.0,0.0,0.0,0.2866853177547455,4.0,0.0,1.0
320160,293.1236572265625,297.1499938964844,293.1499938964844,0.0416683033108711,-1257.4356689453125,304.1460266113281,0.6803708672523499,0.0872237011790275,0.0790837183594703,293.10888671875,297.1499938964844,293.1499938964844,0.0575205087661743,-1600.9752197265625,304.144287109375,0.7260860204696655,0.1057584956288337,0.1007034033536911,293.1116638183594,297.1499938964844,293.1499938964844,0.0564856491982936,-1168.7725830078125,304.1445007324219,0.7234628796577454,0.1044961884617805,0.0735161304473877,292.96978759765625,297.1499938964844,293.1499938964844,0.1921523511409759,-4090.4892578125,304.0713195800781,0.9941838383674622,0.2708344459533691,0.2588532865047455,293.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0220642089844,0.5602392554283142,0.050000000745058,0.2284951359033584,291.02105712890625,291.1499938964844,270.4323425292969,269.69415283203125,283.8116149902344,293.2804260253906,291.0204467773437,1.0,0.1936342567205429,1.0,1.0,0.9687381386756896,1.0,-0.888507068157196,0.3686927556991577,0.5198143124580383,0.1945566684007644,0.0,0.0,0.2974787354469299,41.12376022338867,49.0,-27.46133613586425,-6463.79833984375,79.32213592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72247314453125,305.26104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.005859375,18000.0,0.0,0.0,0.1369337886571884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207696795463562,0.2077011913061142,-4.398104920255719e-06,0.0,0.0001389703829772,0.0,0.0,8.605573654174805,0.0,0.0,0.0,0.2881194353103637,4.0,0.0,1.0
320220,293.12506103515625,297.1499938964844,293.1499938964844,0.0419027619063854,-1260.640380859375,304.1470031738281,0.6694091558456421,0.087611511349678,0.0795425400137901,293.1098022460937,297.1499938964844,293.1499938964844,0.0580846555531024,-1610.4453125,304.1452941894531,0.7164130806922913,0.106615662574768,0.1016276180744171,293.1128845214844,297.1499938964844,293.1499938964844,0.0569554604589939,-1174.4842529296875,304.14556884765625,0.7134460210800171,0.1052252650260925,0.0741144716739654,293.0098876953125,297.1499938964844,293.1499938964844,0.1880759000778198,-4010.660400390625,304.10382080078125,0.9743486046791076,0.2671853303909302,0.2538866102695465,293.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.5487074255943298,0.050000000745058,0.2288790494203567,291.0599060058594,291.1499938964844,270.38897705078125,269.6510925292969,283.7987060546875,293.2855224609375,291.0689697265625,1.0,0.1963238567113876,1.0,1.0,0.9691059589385986,1.0,-0.8857243657112122,0.3674823939800262,0.5182419419288635,0.1938084810972213,0.0,0.0,0.3079581558704376,43.13993835449219,37.0,54.61079406738281,-6596.1279296875,81.83329772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57745361328125,305.37518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.640625,18000.0,0.0,0.0,0.1403819024562835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192041277885437,0.2192085683345794,-4.429850832821103e-06,0.0,0.0001424697838956,0.0,0.0,9.184551239013672,0.0,0.0,0.0,0.2904705107212066,4.0,0.0,1.0
320280,293.12506103515625,297.1499938964844,293.1499938964844,0.0419027619063854,-1260.640380859375,304.1470031738281,0.6694091558456421,0.087611511349678,0.0795425400137901,293.1098022460937,297.1499938964844,293.1499938964844,0.0580846555531024,-1610.4453125,304.1452941894531,0.7164130806922913,0.106615662574768,0.1016276180744171,293.1128845214844,297.1499938964844,293.1499938964844,0.0569554604589939,-1174.4842529296875,304.14556884765625,0.7134460210800171,0.1052252650260925,0.0741144716739654,293.0098876953125,297.1499938964844,293.1499938964844,0.1880759000778198,-4010.660400390625,304.10382080078125,0.9743486046791076,0.2671853303909302,0.2538866102695465,293.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.5487074255943298,0.050000000745058,0.2288790494203567,291.0599060058594,291.1499938964844,270.38897705078125,269.6510925292969,283.7987060546875,293.2855224609375,291.0689697265625,1.0,0.1963238567113876,1.0,1.0,0.9691059589385986,1.0,-0.8857243657112122,0.3674823939800262,0.5182419419288635,0.1938084810972213,0.0,0.0,0.3079581558704376,43.13993835449219,37.0,54.61079406738281,-6596.1279296875,81.83329772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57745361328125,305.37518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.640625,18000.0,0.0,0.0,0.1403819024562835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192041277885437,0.2192085683345794,-4.429850832821103e-06,0.0,0.0001424697838956,0.0,0.0,9.184551239013672,0.0,0.0,0.0,0.2904705107212066,4.0,0.0,1.0
320340,293.12664794921875,297.1499938964844,293.1499938964844,0.0419205091893672,-1260.337646484375,304.14794921875,0.6777929067611694,0.0879225581884384,0.07978006452322,293.111083984375,297.1499938964844,293.1499938964844,0.0584302693605423,-1616.015625,304.1462707519531,0.7252654433250427,0.1073732525110244,0.1023080348968505,293.11444091796875,297.1499938964844,293.1499938964844,0.0571936182677745,-1177.1524658203125,304.1466369628906,0.7221388220787048,0.1058465614914894,0.0745219588279724,293.0252685546875,297.1499938964844,293.1499938964844,0.1875619143247604,-3997.28857421875,304.1197509765625,0.9834902882575988,0.2675929069519043,0.2535735964775085,293.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10186767578125,0.5558797121047974,0.050000000745058,0.228634774684906,291.105224609375,291.1499938964844,270.3500061035156,269.6131286621094,283.7860412597656,293.2909240722656,291.109130859375,1.0,0.1938447207212448,1.0,1.0,0.9694738388061525,1.0,-0.8866456747055054,0.3678497672080993,0.518795907497406,0.1940857917070388,0.0,0.0,0.3104833960533142,41.84798049926758,25.0,50.70283889770508,-6618.9951171875,80.05194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4651184082031,305.3390808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.79296875,18000.0,0.0,0.0,0.1440390050411224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221084982156753,0.2221129387617111,-4.443927537067793e-06,0.0,0.0001461812789784,0.0,0.0,9.344923973083496,0.0,0.0,0.0,0.2912163138389587,4.0,0.0,1.0
320400,293.12664794921875,297.1499938964844,293.1499938964844,0.0419205091893672,-1260.337646484375,304.14794921875,0.6777929067611694,0.0879225581884384,0.07978006452322,293.111083984375,297.1499938964844,293.1499938964844,0.0584302693605423,-1616.015625,304.1462707519531,0.7252654433250427,0.1073732525110244,0.1023080348968505,293.11444091796875,297.1499938964844,293.1499938964844,0.0571936182677745,-1177.1524658203125,304.1466369628906,0.7221388220787048,0.1058465614914894,0.0745219588279724,293.0252685546875,297.1499938964844,293.1499938964844,0.1875619143247604,-3997.28857421875,304.1197509765625,0.9834902882575988,0.2675929069519043,0.2535735964775085,293.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10186767578125,0.5558797121047974,0.050000000745058,0.228634774684906,291.105224609375,291.1499938964844,270.3500061035156,269.6131286621094,283.7860412597656,293.2909240722656,291.109130859375,1.0,0.1938447207212448,1.0,1.0,0.9694738388061525,1.0,-0.8866456747055054,0.3678497672080993,0.518795907497406,0.1940857917070388,0.0,0.0,0.3104833960533142,41.84798049926758,25.0,50.70283889770508,-6618.9951171875,80.05194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4651184082031,305.3390808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.79296875,18000.0,0.0,0.0,0.1440390050411224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221084982156753,0.2221129387617111,-4.443927537067793e-06,0.0,0.0001461812789784,0.0,0.0,9.344923973083496,0.0,0.0,0.0,0.2912163138389587,4.0,0.0,1.0
320460,293.1273498535156,297.1499938964844,293.1499938964844,0.0420346222817897,-1261.88232421875,304.1484375,0.6987365484237671,0.0883640050888061,0.0800166204571724,293.1116943359375,297.1499938964844,293.1499938964844,0.0588609650731086,-1623.43359375,304.14678955078125,0.7455588579177856,0.108230322599411,0.1029558554291725,293.11529541015625,297.1499938964844,293.1499938964844,0.0575194396078586,-1181.2105712890625,304.1471862792969,0.7420377731323242,0.1065733656287193,0.0749082490801811,293.029296875,297.1499938964844,293.1499938964844,0.1811025738716125,-3881.21630859375,304.1419372558594,0.997387707233429,0.269896000623703,0.2462059259414672,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5744699239730835,0.050000000745058,0.2280780524015426,291.1283264160156,291.1499938964844,270.3133239746094,269.5778503417969,283.77667236328125,293.2950439453125,291.13214111328125,1.0,0.1871241629123687,1.0,1.0,0.9695383310317992,1.0,-0.8786683678627014,0.3643844127655029,0.5142839550971985,0.1920433491468429,0.0,0.0,0.3117705583572387,38.78292465209961,25.0,42.8587760925293,-6607.46826171875,74.04776000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4107971191406,305.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.599609375,18000.0,0.0,0.0,0.1474498957395553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2236474305391311,0.2236518710851669,-4.449677817319753e-06,0.0,0.0001496429031249,0.0,0.0,9.426901817321776,0.0,0.0,0.0,0.2915720343589782,4.0,0.0,1.0
320520,293.1273498535156,297.1499938964844,293.1499938964844,0.0420346222817897,-1261.88232421875,304.1484375,0.6987365484237671,0.0883640050888061,0.0800166204571724,293.1116943359375,297.1499938964844,293.1499938964844,0.0588609650731086,-1623.43359375,304.14678955078125,0.7455588579177856,0.108230322599411,0.1029558554291725,293.11529541015625,297.1499938964844,293.1499938964844,0.0575194396078586,-1181.2105712890625,304.1471862792969,0.7420377731323242,0.1065733656287193,0.0749082490801811,293.029296875,297.1499938964844,293.1499938964844,0.1811025738716125,-3881.21630859375,304.1419372558594,0.997387707233429,0.269896000623703,0.2462059259414672,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5744699239730835,0.050000000745058,0.2280780524015426,291.1283264160156,291.1499938964844,270.3133239746094,269.5778503417969,283.77667236328125,293.2950439453125,291.13214111328125,1.0,0.1871241629123687,1.0,1.0,0.9695383310317992,1.0,-0.8786683678627014,0.3643844127655029,0.5142839550971985,0.1920433491468429,0.0,0.0,0.3117705583572387,38.78292465209961,25.0,42.8587760925293,-6607.46826171875,74.04776000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4107971191406,305.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.599609375,18000.0,0.0,0.0,0.1474498957395553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2236474305391311,0.2236518710851669,-4.449677817319753e-06,0.0,0.0001496429031249,0.0,0.0,9.426901817321776,0.0,0.0,0.0,0.2915720343589782,4.0,0.0,1.0
320580,293.12725830078125,297.1499938964844,293.1499938964844,0.0422121435403823,-1264.156982421875,304.1486511230469,0.7141150236129761,0.0889589935541153,0.0804599225521087,293.11151123046875,297.1499938964844,293.1499938964844,0.0593114122748374,-1630.8956298828125,304.1470947265625,0.7614956498146057,0.1092396974563598,0.1038141995668411,293.115234375,297.1499938964844,293.1499938964844,0.0578743666410446,-1185.4229736328125,304.14752197265625,0.7574884295463562,0.1074612662196159,0.0754551962018013,293.00103759765625,297.1499938964844,293.1499938964844,0.1653541028499603,-3602.644775390625,304.17041015625,0.99349045753479,0.2786278426647186,0.2289012521505355,293.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5873056054115295,0.050000000745058,0.227743774652481,291.1754455566406,291.1499938964844,270.27667236328125,269.54254150390625,283.7690124511719,293.296630859375,291.18182373046875,1.0,0.1814095079898834,1.0,1.0,0.9696028232574464,1.0,-0.8597139120101929,0.3562867343425751,0.5034271478652954,0.1869276612997055,0.0,0.0,0.3054663240909576,36.77241516113281,28.0,60.8618278503418,-6514.56103515625,67.90369415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4317932128906,305.3758850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.267578125,18000.0,0.0,0.0,0.1501828879117965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220502957701683,0.22050741314888,-4.448279014468426e-06,0.0,0.0001524165272712,0.0,0.0,9.28037929534912,0.0,0.0,0.0,0.2910183370113373,4.0,0.0,1.0
320640,293.12725830078125,297.1499938964844,293.1499938964844,0.0422121435403823,-1264.156982421875,304.1486511230469,0.7141150236129761,0.0889589935541153,0.0804599225521087,293.11151123046875,297.1499938964844,293.1499938964844,0.0593114122748374,-1630.8956298828125,304.1470947265625,0.7614956498146057,0.1092396974563598,0.1038141995668411,293.115234375,297.1499938964844,293.1499938964844,0.0578743666410446,-1185.4229736328125,304.14752197265625,0.7574884295463562,0.1074612662196159,0.0754551962018013,293.00103759765625,297.1499938964844,293.1499938964844,0.1653541028499603,-3602.644775390625,304.17041015625,0.99349045753479,0.2786278426647186,0.2289012521505355,293.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5873056054115295,0.050000000745058,0.227743774652481,291.1754455566406,291.1499938964844,270.27667236328125,269.54254150390625,283.7690124511719,293.296630859375,291.18182373046875,1.0,0.1814095079898834,1.0,1.0,0.9696028232574464,1.0,-0.8597139120101929,0.3562867343425751,0.5034271478652954,0.1869276612997055,0.0,0.0,0.3054663240909576,36.77241516113281,28.0,60.8618278503418,-6514.56103515625,67.90369415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4317932128906,305.3758850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.267578125,18000.0,0.0,0.0,0.1501828879117965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220502957701683,0.22050741314888,-4.448279014468426e-06,0.0,0.0001524165272712,0.0,0.0,9.28037929534912,0.0,0.0,0.0,0.2910183370113373,4.0,0.0,1.0
320700,293.1269836425781,297.1499938964844,293.1499938964844,0.0423800162971019,-1266.6822509765625,304.1485900878906,0.7199234962463379,0.0893001332879066,0.0807286500930786,293.1112060546875,297.1499938964844,293.1499938964844,0.059617344290018,-1636.2039794921875,304.1470642089844,0.7682201266288757,0.1097842678427696,0.1042913720011711,293.114990234375,297.1499938964844,293.1499938964844,0.0581378042697906,-1188.756103515625,304.1474914550781,0.7640036940574646,0.1079531461000442,0.0757685676217079,292.98016357421875,297.1499938964844,293.1499938964844,0.1592472642660141,-3494.243896484375,304.177734375,0.9914611577987672,0.2846078872680664,0.2221899330615997,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905517578125,0.5921640992164612,0.050000000745058,0.2276257127523422,291.1938781738281,291.1499938964844,270.2583312988281,269.52490234375,283.76348876953125,293.2963256835937,291.19757080078125,1.0,0.1793529689311981,1.0,1.0,0.9696350693702698,1.0,-0.8527869582176208,0.3533373773097992,0.4994495809078216,0.185054138302803,0.0,0.0,0.3006464540958404,36.06023788452149,28.0,48.71263885498047,-6452.28759765625,65.74982452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4755249023437,305.3682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.646484375,18000.0,0.0,0.0,0.1511415839195251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167001962661743,0.21670463681221,-4.44172019342659e-06,0.0,0.0001533894974272,0.0,0.0,9.094361305236816,0.0,0.0,0.0,0.2903041839599609,4.0,0.0,1.0
320760,293.1265563964844,297.1499938964844,293.1499938964844,0.0426281802356243,-1270.6376953125,304.1484069824219,0.7246865630149841,0.0896765813231468,0.0810323804616928,293.1107788085937,297.1499938964844,293.1499938964844,0.0600062943994998,-1643.1590576171875,304.1468811035156,0.7739880084991455,0.1103591620922088,0.1048012748360633,293.1145324707031,297.1499938964844,293.1499938964844,0.0584895014762878,-1193.3665771484375,304.1473083496094,0.7695989012718201,0.1084827557206153,0.0761108621954917,292.9584045410156,297.1499938964844,293.1499938964844,0.1544500142335891,-3409.057861328125,304.1813659667969,0.9896289706230164,0.2910331785678863,0.2168502509593963,293.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.5959910154342651,0.050000000745058,0.2275355905294418,291.2029724121094,291.1499938964844,270.239990234375,269.5072631835937,283.7567749023437,293.2952880859375,291.20428466796875,1.0,0.1777722388505935,1.0,1.0,0.9695550799369812,1.0,-0.8476564288139343,0.3511595427989959,0.4964968860149383,0.1836675107479095,0.0,0.0,0.2961605489253998,35.51878356933594,31.0,31.24280166625977,-6398.96435546875,64.1541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53955078125,305.3654479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18034.787109375,18000.0,0.0,0.0,0.1517889350652694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2128683775663375,0.2128728032112121,-4.433366029843455e-06,0.0,0.000154046472744,0.0,0.0,8.904704093933105,0.0,0.0,0.0,0.2895571291446686,4.0,0.0,1.0
320820,293.1252136230469,297.1499938964844,293.1499938964844,0.0433186329901218,-1281.9381103515625,304.14776611328125,0.7318323850631714,0.0905392616987228,0.0817512795329094,293.1095275878906,297.1499938964844,293.1499938964844,0.0609742999076843,-1660.8087158203125,304.14630126953125,0.7828905582427979,0.1116044297814369,0.1059243381023407,293.1131591796875,297.1499938964844,293.1499938964844,0.0594010762870311,-1205.5693359375,304.1466979980469,0.7782648801803589,0.1096598207950592,0.0768875256180763,292.9177551269531,297.1499938964844,293.1499938964844,0.1481771767139434,-3298.0693359375,304.18115234375,0.9868942499160768,0.3041441440582275,0.2097839266061782,293.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.6010109782218933,0.050000000745058,0.2274209409952163,291.203125,291.1499938964844,270.2033386230469,269.4719543457031,283.7403564453125,293.29119873046875,291.2019348144531,1.0,0.1759217828512191,1.0,1.0,0.9693951606750488,1.0,-0.8421789407730103,0.3488529324531555,0.4933259785175323,0.182157278060913,0.0,0.0,0.2888809442520141,34.841949462890625,34.0,1.59304678440094,-6334.55517578125,62.3280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7089538574219,305.3899841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18029.080078125,18000.0,0.0,0.0,0.1522092223167419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065083980560302,0.2065128237009048,-4.417331183503848e-06,0.0,0.0001544730184832,0.0,0.0,8.588632583618164,0.0,0.0,0.0,0.2882792949676513,4.0,0.0,1.0
320880,293.1252136230469,297.1499938964844,293.1499938964844,0.0433186329901218,-1281.9381103515625,304.14776611328125,0.7318323850631714,0.0905392616987228,0.0817512795329094,293.1095275878906,297.1499938964844,293.1499938964844,0.0609742999076843,-1660.8087158203125,304.14630126953125,0.7828905582427979,0.1116044297814369,0.1059243381023407,293.1131591796875,297.1499938964844,293.1499938964844,0.0594010762870311,-1205.5693359375,304.1466979980469,0.7782648801803589,0.1096598207950592,0.0768875256180763,292.9177551269531,297.1499938964844,293.1499938964844,0.1481771767139434,-3298.0693359375,304.18115234375,0.9868942499160768,0.3041441440582275,0.2097839266061782,293.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.6010109782218933,0.050000000745058,0.2274209409952163,291.203125,291.1499938964844,270.2033386230469,269.4719543457031,283.7403564453125,293.29119873046875,291.2019348144531,1.0,0.1759217828512191,1.0,1.0,0.9693951606750488,1.0,-0.8421789407730103,0.3488529324531555,0.4933259785175323,0.182157278060913,0.0,0.0,0.2888809442520141,34.841949462890625,34.0,1.59304678440094,-6334.55517578125,62.3280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7089538574219,305.3899841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18029.080078125,18000.0,0.0,0.0,0.1522092223167419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065083980560302,0.2065128237009048,-4.417331183503848e-06,0.0,0.0001544730184832,0.0,0.0,8.588632583618164,0.0,0.0,0.0,0.2882792949676513,4.0,0.0,1.0
320940,293.1234436035156,297.1499938964844,293.1499938964844,0.0441823564469814,-1296.1849365234375,304.1470642089844,0.7361128330230713,0.0915259197354316,0.0826036930084228,293.1078796386719,297.1499938964844,293.1499938964844,0.0621019825339317,-1681.5699462890625,304.1456604003906,0.7883380651473999,0.1129630431532859,0.1071752160787582,293.1112670898437,297.1499938964844,293.1499938964844,0.0604932159185409,-1220.3302001953125,304.1459655761719,0.7835938930511475,0.110972873866558,0.0777761787176132,292.8860778808594,297.1499938964844,293.1499938964844,0.1458249986171722,-3257.66064453125,304.174560546875,0.9857894778251648,0.3164679706096649,0.2071700096130371,293.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.6028568148612976,0.050000000745058,0.227379709482193,291.1938171386719,291.1499938964844,270.1666564941406,269.4366760253906,283.72076416015625,293.28533935546875,291.19195556640625,1.0,0.1756360232830047,1.0,1.0,0.9692352414131165,1.0,-0.8425814509391785,0.3490598201751709,0.4935216605663299,0.1821948736906051,0.0,0.0,0.2836334407329559,34.62497329711914,52.0,-13.392134666442873,-6321.87548828125,62.07933807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89703369140625,305.4255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.9296875,18000.0,0.0,0.0,0.1517144590616226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2019831389188766,0.20198754966259,-4.40522080680239e-06,0.0,0.0001539708900963,0.0,0.0,8.36469554901123,0.0,0.0,0.0,0.287359744310379,4.0,0.0,1.0
321000,293.1234436035156,297.1499938964844,293.1499938964844,0.0441823564469814,-1296.1849365234375,304.1470642089844,0.7361128330230713,0.0915259197354316,0.0826036930084228,293.1078796386719,297.1499938964844,293.1499938964844,0.0621019825339317,-1681.5699462890625,304.1456604003906,0.7883380651473999,0.1129630431532859,0.1071752160787582,293.1112670898437,297.1499938964844,293.1499938964844,0.0604932159185409,-1220.3302001953125,304.1459655761719,0.7835938930511475,0.110972873866558,0.0777761787176132,292.8860778808594,297.1499938964844,293.1499938964844,0.1458249986171722,-3257.66064453125,304.174560546875,0.9857894778251648,0.3164679706096649,0.2071700096130371,293.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.6028568148612976,0.050000000745058,0.227379709482193,291.1938171386719,291.1499938964844,270.1666564941406,269.4366760253906,283.72076416015625,293.28533935546875,291.19195556640625,1.0,0.1756360232830047,1.0,1.0,0.9692352414131165,1.0,-0.8425814509391785,0.3490598201751709,0.4935216605663299,0.1821948736906051,0.0,0.0,0.2836334407329559,34.62497329711914,52.0,-13.392134666442873,-6321.87548828125,62.07933807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89703369140625,305.4255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.9296875,18000.0,0.0,0.0,0.1517144590616226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2019831389188766,0.20198754966259,-4.40522080680239e-06,0.0,0.0001539708900963,0.0,0.0,8.36469554901123,0.0,0.0,0.0,0.287359744310379,4.0,0.0,1.0
321060,293.1217346191406,297.1499938964844,293.1499938964844,0.0453446954488754,-1315.7646484375,304.1460876464844,0.724981427192688,0.0925440713763237,0.083581618964672,293.1062927246094,297.1499938964844,293.1499938964844,0.0635472759604454,-1708.756103515625,304.1446838378906,0.7754442095756531,0.1143562048673629,0.1085574254393577,293.10943603515625,297.1499938964844,293.1499938964844,0.061911255121231,-1239.9114990234375,304.1449279785156,0.7708109617233276,0.1123276725411415,0.0787701830267906,292.880859375,297.1499938964844,293.1499938964844,0.1621465981006622,-3554.8818359375,304.13836669921875,0.9926435351371764,0.324314683675766,0.2259786278009414,293.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.5894283056259155,0.050000000745058,0.227691575884819,291.1546630859375,291.1499938964844,270.1300048828125,269.4013671875,283.6917419433594,293.279052734375,291.1445617675781,1.0,0.1832550466060638,1.0,1.0,0.9691500067710876,1.0,-0.8695443272590637,0.3606398403644562,0.5089045166969299,0.1892386227846145,0.0,0.0,0.2848737835884094,36.602237701416016,55.0,-68.60710144042969,-6411.41552734375,69.26817321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0703430175781,305.4461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.798828125,18000.0,0.0,0.0,0.1506334245204925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007244676351547,0.2007288634777069,-4.397844804771012e-06,0.0,0.0001528737775515,0.0,0.0,8.295454025268555,0.0,0.0,0.0,0.2870585322380066,4.0,0.0,1.0
321120,293.1217346191406,297.1499938964844,293.1499938964844,0.0453446954488754,-1315.7646484375,304.1460876464844,0.724981427192688,0.0925440713763237,0.083581618964672,293.1062927246094,297.1499938964844,293.1499938964844,0.0635472759604454,-1708.756103515625,304.1446838378906,0.7754442095756531,0.1143562048673629,0.1085574254393577,293.10943603515625,297.1499938964844,293.1499938964844,0.061911255121231,-1239.9114990234375,304.1449279785156,0.7708109617233276,0.1123276725411415,0.0787701830267906,292.880859375,297.1499938964844,293.1499938964844,0.1621465981006622,-3554.8818359375,304.13836669921875,0.9926435351371764,0.324314683675766,0.2259786278009414,293.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.5894283056259155,0.050000000745058,0.227691575884819,291.1546630859375,291.1499938964844,270.1300048828125,269.4013671875,283.6917419433594,293.279052734375,291.1445617675781,1.0,0.1832550466060638,1.0,1.0,0.9691500067710876,1.0,-0.8695443272590637,0.3606398403644562,0.5089045166969299,0.1892386227846145,0.0,0.0,0.2848737835884094,36.602237701416016,55.0,-68.60710144042969,-6411.41552734375,69.26817321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0703430175781,305.4461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.798828125,18000.0,0.0,0.0,0.1506334245204925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007244676351547,0.2007288634777069,-4.397844804771012e-06,0.0,0.0001528737775515,0.0,0.0,8.295454025268555,0.0,0.0,0.0,0.2870585322380066,4.0,0.0,1.0
321180,293.12030029296875,297.1499938964844,293.1499938964844,0.0466453544795513,-1337.91015625,304.145263671875,0.7120321989059448,0.0935531631112098,0.0845723003149032,293.1048278808594,297.1499938964844,293.1499938964844,0.0651583969593048,-1739.45849609375,304.143798828125,0.7612298727035522,0.1157596781849861,0.1099673137068748,293.1078491210937,297.1499938964844,293.1499938964844,0.0634871199727058,-1261.958984375,304.1440124511719,0.7567664384841919,0.1136791333556175,0.0797787457704544,292.9146423339844,297.1499938964844,293.1499938964844,0.1811920255422592,-3891.64794921875,304.1109619140625,0.9974648356437684,0.3243300914764404,0.2466592490673065,293.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932922363281,0.5741264820098877,0.050000000745058,0.2280872017145156,291.0879821777344,291.1499938964844,270.09332275390625,269.3660583496094,283.662841796875,293.27423095703125,291.0824584960937,1.0,0.191024512052536,1.0,1.0,0.9690647721290588,1.0,-0.898935079574585,0.3732410371303558,0.5256940126419067,0.1971604973077774,0.0,0.0,0.2979577779769897,39.06889724731445,58.0,-70.95878601074219,-6650.61767578125,78.03130340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1643981933594,305.5554504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.11328125,18000.0,0.0,0.0,0.1497868299484253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209108293056488,0.2091127038002014,-4.4074904508306645e-06,0.0,0.0001520145888207,0.0,0.0,8.68631649017334,0.0,0.0,0.0,0.2885269820690155,4.0,0.0,1.0
321240,293.12030029296875,297.1499938964844,293.1499938964844,0.0466453544795513,-1337.91015625,304.145263671875,0.7120321989059448,0.0935531631112098,0.0845723003149032,293.1048278808594,297.1499938964844,293.1499938964844,0.0651583969593048,-1739.45849609375,304.143798828125,0.7612298727035522,0.1157596781849861,0.1099673137068748,293.1078491210937,297.1499938964844,293.1499938964844,0.0634871199727058,-1261.958984375,304.1440124511719,0.7567664384841919,0.1136791333556175,0.0797787457704544,292.9146423339844,297.1499938964844,293.1499938964844,0.1811920255422592,-3891.64794921875,304.1109619140625,0.9974648356437684,0.3243300914764404,0.2466592490673065,293.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932922363281,0.5741264820098877,0.050000000745058,0.2280872017145156,291.0879821777344,291.1499938964844,270.09332275390625,269.3660583496094,283.662841796875,293.27423095703125,291.0824584960937,1.0,0.191024512052536,1.0,1.0,0.9690647721290588,1.0,-0.898935079574585,0.3732410371303558,0.5256940126419067,0.1971604973077774,0.0,0.0,0.2979577779769897,39.06889724731445,58.0,-70.95878601074219,-6650.61767578125,78.03130340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1643981933594,305.5554504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.11328125,18000.0,0.0,0.0,0.1497868299484253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209108293056488,0.2091127038002014,-4.4074904508306645e-06,0.0,0.0001520145888207,0.0,0.0,8.68631649017334,0.0,0.0,0.0,0.2885269820690155,4.0,0.0,1.0
321300,293.11981201171875,297.1499938964844,293.1499938964844,0.0471889302134513,-1347.019775390625,304.1451416015625,0.7052723169326782,0.0940273478627204,0.0850524976849556,293.104248046875,297.1499938964844,293.1499938964844,0.0658493116497993,-1752.4859619140625,304.1436767578125,0.754573404788971,0.1164429187774658,0.1106665134429931,293.1072692871094,297.1499938964844,293.1499938964844,0.0641543343663215,-1271.1932373046875,304.1438903808594,0.7501844763755798,0.1143254116177558,0.0802722796797752,292.93853759765625,297.1499938964844,293.1499938964844,0.190212219953537,-4047.706298828125,304.1017150878906,0.9988253116607666,0.3226258456707001,0.2564384937286377,293.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.5666345357894897,0.050000000745058,0.2283002585172653,291.0719299316406,291.1499938964844,270.07501220703125,269.3484191894531,283.6488647460937,293.27276611328125,291.0689392089844,1.0,0.1949815154075622,1.0,1.0,0.9690221548080444,1.0,-0.9129359722137452,0.379271924495697,0.5336641073226929,0.2009364813566208,0.0,0.0,0.304819643497467,40.37832260131836,58.0,-53.068824768066406,-6779.66796875,82.59380340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.167724609375,305.61248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.525390625,18000.0,0.0,0.0,0.1497170180082321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147204726934433,0.2147248983383178,-4.418674052431015e-06,0.0,0.0001519437355455,0.0,0.0,8.959761619567871,0.0,0.0,0.0,0.2896009683609009,4.0,0.0,1.0
321360,293.1194763183594,297.1499938964844,293.1499938964844,0.047682411968708,-1355.2449951171875,304.1451110839844,0.6984099745750427,0.0944711118936538,0.0855107605457305,293.1038513183594,297.1499938964844,293.1499938964844,0.0664923265576362,-1764.5731201171875,304.1436462402344,0.7480853199958801,0.1171036958694458,0.1113503202795982,293.1069030761719,297.1499938964844,293.1499938964844,0.0647673234343528,-1279.6497802734375,304.1438903808594,0.7437534332275391,0.1149403899908065,0.0807485580444336,292.9652709960937,297.1499938964844,293.1499938964844,0.1990349739789962,-4198.40869140625,304.094482421875,0.9990000128746032,0.3200563788414001,0.2659405469894409,293.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.5592013001441956,0.050000000745058,0.2285268455743789,291.06207275390625,291.1499938964844,270.0566711425781,269.3307800292969,283.6352844238281,293.2720031738281,291.06011962890625,1.0,0.1989593058824539,1.0,1.0,0.969186305999756,1.0,-0.9265550971031188,0.385149598121643,0.5414054989814758,0.2046037018299102,0.0,0.0,0.3116879761219024,41.75722122192383,61.0,-37.88346481323242,-6907.8671875,87.31597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.144287109375,305.6454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17946.4453125,18000.0,0.0,0.0,0.1499358266592025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203964591026306,0.2204008996486663,-4.4313260332273785e-06,0.0,0.0001521658123238,0.0,0.0,9.241652488708496,0.0,0.0,0.0,0.2907333076000213,4.0,0.0,1.0
321420,293.1194152832031,297.1499938964844,293.1499938964844,0.0485236980020999,-1369.1558837890625,304.1453552246094,0.6849002838134766,0.0952595770359039,0.0863472893834114,293.1034851074219,297.1499938964844,293.1499938964844,0.0676410347223281,-1786.072021484375,304.14385986328125,0.7357630133628845,0.1183449104428291,0.1126534566283226,293.10675048828125,297.1499938964844,293.1499938964844,0.0658359676599502,-1294.320068359375,304.1441650390625,0.7314485907554626,0.1160643622279167,0.0816351622343063,293.024169921875,297.1499938964844,293.1499938964844,0.2160935848951339,-4484.7216796875,304.084716796875,0.9990000128746032,0.3128024637699127,0.2841556370258331,293.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555419921875,0.5448821187019348,0.050000000745058,0.229015901684761,291.05523681640625,291.1499938964844,270.0199890136719,269.29547119140625,283.60888671875,293.2723388671875,291.0547790527344,1.0,0.2069205194711685,1.0,1.0,0.9695146679878236,1.0,-0.9526366591453552,0.3964559733867645,0.5561806559562683,0.2116148620843887,0.0,0.0,0.324943482875824,44.69736099243164,49.0,-14.573566436767578,-7139.94384765625,97.18707275390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,305.6619567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17942.544921875,18000.0,0.0,0.0,0.1513217091560363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2320143282413482,0.2320187836885452,-4.45919749836321e-06,0.0,0.0001535722985863,0.0,0.0,9.831722259521484,0.0,0.0,0.0,0.2931260168552398,4.0,0.0,1.0
321480,293.1194152832031,297.1499938964844,293.1499938964844,0.0485236980020999,-1369.1558837890625,304.1453552246094,0.6849002838134766,0.0952595770359039,0.0863472893834114,293.1034851074219,297.1499938964844,293.1499938964844,0.0676410347223281,-1786.072021484375,304.14385986328125,0.7357630133628845,0.1183449104428291,0.1126534566283226,293.10675048828125,297.1499938964844,293.1499938964844,0.0658359676599502,-1294.320068359375,304.1441650390625,0.7314485907554626,0.1160643622279167,0.0816351622343063,293.024169921875,297.1499938964844,293.1499938964844,0.2160935848951339,-4484.7216796875,304.084716796875,0.9990000128746032,0.3128024637699127,0.2841556370258331,293.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555419921875,0.5448821187019348,0.050000000745058,0.229015901684761,291.05523681640625,291.1499938964844,270.0199890136719,269.29547119140625,283.60888671875,293.2723388671875,291.0547790527344,1.0,0.2069205194711685,1.0,1.0,0.9695146679878236,1.0,-0.9526366591453552,0.3964559733867645,0.5561806559562683,0.2116148620843887,0.0,0.0,0.324943482875824,44.69736099243164,49.0,-14.573566436767578,-7139.94384765625,97.18707275390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,305.6619567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17942.544921875,18000.0,0.0,0.0,0.1513217091560363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2320143282413482,0.2320187836885452,-4.45919749836321e-06,0.0,0.0001535722985863,0.0,0.0,9.831722259521484,0.0,0.0,0.0,0.2931260168552398,4.0,0.0,1.0
321540,293.1197204589844,297.1499938964844,293.1499938964844,0.0491691380739212,-1379.7513427734375,304.1458435058594,0.6832009553909302,0.0959732085466384,0.087023414671421,293.103515625,297.1499938964844,293.1499938964844,0.0686080232262611,-1804.119140625,304.1443176269531,0.7347106337547302,0.1195220425724983,0.113802470266819,293.1070556640625,297.1499938964844,293.1499938964844,0.0667002126574516,-1306.13916015625,304.1446838378906,0.7301881313323975,0.117098830640316,0.0823879092931747,293.0762939453125,297.1499938964844,293.1499938964844,0.2207279652357101,-4556.32763671875,304.0993957519531,0.9990000128746032,0.3053810894489288,0.2883853614330292,293.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537414550781,0.5416736006736755,0.050000000745058,0.2291367650032043,291.0552062988281,291.1499938964844,269.9833374023437,269.2601623535156,283.5907287597656,293.2743225097656,291.05865478515625,1.0,0.2085426896810531,1.0,1.0,0.9698429703712464,1.0,-0.9609613418579102,0.4000612199306488,0.560900092124939,0.2138682007789611,0.0,0.0,0.33791384100914,45.4503288269043,37.0,13.104745864868164,-7293.5859375,100.13473510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8634033203125,305.7082824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17938.158203125,18000.0,0.0,0.0,0.1537820994853973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244122639298439,0.2441271394491195,-4.489605998969637e-06,0.0,0.0001560692908242,0.0,0.0,10.463229179382324,0.0,0.0,0.0,0.2956975698471069,4.0,0.0,1.0
321600,293.1197204589844,297.1499938964844,293.1499938964844,0.0491691380739212,-1379.7513427734375,304.1458435058594,0.6832009553909302,0.0959732085466384,0.087023414671421,293.103515625,297.1499938964844,293.1499938964844,0.0686080232262611,-1804.119140625,304.1443176269531,0.7347106337547302,0.1195220425724983,0.113802470266819,293.1070556640625,297.1499938964844,293.1499938964844,0.0667002126574516,-1306.13916015625,304.1446838378906,0.7301881313323975,0.117098830640316,0.0823879092931747,293.0762939453125,297.1499938964844,293.1499938964844,0.2207279652357101,-4556.32763671875,304.0993957519531,0.9990000128746032,0.3053810894489288,0.2883853614330292,293.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537414550781,0.5416736006736755,0.050000000745058,0.2291367650032043,291.0552062988281,291.1499938964844,269.9833374023437,269.2601623535156,283.5907287597656,293.2743225097656,291.05865478515625,1.0,0.2085426896810531,1.0,1.0,0.9698429703712464,1.0,-0.9609613418579102,0.4000612199306488,0.560900092124939,0.2138682007789611,0.0,0.0,0.33791384100914,45.4503288269043,37.0,13.104745864868164,-7293.5859375,100.13473510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8634033203125,305.7082824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17938.158203125,18000.0,0.0,0.0,0.1537820994853973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244122639298439,0.2441271394491195,-4.489605998969637e-06,0.0,0.0001560692908242,0.0,0.0,10.463229179382324,0.0,0.0,0.0,0.2956975698471069,4.0,0.0,1.0
321660,293.1200866699219,297.1499938964844,293.1499938964844,0.0494875386357307,-1384.429443359375,304.1466979980469,0.6921923756599426,0.0966684147715568,0.0876000002026557,293.1036376953125,297.1499938964844,293.1499938964844,0.0692122876644134,-1814.790283203125,304.14520263671875,0.7437418699264526,0.1206746399402618,0.1148444041609764,293.10748291015625,297.1499938964844,293.1499938964844,0.067194640636444,-1312.4473876953125,304.1456298828125,0.7388455271720886,0.1180995106697082,0.0830521509051323,293.0987548828125,297.1499938964844,293.1499938964844,0.2128210663795471,-4416.943359375,304.12969970703125,0.9990000128746032,0.302622377872467,0.2798279821872711,293.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.5482385158538818,0.050000000745058,0.2288938015699386,291.0967102050781,291.1499938964844,269.9466552734375,269.224853515625,283.5797424316406,293.27655029296875,291.10272216796875,1.0,0.2050238102674484,1.0,1.0,0.9701566696166992,1.0,-0.9531429409980774,0.3966701924800873,0.5564727187156677,0.2116927206516266,0.0,0.0,0.3424778878688812,44.052207946777344,25.0,51.83224868774414,-7325.3046875,96.24349212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,305.7130432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17969.41015625,18000.0,0.0,0.0,0.156908318400383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2508763670921325,0.2508808672428131,-4.514846295933239e-06,0.0,0.0001592419866938,0.0,0.0,10.840559005737305,0.0,0.0,0.0,0.2972795367240906,4.0,0.0,1.0
321720,293.1200866699219,297.1499938964844,293.1499938964844,0.0494875386357307,-1384.429443359375,304.1466979980469,0.6921923756599426,0.0966684147715568,0.0876000002026557,293.1036376953125,297.1499938964844,293.1499938964844,0.0692122876644134,-1814.790283203125,304.14520263671875,0.7437418699264526,0.1206746399402618,0.1148444041609764,293.10748291015625,297.1499938964844,293.1499938964844,0.067194640636444,-1312.4473876953125,304.1456298828125,0.7388455271720886,0.1180995106697082,0.0830521509051323,293.0987548828125,297.1499938964844,293.1499938964844,0.2128210663795471,-4416.943359375,304.12969970703125,0.9990000128746032,0.302622377872467,0.2798279821872711,293.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.5482385158538818,0.050000000745058,0.2288938015699386,291.0967102050781,291.1499938964844,269.9466552734375,269.224853515625,283.5797424316406,293.27655029296875,291.10272216796875,1.0,0.2050238102674484,1.0,1.0,0.9701566696166992,1.0,-0.9531429409980774,0.3966701924800873,0.5564727187156677,0.2116927206516266,0.0,0.0,0.3424778878688812,44.052207946777344,25.0,51.83224868774414,-7325.3046875,96.24349212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,305.7130432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17969.41015625,18000.0,0.0,0.0,0.156908318400383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2508763670921325,0.2508808672428131,-4.514846295933239e-06,0.0,0.0001592419866938,0.0,0.0,10.840559005737305,0.0,0.0,0.0,0.2972795367240906,4.0,0.0,1.0
321780,293.12017822265625,297.1499938964844,293.1499938964844,0.0497394390404224,-1387.9583740234375,304.1473693847656,0.7110182642936707,0.0974068269133567,0.0881463959813118,293.1036071777344,297.1499938964844,293.1499938964844,0.0697318166494369,-1823.826171875,304.1459350585937,0.7628461122512817,0.1218525692820549,0.1158403754234314,293.1076965332031,297.1499938964844,293.1499938964844,0.0676080882549285,-1317.606201171875,304.1463928222656,0.7573069334030151,0.1191334277391433,0.0836848095059394,293.0844116210937,297.1499938964844,293.1499938964844,0.1944910436868667,-4101.2353515625,304.16717529296875,0.9990000128746032,0.3067466914653778,0.2600420713424682,293.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5638309717178345,0.050000000745058,0.2283832132816314,291.144775390625,291.1499938964844,269.9100036621094,269.1895751953125,283.5738830566406,293.2777099609375,291.1513977050781,1.0,0.1971398591995239,1.0,1.0,0.9704704284667968,1.0,-0.9313961267471312,0.3872585892677307,0.5441375374794006,0.2057304382324218,0.0,0.0,0.3400024473667145,41.04961395263672,28.0,66.78175354003906,-7228.6904296875,87.12469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6007995605469,305.6982116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.775390625,18000.0,0.0,0.0,0.1599231362342834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2504082322120666,0.2504127621650696,-4.521569280768745e-06,0.0,0.0001623016432859,0.0,0.0,10.833456039428713,0.0,0.0,0.0,0.2973151504993438,4.0,0.0,1.0
321840,293.12017822265625,297.1499938964844,293.1499938964844,0.0497394390404224,-1387.9583740234375,304.1473693847656,0.7110182642936707,0.0974068269133567,0.0881463959813118,293.1036071777344,297.1499938964844,293.1499938964844,0.0697318166494369,-1823.826171875,304.1459350585937,0.7628461122512817,0.1218525692820549,0.1158403754234314,293.1076965332031,297.1499938964844,293.1499938964844,0.0676080882549285,-1317.606201171875,304.1463928222656,0.7573069334030151,0.1191334277391433,0.0836848095059394,293.0844116210937,297.1499938964844,293.1499938964844,0.1944910436868667,-4101.2353515625,304.16717529296875,0.9990000128746032,0.3067466914653778,0.2600420713424682,293.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5638309717178345,0.050000000745058,0.2283832132816314,291.144775390625,291.1499938964844,269.9100036621094,269.1895751953125,283.5738830566406,293.2777099609375,291.1513977050781,1.0,0.1971398591995239,1.0,1.0,0.9704704284667968,1.0,-0.9313961267471312,0.3872585892677307,0.5441375374794006,0.2057304382324218,0.0,0.0,0.3400024473667145,41.04961395263672,28.0,66.78175354003906,-7228.6904296875,87.12469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6007995605469,305.6982116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.775390625,18000.0,0.0,0.0,0.1599231362342834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2504082322120666,0.2504127621650696,-4.521569280768745e-06,0.0,0.0001623016432859,0.0,0.0,10.833456039428713,0.0,0.0,0.0,0.2973151504993438,4.0,0.0,1.0
