time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321900,293.1200866699219,297.1499938964844,293.1499938964844,0.0498889945447444,-1390.1151123046875,304.1475830078125,0.7189448475837708,0.0977986380457878,0.0884529501199722,293.1035461425781,297.1499938964844,293.1499938964844,0.0700040385127067,-1828.5858154296875,304.14617919921875,0.7718098759651184,0.1224552765488624,0.1163654029369354,293.107666015625,297.1499938964844,293.1499938964844,0.0678330510854721,-1320.442138671875,304.1466369628906,0.7659804821014404,0.1196721345186233,0.0840257406234741,293.0645751953125,297.1499938964844,293.1499938964844,0.1861274242401123,-3957.032958984375,304.1791381835937,0.9981628656387328,0.3114668130874634,0.2511644661426544,293.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5706961750984192,0.050000000745058,0.2281823307275772,291.1700439453125,291.1499938964844,269.89166259765625,269.1719055175781,283.569580078125,293.27752685546875,291.1759948730469,1.0,0.1942227929830551,1.0,1.0,0.9706272482872008,1.0,-0.921905279159546,0.3831903636455536,0.5387148857116699,0.2030632495880127,0.0,0.0,0.3361320197582245,39.85628128051758,28.0,65.3775405883789,-7161.3212890625,83.44581604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5882873535156,305.681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.3828125,18000.0,0.0,0.0,0.1611634045839309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477006465196609,0.2477051615715026,-4.518221430771519e-06,0.0,0.0001635603548493,0.0,0.0,10.696666717529297,0.0,0.0,0.0,0.2967868745326996,4.0,0.0,1.0
321960,293.11993408203125,297.1499938964844,293.1499938964844,0.0501089431345462,-1393.560791015625,304.1476135253906,0.7252270579338074,0.0982104912400245,0.0887829214334487,293.1033935546875,297.1499938964844,293.1499938964844,0.0703480765223503,-1834.8480224609373,304.146240234375,0.7793651819229126,0.1230718567967414,0.116909421980381,293.1075439453125,297.1499938964844,293.1499938964844,0.0681342929601669,-1324.43994140625,304.1466979980469,0.773305356502533,0.1202318146824836,0.0843852236866951,293.0420227050781,297.1499938964844,293.1499938964844,0.1794294863939285,-3841.36474609375,304.1859436035156,0.9969955682754515,0.3169781863689422,0.2440029978752136,293.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.5761310458183289,0.050000000745058,0.2280318140983581,291.1875305175781,291.1499938964844,269.8733215332031,269.1542663574219,283.5638427734375,293.2767028808594,291.1904602050781,1.0,0.1918467581272125,1.0,1.0,0.970577597618103,1.0,-0.914608120918274,0.3800683617591858,0.5345397591590881,0.2010297775268554,0.0,0.0,0.3318182229995727,38.960716247558594,31.0,49.41592025756836,-7091.8330078125,80.69686889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6003723144531,305.6556701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.505859375,18000.0,0.0,0.0,0.162157729268074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243854135274887,0.2438586503267288,-4.510683083935874e-06,0.0,0.0001645694865146,0.0,0.0,10.497148513793944,0.0,0.0,0.0,0.2960080802440643,4.0,0.0,1.0
322020,293.11920166015625,297.1499938964844,293.1499938964844,0.0507669858634471,-1404.40869140625,304.1473083496094,0.7350471615791321,0.0991176068782806,0.0895302817225456,293.1028137207031,297.1499938964844,293.1499938964844,0.0712554678320884,-1851.9281005859373,304.1459655761719,0.7914867997169495,0.124369628727436,0.1180714443325996,293.1069030761719,297.1499938964844,293.1499938964844,0.068972423672676,-1335.9979248046875,304.1463928222656,0.7851149439811707,0.1214397996664047,0.0851750969886779,292.9963073730469,297.1499938964844,293.1499938964844,0.1696425825357437,-3672.464599609375,304.1899719238281,0.994672954082489,0.3289875984191894,0.2333484590053558,293.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.5840516090393066,0.050000000745058,0.2278243154287338,291.1966552734375,291.1499938964844,269.836669921875,269.11895751953125,283.5492553710937,293.2732238769531,291.196533203125,1.0,0.1885962039232254,1.0,1.0,0.9704782962799072,1.0,-0.904808759689331,0.3758979439735412,0.5289108157157898,0.1982696056365966,0.0,0.0,0.3247309923171997,37.72969436645508,34.0,15.230904579162598,-6991.60888671875,77.0226821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6855163574219,305.6387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.884765625,18000.0,0.0,0.0,0.1633559763431549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2368926554918289,0.2368971556425094,-4.492325842875289e-06,0.0,0.0001657855609664,0.0,0.0,10.129263877868652,0.0,0.0,0.0,0.2945240437984466,4.0,0.0,1.0
322080,293.11920166015625,297.1499938964844,293.1499938964844,0.0507669858634471,-1404.40869140625,304.1473083496094,0.7350471615791321,0.0991176068782806,0.0895302817225456,293.1028137207031,297.1499938964844,293.1499938964844,0.0712554678320884,-1851.9281005859373,304.1459655761719,0.7914867997169495,0.124369628727436,0.1180714443325996,293.1069030761719,297.1499938964844,293.1499938964844,0.068972423672676,-1335.9979248046875,304.1463928222656,0.7851149439811707,0.1214397996664047,0.0851750969886779,292.9963073730469,297.1499938964844,293.1499938964844,0.1696425825357437,-3672.464599609375,304.1899719238281,0.994672954082489,0.3289875984191894,0.2333484590053558,293.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.5840516090393066,0.050000000745058,0.2278243154287338,291.1966552734375,291.1499938964844,269.836669921875,269.11895751953125,283.5492553710937,293.2732238769531,291.196533203125,1.0,0.1885962039232254,1.0,1.0,0.9704782962799072,1.0,-0.904808759689331,0.3758979439735412,0.5289108157157898,0.1982696056365966,0.0,0.0,0.3247309923171997,37.72969436645508,34.0,15.230904579162598,-6991.60888671875,77.0226821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6855163574219,305.6387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.884765625,18000.0,0.0,0.0,0.1633559763431549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2368926554918289,0.2368971556425094,-4.492325842875289e-06,0.0,0.0001657855609664,0.0,0.0,10.129263877868652,0.0,0.0,0.0,0.2945240437984466,4.0,0.0,1.0
322140,293.1180419921875,297.1499938964844,293.1499938964844,0.0516181848943233,-1418.6873779296875,304.14678955078125,0.7417640686035156,0.100135363638401,0.0903984829783439,293.1018371582031,297.1499938964844,293.1499938964844,0.0723442062735557,-1872.72802734375,304.1455078125,0.7997593283653259,0.1257604956626892,0.1193415746092796,293.105712890625,297.1499938964844,293.1499938964844,0.070014402270317,-1350.5931396484375,304.1458435058594,0.7932332754135132,0.1227690726518631,0.0860656425356864,292.9573059082031,297.1499938964844,293.1499938964844,0.164159819483757,-3578.622802734375,304.18560791015625,0.9930485486984252,0.3408056199550628,0.2273512333631515,293.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.5884321331977844,0.050000000745058,0.2277149856090545,291.1906433105469,291.1499938964844,269.79998779296875,269.0836486816406,283.5311584472656,293.2677307128906,291.1890563964844,1.0,0.1871090233325958,1.0,1.0,0.9703789949417114,1.0,-0.901113212108612,0.3743530511856079,0.5267601609230042,0.1971723288297653,0.0,0.0,0.3195882737636566,37.09847640991211,37.0,-7.14192533493042,-6945.16748046875,75.39954376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8185119628906,305.6634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.19140625,18000.0,0.0,0.0,0.1636266857385635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2317566722631454,0.2317611426115036,-4.477235961530823e-06,0.0,0.0001660602720221,0.0,0.0,9.85769271850586,0.0,0.0,0.0,0.2934041023254394,4.0,0.0,1.0
322200,293.1180419921875,297.1499938964844,293.1499938964844,0.0516181848943233,-1418.6873779296875,304.14678955078125,0.7417640686035156,0.100135363638401,0.0903984829783439,293.1018371582031,297.1499938964844,293.1499938964844,0.0723442062735557,-1872.72802734375,304.1455078125,0.7997593283653259,0.1257604956626892,0.1193415746092796,293.105712890625,297.1499938964844,293.1499938964844,0.070014402270317,-1350.5931396484375,304.1458435058594,0.7932332754135132,0.1227690726518631,0.0860656425356864,292.9573059082031,297.1499938964844,293.1499938964844,0.164159819483757,-3578.622802734375,304.18560791015625,0.9930485486984252,0.3408056199550628,0.2273512333631515,293.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.5884321331977844,0.050000000745058,0.2277149856090545,291.1906433105469,291.1499938964844,269.79998779296875,269.0836486816406,283.5311584472656,293.2677307128906,291.1890563964844,1.0,0.1871090233325958,1.0,1.0,0.9703789949417114,1.0,-0.901113212108612,0.3743530511856079,0.5267601609230042,0.1971723288297653,0.0,0.0,0.3195882737636566,37.09847640991211,37.0,-7.14192533493042,-6945.16748046875,75.39954376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8185119628906,305.6634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.19140625,18000.0,0.0,0.0,0.1636266857385635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2317566722631454,0.2317611426115036,-4.477235961530823e-06,0.0,0.0001660602720221,0.0,0.0,9.85769271850586,0.0,0.0,0.0,0.2934041023254394,4.0,0.0,1.0
322260,293.1166076660156,297.1499938964844,293.1499938964844,0.0526107139885425,-1435.4835205078125,304.1462097167969,0.7455708980560303,0.1012348011136055,0.0913639068603515,293.1006164550781,297.1499938964844,293.1499938964844,0.0735682696104049,-1896.3155517578125,304.1449584960937,0.8044309616088867,0.1272273808717727,0.1207058280706405,293.1042175292969,297.1499938964844,293.1499938964844,0.0712074115872383,-1367.451171875,304.1452331542969,0.7978473901748657,0.1241922304034233,0.0870402082800865,292.9296264648437,297.1499938964844,293.1499938964844,0.1625542044639587,-3553.022705078125,304.17633056640625,0.9925360083580016,0.3513239920139313,0.2256200462579727,293.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.5896873474121094,0.050000000745058,0.2276842445135116,291.17547607421875,291.1499938964844,269.7633361816406,269.04833984375,283.5104064941406,293.2610778808594,291.17303466796875,1.0,0.1871522068977356,1.0,1.0,0.9703198671340942,1.0,-0.9029626846313475,0.3751864731311798,0.5277761816978455,0.1975837498903274,0.0,0.0,0.3171388804912567,36.95513916015625,55.0,-20.67032051086425,-6949.0322265625,75.5051498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632263183594,305.7126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.4375,18000.0,0.0,0.0,0.1632131338119506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288820296525955,0.2288865000009536,-4.467347480385797e-06,0.0,0.000165640580235,0.0,0.0,9.703896522521973,0.0,0.0,0.0,0.2927568554878235,4.0,0.0,1.0
322320,293.1166076660156,297.1499938964844,293.1499938964844,0.0526107139885425,-1435.4835205078125,304.1462097167969,0.7455708980560303,0.1012348011136055,0.0913639068603515,293.1006164550781,297.1499938964844,293.1499938964844,0.0735682696104049,-1896.3155517578125,304.1449584960937,0.8044309616088867,0.1272273808717727,0.1207058280706405,293.1042175292969,297.1499938964844,293.1499938964844,0.0712074115872383,-1367.451171875,304.1452331542969,0.7978473901748657,0.1241922304034233,0.0870402082800865,292.9296264648437,297.1499938964844,293.1499938964844,0.1625542044639587,-3553.022705078125,304.17633056640625,0.9925360083580016,0.3513239920139313,0.2256200462579727,293.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.5896873474121094,0.050000000745058,0.2276842445135116,291.17547607421875,291.1499938964844,269.7633361816406,269.04833984375,283.5104064941406,293.2610778808594,291.17303466796875,1.0,0.1871522068977356,1.0,1.0,0.9703198671340942,1.0,-0.9029626846313475,0.3751864731311798,0.5277761816978455,0.1975837498903274,0.0,0.0,0.3171388804912567,36.95513916015625,55.0,-20.67032051086425,-6949.0322265625,75.5051498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632263183594,305.7126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.4375,18000.0,0.0,0.0,0.1632131338119506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288820296525955,0.2288865000009536,-4.467347480385797e-06,0.0,0.000165640580235,0.0,0.0,9.703896522521973,0.0,0.0,0.0,0.2927568554878235,4.0,0.0,1.0
322380,293.1153869628906,297.1499938964844,293.1499938964844,0.0538078173995018,-1456.0380859375,304.1454467773437,0.7340797781944275,0.1023270487785339,0.0924248546361923,293.0995788574219,297.1499938964844,293.1499938964844,0.0750118345022201,-1924.509033203125,304.14422607421875,0.7909629344940186,0.1286935955286026,0.1221734955906868,293.1029052734375,297.1499938964844,293.1499938964844,0.072624497115612,-1387.751220703125,304.1444702148437,0.7844830751419067,0.1256190240383148,0.08809694647789,292.9289855957031,297.1499938964844,293.1499938964844,0.178958460688591,-3845.892822265625,304.1394958496094,0.9970436692237854,0.3571352958679199,0.2442642152309417,293.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5759341716766357,0.050000000745058,0.2280369699001312,291.14239501953125,291.1499938964844,269.7266540527344,269.0130310058594,283.4796447753906,293.2544860839844,291.1343994140625,1.0,0.1949903070926666,1.0,1.0,0.970260739326477,1.0,-0.9300551414489746,0.3869383931159973,0.5431167483329773,0.2047404944896698,0.0,0.0,0.3198497295379638,39.16977310180664,58.0,-58.7773551940918,-7072.31787109375,83.89521026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0822448730469,305.7190856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.48828125,18000.0,0.0,0.0,0.1625142097473144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293749004602432,0.2293793559074401,-4.464070116227958e-06,0.0,0.000164931276231,0.0,0.0,9.71985912322998,0.0,0.0,0.0,0.2927993237972259,4.0,0.0,1.0
322440,293.1153869628906,297.1499938964844,293.1499938964844,0.0538078173995018,-1456.0380859375,304.1454467773437,0.7340797781944275,0.1023270487785339,0.0924248546361923,293.0995788574219,297.1499938964844,293.1499938964844,0.0750118345022201,-1924.509033203125,304.14422607421875,0.7909629344940186,0.1286935955286026,0.1221734955906868,293.1029052734375,297.1499938964844,293.1499938964844,0.072624497115612,-1387.751220703125,304.1444702148437,0.7844830751419067,0.1256190240383148,0.08809694647789,292.9289855957031,297.1499938964844,293.1499938964844,0.178958460688591,-3845.892822265625,304.1394958496094,0.9970436692237854,0.3571352958679199,0.2442642152309417,293.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5759341716766357,0.050000000745058,0.2280369699001312,291.14239501953125,291.1499938964844,269.7266540527344,269.0130310058594,283.4796447753906,293.2544860839844,291.1343994140625,1.0,0.1949903070926666,1.0,1.0,0.970260739326477,1.0,-0.9300551414489746,0.3869383931159973,0.5431167483329773,0.2047404944896698,0.0,0.0,0.3198497295379638,39.16977310180664,58.0,-58.7773551940918,-7072.31787109375,83.89521026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0822448730469,305.7190856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.48828125,18000.0,0.0,0.0,0.1625142097473144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293749004602432,0.2293793559074401,-4.464070116227958e-06,0.0,0.000164931276231,0.0,0.0,9.71985912322998,0.0,0.0,0.0,0.2927993237972259,4.0,0.0,1.0
322500,293.1148986816406,297.1499938964844,293.1499938964844,0.0544958971440792,-1468.0535888671875,304.1450500488281,0.7275407314300537,0.1028638333082199,0.0929522514343261,293.0990905761719,297.1499938964844,293.1499938964844,0.075843721628189,-1940.9954833984373,304.1437683105469,0.7832208275794983,0.1294240802526474,0.1229093223810195,293.10235595703125,297.1499938964844,293.1499938964844,0.0734392702579498,-1399.6002197265625,304.1439819335937,0.7768335342407227,0.1263256072998047,0.0886251181364059,292.94500732421875,297.1499938964844,293.1499938964844,0.1885541081428527,-4013.53173828125,304.12408447265625,0.9986067414283752,0.3567957580089569,0.2545467019081116,293.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.5680965185165405,0.050000000745058,0.2282566279172897,291.1092224121094,291.1499938964844,269.7083435058594,268.995361328125,283.4638061523437,293.2517395019531,291.1011657714844,1.0,0.1988979876041412,1.0,1.0,0.9702311754226683,1.0,-0.9448142647743224,0.3933331072330475,0.5514811873435974,0.2087281644344329,0.0,0.0,0.3258719146251678,40.528690338134766,58.0,-72.19971466064453,-7182.01904296875,88.89329528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114501953125,305.7467956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17969.73046875,18000.0,0.0,0.0,0.1622907966375351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2331051230430603,0.2331095933914184,-4.468113729672041e-06,0.0,0.0001647045282879,0.0,0.0,9.901080131530762,0.0,0.0,0.0,0.2935015261173248,4.0,0.0,1.0
322560,293.114501953125,297.1499938964844,293.1499938964844,0.0551219135522842,-1478.915283203125,304.1448059082031,0.7214083075523376,0.103385329246521,0.0934730619192123,293.09869384765625,297.1499938964844,293.1499938964844,0.0766089707612991,-1956.0733642578125,304.1434936523437,0.7760792374610901,0.130145713686943,0.1236435249447822,293.1018981933594,297.1499938964844,293.1499938964844,0.0741849020123481,-1410.382568359375,304.14373779296875,0.7697915434837341,0.1270175874233245,0.0891488716006279,292.966552734375,297.1499938964844,293.1499938964844,0.1974685490131378,-4167.1552734375,304.1126403808594,0.9990000128746032,0.355166882276535,0.2640420496463775,293.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887756347656,0.5606955289840698,0.050000000745058,0.2284790277481079,291.0840148925781,291.1499938964844,269.69000244140625,268.9776916503906,283.4484558105469,293.24957275390625,291.0796813964844,1.0,0.2028450965881347,1.0,1.0,0.9703571200370787,1.0,-0.9586122035980223,0.3993397355079651,0.5592724680900574,0.2124135494232177,0.0,0.0,0.3328713476657867,41.89131164550781,61.0,-61.32160186767578,-7314.4765625,93.84173583984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1213073730469,305.7980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17949.080078125,18000.0,0.0,0.0,0.1622825711965561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2389641404151916,0.238968625664711,-4.478516075323569e-06,0.0,0.0001646961754886,0.0,0.0,10.196480751037598,0.0,0.0,0.0,0.2946539521217346,4.0,0.0,1.0
322620,293.1141967773437,297.1499938964844,293.1499938964844,0.0561624355614185,-1496.7576904296875,304.1448059082031,0.7087773084640503,0.1043473035097122,0.0944593474268913,293.0982971191406,297.1499938964844,293.1499938964844,0.0779209211468696,-1981.65478515625,304.1434936523437,0.7624265551567078,0.1315292418003082,0.1250735074281692,293.1015014648437,297.1499938964844,293.1499938964844,0.0754443481564521,-1428.4073486328125,304.14373779296875,0.7563445568084717,0.1283189058303833,0.0901532843708992,293.02001953125,297.1499938964844,293.1499938964844,0.2145206034183502,-4455.37109375,304.0968933105469,0.9990000128746032,0.3489968776702881,0.2822168469429016,293.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.5463771224021912,0.050000000745058,0.2289601117372512,291.0630798339844,291.1499938964844,269.6533203125,268.9423828125,283.4185791015625,293.2472229003906,291.0614318847656,1.0,0.2107557356357574,1.0,1.0,0.9706090092658995,1.0,-0.9851101636886596,0.4109304547309875,0.5741797685623169,0.2194670438766479,0.0,0.0,0.3460844457149505,44.801387786865234,64.0,-32.82722091674805,-7563.26708984375,104.19064331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0582275390625,305.85797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.19921875,18000.0,0.0,0.0,0.1631253510713577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513519525527954,0.2513564527034759,-4.508633082878077e-06,0.0,0.00016555149341,0.0,0.0,10.849133491516112,0.0,0.0,0.0,0.2972914576530456,4.0,0.0,1.0
322680,293.1141967773437,297.1499938964844,293.1499938964844,0.0561624355614185,-1496.7576904296875,304.1448059082031,0.7087773084640503,0.1043473035097122,0.0944593474268913,293.0982971191406,297.1499938964844,293.1499938964844,0.0779209211468696,-1981.65478515625,304.1434936523437,0.7624265551567078,0.1315292418003082,0.1250735074281692,293.1015014648437,297.1499938964844,293.1499938964844,0.0754443481564521,-1428.4073486328125,304.14373779296875,0.7563445568084717,0.1283189058303833,0.0901532843708992,293.02001953125,297.1499938964844,293.1499938964844,0.2145206034183502,-4455.37109375,304.0968933105469,0.9990000128746032,0.3489968776702881,0.2822168469429016,293.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.5463771224021912,0.050000000745058,0.2289601117372512,291.0630798339844,291.1499938964844,269.6533203125,268.9423828125,283.4185791015625,293.2472229003906,291.0614318847656,1.0,0.2107557356357574,1.0,1.0,0.9706090092658995,1.0,-0.9851101636886596,0.4109304547309875,0.5741797685623169,0.2194670438766479,0.0,0.0,0.3460844457149505,44.801387786865234,64.0,-32.82722091674805,-7563.26708984375,104.19064331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0582275390625,305.85797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.19921875,18000.0,0.0,0.0,0.1631253510713577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513519525527954,0.2513564527034759,-4.508633082878077e-06,0.0,0.00016555149341,0.0,0.0,10.849133491516112,0.0,0.0,0.0,0.2972914576530456,4.0,0.0,1.0
322740,293.1145324707031,297.1499938964844,293.1499938964844,0.0570568554103374,-1512.0625,304.1450500488281,0.6960251331329346,0.1051874682307243,0.095344677567482,293.0984191894531,297.1499938964844,293.1499938964844,0.0791039541363716,-2004.6729736328125,304.1437072753906,0.750105619430542,0.1328125298023224,0.1264199465513229,293.101806640625,297.1499938964844,293.1499938964844,0.076551616191864,-1444.2218017578125,304.1439819335937,0.7441872954368591,0.1294897198677063,0.0910744220018386,293.0820007324219,297.1499938964844,293.1499938964844,0.2313966602087021,-4734.55078125,304.0865783691406,0.9990000128746032,0.3397384881973266,0.2998870313167572,293.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.5333489775657654,0.050000000745058,0.2294741123914718,291.05181884765625,291.1499938964844,269.6166687011719,268.9070739746094,283.38946533203125,293.2471923828125,291.0509948730469,1.0,0.2186231464147567,1.0,1.0,0.9708609580993652,1.0,-1.010719656944275,0.4222042560577392,0.5885154008865356,0.2262472063302993,0.0,0.0,0.359994888305664,47.88212966918945,52.0,-17.35582733154297,-7798.814453125,115.1270980834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,305.8663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.712890625,18000.0,0.0,0.0,0.1651547998189926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2646931707859039,0.2646977305412292,-4.543884642771445e-06,0.0,0.0001676111278356,0.0,0.0,11.57575511932373,0.0,0.0,0.0,0.3002724349498749,4.0,0.0,1.0
322800,293.1145324707031,297.1499938964844,293.1499938964844,0.0570568554103374,-1512.0625,304.1450500488281,0.6960251331329346,0.1051874682307243,0.095344677567482,293.0984191894531,297.1499938964844,293.1499938964844,0.0791039541363716,-2004.6729736328125,304.1437072753906,0.750105619430542,0.1328125298023224,0.1264199465513229,293.101806640625,297.1499938964844,293.1499938964844,0.076551616191864,-1444.2218017578125,304.1439819335937,0.7441872954368591,0.1294897198677063,0.0910744220018386,293.0820007324219,297.1499938964844,293.1499938964844,0.2313966602087021,-4734.55078125,304.0865783691406,0.9990000128746032,0.3397384881973266,0.2998870313167572,293.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.5333489775657654,0.050000000745058,0.2294741123914718,291.05181884765625,291.1499938964844,269.6166687011719,268.9070739746094,283.38946533203125,293.2471923828125,291.0509948730469,1.0,0.2186231464147567,1.0,1.0,0.9708609580993652,1.0,-1.010719656944275,0.4222042560577392,0.5885154008865356,0.2262472063302993,0.0,0.0,0.359994888305664,47.88212966918945,52.0,-17.35582733154297,-7798.814453125,115.1270980834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,305.8663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.712890625,18000.0,0.0,0.0,0.1651547998189926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2646931707859039,0.2646977305412292,-4.543884642771445e-06,0.0,0.0001676111278356,0.0,0.0,11.57575511932373,0.0,0.0,0.0,0.3002724349498749,4.0,0.0,1.0
322860,293.1151123046875,297.1499938964844,293.1499938964844,0.0576889775693416,-1522.66162109375,304.1456604003906,0.6946818828582764,0.1059680804610252,0.0960770025849342,293.09881591796875,297.1499938964844,293.1499938964844,0.080022744834423,-2022.2830810546875,304.144287109375,0.7492256760597229,0.1340429186820984,0.127615749835968,293.1024169921875,297.1499938964844,293.1499938964844,0.0773778483271598,-1455.828857421875,304.1446228027344,0.7431538701057434,0.1305862665176391,0.0918673276901245,293.1380920410156,297.1499938964844,293.1499938964844,0.2356934994459152,-4799.16357421875,304.1012268066406,0.9990000128746032,0.3300420939922333,0.3038361966609955,293.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565795898437,0.5306265950202942,0.050000000745058,0.2295930832624435,291.0590209960937,291.1499938964844,269.5799865722656,268.87176513671875,283.3700866699219,293.2485656738281,291.0627136230469,1.0,0.22015380859375,1.0,1.0,0.9712915420532228,1.0,-1.018877625465393,0.4257875084877014,0.5930901169776917,0.2284159213304519,0.0,0.0,0.3721077442169189,48.62713623046875,40.0,17.98419761657715,-7961.52587890625,118.30367279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.733642578125,305.88348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.26171875,18000.0,0.0,0.0,0.1682901829481125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782409489154815,0.2782455384731293,-4.583995632856386e-06,0.0,0.000170793136931,0.0,0.0,12.343743324279783,0.0,0.0,0.0,0.3034240007400512,4.0,0.0,1.0
322920,293.1151123046875,297.1499938964844,293.1499938964844,0.0576889775693416,-1522.66162109375,304.1456604003906,0.6946818828582764,0.1059680804610252,0.0960770025849342,293.09881591796875,297.1499938964844,293.1499938964844,0.080022744834423,-2022.2830810546875,304.144287109375,0.7492256760597229,0.1340429186820984,0.127615749835968,293.1024169921875,297.1499938964844,293.1499938964844,0.0773778483271598,-1455.828857421875,304.1446228027344,0.7431538701057434,0.1305862665176391,0.0918673276901245,293.1380920410156,297.1499938964844,293.1499938964844,0.2356934994459152,-4799.16357421875,304.1012268066406,0.9990000128746032,0.3300420939922333,0.3038361966609955,293.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565795898437,0.5306265950202942,0.050000000745058,0.2295930832624435,291.0590209960937,291.1499938964844,269.5799865722656,268.87176513671875,283.3700866699219,293.2485656738281,291.0627136230469,1.0,0.22015380859375,1.0,1.0,0.9712915420532228,1.0,-1.018877625465393,0.4257875084877014,0.5930901169776917,0.2284159213304519,0.0,0.0,0.3721077442169189,48.62713623046875,40.0,17.98419761657715,-7961.52587890625,118.30367279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.733642578125,305.88348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.26171875,18000.0,0.0,0.0,0.1682901829481125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782409489154815,0.2782455384731293,-4.583995632856386e-06,0.0,0.000170793136931,0.0,0.0,12.343743324279783,0.0,0.0,0.0,0.3034240007400512,4.0,0.0,1.0
322980,293.1156616210937,297.1499938964844,293.1499938964844,0.0580475144088268,-1528.2117919921875,304.1465148925781,0.7035422325134277,0.1067382395267486,0.0967160984873771,293.0992126464844,297.1499938964844,293.1499938964844,0.0806368291378021,-2033.529541015625,304.1451721191406,0.7584108114242554,0.1352560222148895,0.1287095844745636,293.10308837890625,297.1499938964844,293.1499938964844,0.0778946205973625,-1462.6986083984375,304.1455383300781,0.751906156539917,0.1316572874784469,0.0925767868757247,293.1642150878906,297.1499938964844,293.1499938964844,0.2275813221931457,-4658.009765625,304.1312561035156,0.9990000128746032,0.3249788880348205,0.2951176464557647,293.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09344482421875,0.536729097366333,0.050000000745058,0.2293319106101989,291.0980529785156,291.1499938964844,269.5433349609375,268.83642578125,283.35968017578125,293.2502136230469,291.1033020019531,1.0,0.2165961265563964,1.0,1.0,0.97172212600708,1.0,-1.011036038398743,0.4223234057426452,0.5887126326560974,0.2262807488441467,0.0,0.0,0.376565933227539,47.12776565551758,28.0,49.10226058959961,-7984.4736328125,113.90072631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5657043457031,305.87066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.568359375,18000.0,0.0,0.0,0.171988159418106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2853177189826965,0.2853223383426666,-4.613924829754978e-06,0.0,0.0001745461195241,0.0,0.0,12.7764310836792,0.0,0.0,0.0,0.3052458465099334,4.0,0.0,1.0
323040,293.1156616210937,297.1499938964844,293.1499938964844,0.0580475144088268,-1528.2117919921875,304.1465148925781,0.7035422325134277,0.1067382395267486,0.0967160984873771,293.0992126464844,297.1499938964844,293.1499938964844,0.0806368291378021,-2033.529541015625,304.1451721191406,0.7584108114242554,0.1352560222148895,0.1287095844745636,293.10308837890625,297.1499938964844,293.1499938964844,0.0778946205973625,-1462.6986083984375,304.1455383300781,0.751906156539917,0.1316572874784469,0.0925767868757247,293.1642150878906,297.1499938964844,293.1499938964844,0.2275813221931457,-4658.009765625,304.1312561035156,0.9990000128746032,0.3249788880348205,0.2951176464557647,293.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09344482421875,0.536729097366333,0.050000000745058,0.2293319106101989,291.0980529785156,291.1499938964844,269.5433349609375,268.83642578125,283.35968017578125,293.2502136230469,291.1033020019531,1.0,0.2165961265563964,1.0,1.0,0.97172212600708,1.0,-1.011036038398743,0.4223234057426452,0.5887126326560974,0.2262807488441467,0.0,0.0,0.376565933227539,47.12776565551758,28.0,49.10226058959961,-7984.4736328125,113.90072631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5657043457031,305.87066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.568359375,18000.0,0.0,0.0,0.171988159418106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2853177189826965,0.2853223383426666,-4.613924829754978e-06,0.0,0.0001745461195241,0.0,0.0,12.7764310836792,0.0,0.0,0.0,0.3052458465099334,4.0,0.0,1.0
323100,293.1158752441406,297.1499938964844,293.1499938964844,0.0581920892000198,-1530.3670654296875,304.1468811035156,0.7114087343215942,0.1071342900395393,0.0970184579491615,293.099365234375,297.1499938964844,293.1499938964844,0.0809029638767242,-2038.32763671875,304.14556884765625,0.7666947245597839,0.1358681470155716,0.129234105348587,293.10333251953125,297.1499938964844,293.1499938964844,0.0781125724315643,-1465.5345458984375,304.1459655761719,0.759879469871521,0.1321997344493866,0.0929149389266967,293.1632080078125,297.1499938964844,293.1499938964844,0.2197123020887375,-4524.244140625,304.14898681640625,0.9990000128746032,0.3249857723712921,0.2867497205734253,293.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.5429040193557739,0.050000000745058,0.2290884554386139,291.1204833984375,291.1499938964844,269.5249938964844,268.8187866210937,283.3570556640625,293.25079345703125,291.1261291503906,1.0,0.2131708562374115,1.0,1.0,0.9719374179840088,1.0,-1.002100706100464,0.4183841347694397,0.5837165713310242,0.2238774895668029,0.0,0.0,0.3762938380241394,45.70940399169922,28.0,57.68245315551758,-7950.05078125,109.4532699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5079040527344,305.86199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.875,18000.0,0.0,0.0,0.1737960875034332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2860983312129974,0.2861029505729675,-4.62094840258942e-06,0.0,0.0001763809414114,0.0,0.0,12.834238052368164,0.0,0.0,0.0,0.3055104911327362,4.0,0.0,1.0
323160,293.115966796875,297.1499938964844,293.1499938964844,0.0583248175680637,-1532.3050537109375,304.147216796875,0.7210454344749451,0.1075463443994522,0.0973200872540474,293.0994567871094,297.1499938964844,293.1499938964844,0.0811515673995018,-2042.768310546875,304.1459045410156,0.7777414917945862,0.1364914923906326,0.1297537088394165,293.103515625,297.1499938964844,293.1499938964844,0.0783151611685752,-1468.1397705078125,304.1463317871094,0.7705819606781006,0.1327566504478454,0.0932511314749717,293.15216064453125,297.1499938964844,293.1499938964844,0.209516629576683,-4351.138671875,304.1676940917969,0.9990000128746032,0.3269811868667602,0.275893360376358,293.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5513307452201843,0.050000000745058,0.2287844717502594,291.1444396972656,291.1499938964844,269.50665283203125,268.8011169433594,283.355712890625,293.2510070800781,291.1505126953125,1.0,0.20876245200634,1.0,1.0,0.9720079898834229,1.0,-0.9900960326194764,0.4131073653697967,0.5769886374473572,0.2206617593765258,0.0,0.0,0.3742698132991791,43.928489685058594,31.0,64.16069030761719,-7888.9482421875,103.79901123046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47467041015625,305.8581848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.892578125,18000.0,0.0,0.0,0.1754499971866607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2850618064403534,0.2850664258003235,-4.622474534698995e-06,0.0,0.0001780594466254,0.0,0.0,12.785552978515623,0.0,0.0,0.0,0.3053357899188995,4.0,0.0,1.0
323220,293.11602783203125,297.1499938964844,293.1499938964844,0.058715458959341,-1538.4908447265625,304.1474609375,0.7344627976417542,0.1083977818489074,0.097999706864357,293.0995788574219,297.1499938964844,293.1499938964844,0.081767737865448,-2054.168212890625,304.146240234375,0.7941749691963196,0.137751966714859,0.1308601200580597,293.10369873046875,297.1499938964844,293.1499938964844,0.0788480266928672,-1475.3232421875,304.1466369628906,0.7865769863128662,0.1338986158370971,0.0939819738268852,293.1114501953125,297.1499938964844,293.1499938964844,0.1952492594718933,-4109.0458984375,304.1849975585937,0.9990000128746032,0.3351524472236633,0.2609793245792389,293.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5630974173545837,0.050000000745058,0.2284043431282043,291.1841735839844,291.1499938964844,269.4700012207031,268.76580810546875,283.34747314453125,293.2501220703125,291.1865539550781,1.0,0.2036013007164001,1.0,1.0,0.972149133682251,1.0,-0.9747552275657654,0.4064136445522308,0.5683416128158569,0.2164691835641861,0.0,0.0,0.3667018413543701,41.6971321105957,34.0,45.834720611572266,-7759.115234375,96.8244171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4880676269531,305.8262634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.34375,18000.0,0.0,0.0,0.1780246794223785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781603634357452,0.2781649827957153,-4.609099505614722e-06,0.0,0.0001806724176276,0.0,0.0,12.403011322021484,0.0,0.0,0.0,0.3038289844989776,4.0,0.0,1.0
323280,293.11602783203125,297.1499938964844,293.1499938964844,0.058715458959341,-1538.4908447265625,304.1474609375,0.7344627976417542,0.1083977818489074,0.097999706864357,293.0995788574219,297.1499938964844,293.1499938964844,0.081767737865448,-2054.168212890625,304.146240234375,0.7941749691963196,0.137751966714859,0.1308601200580597,293.10369873046875,297.1499938964844,293.1499938964844,0.0788480266928672,-1475.3232421875,304.1466369628906,0.7865769863128662,0.1338986158370971,0.0939819738268852,293.1114501953125,297.1499938964844,293.1499938964844,0.1952492594718933,-4109.0458984375,304.1849975585937,0.9990000128746032,0.3351524472236633,0.2609793245792389,293.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5630974173545837,0.050000000745058,0.2284043431282043,291.1841735839844,291.1499938964844,269.4700012207031,268.76580810546875,283.34747314453125,293.2501220703125,291.1865539550781,1.0,0.2036013007164001,1.0,1.0,0.972149133682251,1.0,-0.9747552275657654,0.4064136445522308,0.5683416128158569,0.2164691835641861,0.0,0.0,0.3667018413543701,41.6971321105957,34.0,45.834720611572266,-7759.115234375,96.8244171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4880676269531,305.8262634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.34375,18000.0,0.0,0.0,0.1780246794223785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781603634357452,0.2781649827957153,-4.609099505614722e-06,0.0,0.0001806724176276,0.0,0.0,12.403011322021484,0.0,0.0,0.0,0.3038289844989776,4.0,0.0,1.0
323340,293.1156921386719,297.1499938964844,293.1499938964844,0.05936910957098,-1549.6318359375,304.147216796875,0.7439364790916443,0.109322689473629,0.0987671539187431,293.099365234375,297.1499938964844,293.1499938964844,0.0826614797115325,-2071.5029296875,304.14599609375,0.8057776689529419,0.1390673071146011,0.1320414990186691,293.1034545898437,297.1499938964844,293.1499938964844,0.0796715095639228,-1487.05078125,304.1463928222656,0.7979487180709839,0.1351203471422195,0.0947845578193664,293.0670471191406,297.1499938964844,293.1499938964844,0.1861316412687301,-3954.793701171875,304.1882629394531,0.9981774687767028,0.3451373279094696,0.251266598701477,293.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.5706169605255127,0.050000000745058,0.2281834185123443,291.1924743652344,291.1499938964844,269.4333190917969,268.73046875,283.3346252441406,293.2471618652344,291.1925048828125,1.0,0.200510948896408,1.0,1.0,0.9722902774810792,1.0,-0.966132640838623,0.4026539623737335,0.5634787082672119,0.2141225337982177,0.0,0.0,0.3602822721004486,40.40558624267578,37.0,15.220721244812012,-7671.45556640625,92.92823791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58807373046875,305.8297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.146484375,18000.0,0.0,0.0,0.179493173956871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2710516452789306,0.2710562348365783,-4.587595867633354e-06,0.0,0.0001821627520257,0.0,0.0,11.994765281677246,0.0,0.0,0.0,0.3021667897701263,4.0,0.0,1.0
323400,293.1156921386719,297.1499938964844,293.1499938964844,0.05936910957098,-1549.6318359375,304.147216796875,0.7439364790916443,0.109322689473629,0.0987671539187431,293.099365234375,297.1499938964844,293.1499938964844,0.0826614797115325,-2071.5029296875,304.14599609375,0.8057776689529419,0.1390673071146011,0.1320414990186691,293.1034545898437,297.1499938964844,293.1499938964844,0.0796715095639228,-1487.05078125,304.1463928222656,0.7979487180709839,0.1351203471422195,0.0947845578193664,293.0670471191406,297.1499938964844,293.1499938964844,0.1861316412687301,-3954.793701171875,304.1882629394531,0.9981774687767028,0.3451373279094696,0.251266598701477,293.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.5706169605255127,0.050000000745058,0.2281834185123443,291.1924743652344,291.1499938964844,269.4333190917969,268.73046875,283.3346252441406,293.2471618652344,291.1925048828125,1.0,0.200510948896408,1.0,1.0,0.9722902774810792,1.0,-0.966132640838623,0.4026539623737335,0.5634787082672119,0.2141225337982177,0.0,0.0,0.3602822721004486,40.40558624267578,37.0,15.220721244812012,-7671.45556640625,92.92823791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58807373046875,305.8297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.146484375,18000.0,0.0,0.0,0.179493173956871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2710516452789306,0.2710562348365783,-4.587595867633354e-06,0.0,0.0001821627520257,0.0,0.0,11.994765281677246,0.0,0.0,0.0,0.3021667897701263,4.0,0.0,1.0
323460,293.114990234375,297.1499938964844,293.1499938964844,0.0601836666464805,-1563.7431640625,304.14678955078125,0.7502303123474121,0.1103323698043823,0.0996327549219131,293.0988464355469,297.1499938964844,293.1499938964844,0.0837126746773719,-2092.135009765625,304.14556884765625,0.8131059408187866,0.140453428030014,0.133311241865158,293.1027526855469,297.1499938964844,293.1499938964844,0.0806693956255912,-1501.4468994140625,304.1459350585937,0.805387556552887,0.1364370286464691,0.0956699177622795,293.0290832519531,297.1499938964844,293.1499938964844,0.1811579316854477,-3871.695556640625,304.1836242675781,0.9973503947257996,0.354949951171875,0.2459864765405655,293.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889343261719,0.5746340155601501,0.050000000745058,0.2280713617801666,291.1880798339844,291.1499938964844,269.39666748046875,268.6951599121094,283.31787109375,293.24237060546875,291.18682861328125,1.0,0.1991832852363586,1.0,1.0,0.9722413420677184,1.0,-0.9632845520973206,0.4014181792736053,0.5618664026260376,0.2133461087942123,0.0,0.0,0.3553870320320129,39.77032852172852,40.0,-4.886031627655029,-7634.24560546875,91.3131866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7349548339844,305.8704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.515625,18000.0,0.0,0.0,0.1799864470958709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2655603885650635,0.2655649483203888,-4.569631528283935e-06,0.0,0.0001826633524615,0.0,0.0,11.680093765258787,0.0,0.0,0.0,0.3008641898632049,4.0,0.0,1.0
323520,293.114990234375,297.1499938964844,293.1499938964844,0.0601836666464805,-1563.7431640625,304.14678955078125,0.7502303123474121,0.1103323698043823,0.0996327549219131,293.0988464355469,297.1499938964844,293.1499938964844,0.0837126746773719,-2092.135009765625,304.14556884765625,0.8131059408187866,0.140453428030014,0.133311241865158,293.1027526855469,297.1499938964844,293.1499938964844,0.0806693956255912,-1501.4468994140625,304.1459350585937,0.805387556552887,0.1364370286464691,0.0956699177622795,293.0290832519531,297.1499938964844,293.1499938964844,0.1811579316854477,-3871.695556640625,304.1836242675781,0.9973503947257996,0.354949951171875,0.2459864765405655,293.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889343261719,0.5746340155601501,0.050000000745058,0.2280713617801666,291.1880798339844,291.1499938964844,269.39666748046875,268.6951599121094,283.31787109375,293.24237060546875,291.18682861328125,1.0,0.1991832852363586,1.0,1.0,0.9722413420677184,1.0,-0.9632845520973206,0.4014181792736053,0.5618664026260376,0.2133461087942123,0.0,0.0,0.3553870320320129,39.77032852172852,40.0,-4.886031627655029,-7634.24560546875,91.3131866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7349548339844,305.8704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.515625,18000.0,0.0,0.0,0.1799864470958709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2655603885650635,0.2655649483203888,-4.569631528283935e-06,0.0,0.0001826633524615,0.0,0.0,11.680093765258787,0.0,0.0,0.0,0.3008641898632049,4.0,0.0,1.0
323580,293.11407470703125,297.1499938964844,293.1499938964844,0.0611235499382019,-1580.1832275390625,304.14630126953125,0.7535280585289001,0.1114081218838691,0.1005806177854538,293.0981140136719,297.1499938964844,293.1499938964844,0.0848903879523277,-2115.405517578125,304.14508056640625,0.8168100118637085,0.1419006884098053,0.1346606016159057,293.1017761230469,297.1499938964844,293.1499938964844,0.0818063095211982,-1517.968017578125,304.1453857421875,0.8092199563980103,0.1378314048051834,0.0966272354125976,293.00213623046875,297.1499938964844,293.1499938964844,0.1799319684505462,-3853.327392578125,304.17437744140625,0.9971312284469604,0.3634974062442779,0.2447447031736374,293.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.5755713582038879,0.050000000745058,0.2280457019805908,291.17498779296875,291.1499938964844,269.3599853515625,268.6598205566406,283.29803466796875,293.2364196777344,291.1729736328125,1.0,0.1993686705827713,1.0,1.0,0.972192406654358,1.0,-0.9656680226325988,0.4024595320224762,0.5632084608078003,0.2139872610569,0.0,0.0,0.3528699874877929,39.66389465332031,43.0,-17.50374984741211,-7645.0009765625,91.6162338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.893310546875,305.932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.736328125,18000.0,0.0,0.0,0.1797436773777008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622964084148407,0.262300968170166,-4.557381998893106e-06,0.0,0.0001824169739848,0.0,0.0,11.490996360778809,0.0,0.0,0.0,0.3000698685646057,4.0,0.0,1.0
323640,293.11407470703125,297.1499938964844,293.1499938964844,0.0611235499382019,-1580.1832275390625,304.14630126953125,0.7535280585289001,0.1114081218838691,0.1005806177854538,293.0981140136719,297.1499938964844,293.1499938964844,0.0848903879523277,-2115.405517578125,304.14508056640625,0.8168100118637085,0.1419006884098053,0.1346606016159057,293.1017761230469,297.1499938964844,293.1499938964844,0.0818063095211982,-1517.968017578125,304.1453857421875,0.8092199563980103,0.1378314048051834,0.0966272354125976,293.00213623046875,297.1499938964844,293.1499938964844,0.1799319684505462,-3853.327392578125,304.17437744140625,0.9971312284469604,0.3634974062442779,0.2447447031736374,293.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.5755713582038879,0.050000000745058,0.2280457019805908,291.17498779296875,291.1499938964844,269.3599853515625,268.6598205566406,283.29803466796875,293.2364196777344,291.1729736328125,1.0,0.1993686705827713,1.0,1.0,0.972192406654358,1.0,-0.9656680226325988,0.4024595320224762,0.5632084608078003,0.2139872610569,0.0,0.0,0.3528699874877929,39.66389465332031,43.0,-17.50374984741211,-7645.0009765625,91.6162338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.893310546875,305.932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.736328125,18000.0,0.0,0.0,0.1797436773777008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622964084148407,0.262300968170166,-4.557381998893106e-06,0.0,0.0001824169739848,0.0,0.0,11.490996360778809,0.0,0.0,0.0,0.3000698685646057,4.0,0.0,1.0
