time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323700,293.1135559082031,297.1499938964844,293.1499938964844,0.0616228803992271,-1588.9559326171875,304.14605712890625,0.7541259527206421,0.1119612157344818,0.1010766103863716,293.0976867675781,297.1499938964844,293.1499938964844,0.085510216653347,-2127.681884765625,304.14483642578125,0.8175082802772522,0.1426403224468231,0.1353585124015808,293.10125732421875,297.1499938964844,293.1499938964844,0.0824084728956222,-1526.7425537109375,304.1451416015625,0.8099362850189209,0.1385478973388672,0.0971259921789169,292.99334716796875,297.1499938964844,293.1499938964844,0.1805702745914459,-3865.72998046875,304.1687927246094,0.997262716293335,0.3670986592769623,0.2454830706119537,293.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5750142335891724,0.050000000745058,0.2280608266592025,291.166748046875,291.1499938964844,269.3416748046875,268.6421813964844,283.28717041015625,293.2332458496094,291.1645812988281,1.0,0.1999596357345581,1.0,1.0,0.97216796875,1.0,-0.9686031341552734,0.4037396609783172,0.5648634433746338,0.2147802114486694,0.0,0.0,0.3525770008563995,39.78254699707031,43.0,-21.07539749145508,-7667.24169921875,92.40220642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9670104980469,305.9670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.783203125,18000.0,0.0,0.0,0.1794444620609283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616276741027832,0.2616322338581085,-4.553906819637632e-06,0.0,0.0001821133191697,0.0,0.0,11.450128555297852,0.0,0.0,0.0,0.2998908758163452,4.0,0.0,1.0
323760,293.1130676269531,297.1499938964844,293.1499938964844,0.0621334463357925,-1597.9462890625,304.1458435058594,0.7540754675865173,0.1125189140439033,0.1015819981694221,293.0972595214844,297.1499938964844,293.1499938964844,0.0861429944634437,-2140.225341796875,304.1446228027344,0.8175159096717834,0.1433861553668975,0.1360674500465393,293.1007080078125,297.1499938964844,293.1499938964844,0.0830243304371833,-1535.726806640625,304.1448974609375,0.8099417090415955,0.1392713338136673,0.0976337864995002,292.9877319335937,297.1499938964844,293.1499938964844,0.1819562315940857,-3890.95947265625,304.162841796875,0.9975277781486512,0.370190292596817,0.2470329105854034,293.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5738417506217957,0.050000000745058,0.2280929535627365,291.15802001953125,291.1499938964844,269.3233337402344,268.62451171875,283.27587890625,293.2300720214844,291.1557922363281,1.0,0.2008479833602905,1.0,1.0,0.9722259044647216,1.0,-0.972568154335022,0.4054670333862304,0.5671011209487915,0.215849682688713,0.0,0.0,0.3529163599014282,40.00542831420898,46.0,-23.304214477539062,-7699.28662109375,93.57388305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03289794921875,306.0016784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.1790843904018402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2615910172462463,0.2615955471992492,-4.552234713628423e-06,0.0,0.0001817478914745,0.0,0.0,11.444375991821287,0.0,0.0,0.0,0.2998559474945068,4.0,0.0,1.0
323820,293.1122131347656,297.1499938964844,293.1499938964844,0.0631688460707664,-1616.2313232421875,304.1455078125,0.7521985173225403,0.1136330291628837,0.1026063710451126,293.0964660644531,297.1499938964844,293.1499938964844,0.0874298140406608,-2165.7490234375,304.144287109375,0.815642237663269,0.1448833495378494,0.1375053972005844,293.0997009277344,297.1499938964844,293.1499938964844,0.0842766612768173,-1554.015625,304.1445007324219,0.8079960346221924,0.1407222747802734,0.09866414219141,292.9857177734375,297.1499938964844,293.1499938964844,0.1867306679487228,-3975.423828125,304.150634765625,0.9983180165290833,0.374731034040451,0.2522875070571899,293.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5698339939117432,0.050000000745058,0.2282053530216217,291.1400756835937,291.1499938964844,269.2866516113281,268.58917236328125,283.2520751953125,293.2239685058594,291.13787841796875,1.0,0.203428104519844,1.0,1.0,0.9723418951034546,1.0,-0.98320072889328,0.4101058840751648,0.5730948448181152,0.2187207341194152,0.0,0.0,0.3554408252239227,40.74412155151367,49.0,-24.89456367492676,-7789.19580078125,96.99227142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1318054199219,306.0645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.228515625,18000.0,0.0,0.0,0.1783502399921417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633816599845886,0.2633862197399139,-4.554260158329271e-06,0.0,0.0001810028188629,0.0,0.0,11.536543846130373,0.0,0.0,0.0,0.3002127110958099,4.0,0.0,1.0
323880,293.1122131347656,297.1499938964844,293.1499938964844,0.0631688460707664,-1616.2313232421875,304.1455078125,0.7521985173225403,0.1136330291628837,0.1026063710451126,293.0964660644531,297.1499938964844,293.1499938964844,0.0874298140406608,-2165.7490234375,304.144287109375,0.815642237663269,0.1448833495378494,0.1375053972005844,293.0997009277344,297.1499938964844,293.1499938964844,0.0842766612768173,-1554.015625,304.1445007324219,0.8079960346221924,0.1407222747802734,0.09866414219141,292.9857177734375,297.1499938964844,293.1499938964844,0.1867306679487228,-3975.423828125,304.150634765625,0.9983180165290833,0.374731034040451,0.2522875070571899,293.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5698339939117432,0.050000000745058,0.2282053530216217,291.1400756835937,291.1499938964844,269.2866516113281,268.58917236328125,283.2520751953125,293.2239685058594,291.13787841796875,1.0,0.203428104519844,1.0,1.0,0.9723418951034546,1.0,-0.98320072889328,0.4101058840751648,0.5730948448181152,0.2187207341194152,0.0,0.0,0.3554408252239227,40.74412155151367,49.0,-24.89456367492676,-7789.19580078125,96.99227142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1318054199219,306.0645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.228515625,18000.0,0.0,0.0,0.1783502399921417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633816599845886,0.2633862197399139,-4.554260158329271e-06,0.0,0.0001810028188629,0.0,0.0,11.536543846130373,0.0,0.0,0.0,0.3002127110958099,4.0,0.0,1.0
323940,293.1115417480469,297.1499938964844,293.1499938964844,0.0641968101263046,-1634.4443359375,304.1452941894531,0.7482947111129761,0.1147248446941375,0.1036282107234001,293.0958251953125,297.1499938964844,293.1499938964844,0.0887202024459838,-2191.343017578125,304.14404296875,0.8115342855453491,0.1463690400123596,0.1389504671096801,293.09893798828125,297.1499938964844,293.1499938964844,0.0855279564857482,-1572.3013916015625,304.1442565917969,0.803687572479248,0.1421551555395126,0.0996960923075676,292.9951477050781,297.1499938964844,293.1499938964844,0.1937424093484878,-4097.1357421875,304.1387634277344,0.9990000128746032,0.3770041465759277,0.2599067389965057,293.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5639349818229675,0.050000000745058,0.228378415107727,291.1227722167969,291.1499938964844,269.25,268.5538635253906,283.2270812988281,293.21856689453125,291.12078857421875,1.0,0.2069324254989624,1.0,1.0,0.9724578261375428,1.0,-0.9967520833015442,0.4160324037075043,0.5807196497917175,0.2223840504884719,0.0,0.0,0.3602400124073028,41.84672927856445,52.0,-23.9549617767334,-7907.4609375,101.71589660644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773376464844,306.1120910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.087890625,18000.0,0.0,0.0,0.1778592020273208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.267544686794281,0.2675492465496063,-4.563295988191385e-06,0.0,0.0001805044739739,0.0,0.0,11.762286186218262,0.0,0.0,0.0,0.3011209666728973,4.0,0.0,1.0
324000,293.1115417480469,297.1499938964844,293.1499938964844,0.0641968101263046,-1634.4443359375,304.1452941894531,0.7482947111129761,0.1147248446941375,0.1036282107234001,293.0958251953125,297.1499938964844,293.1499938964844,0.0887202024459838,-2191.343017578125,304.14404296875,0.8115342855453491,0.1463690400123596,0.1389504671096801,293.09893798828125,297.1499938964844,293.1499938964844,0.0855279564857482,-1572.3013916015625,304.1442565917969,0.803687572479248,0.1421551555395126,0.0996960923075676,292.9951477050781,297.1499938964844,293.1499938964844,0.1937424093484878,-4097.1357421875,304.1387634277344,0.9990000128746032,0.3770041465759277,0.2599067389965057,293.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5639349818229675,0.050000000745058,0.228378415107727,291.1227722167969,291.1499938964844,269.25,268.5538635253906,283.2270812988281,293.21856689453125,291.12078857421875,1.0,0.2069324254989624,1.0,1.0,0.9724578261375428,1.0,-0.9967520833015442,0.4160324037075043,0.5807196497917175,0.2223840504884719,0.0,0.0,0.3602400124073028,41.84672927856445,52.0,-23.9549617767334,-7907.4609375,101.71589660644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773376464844,306.1120910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.087890625,18000.0,0.0,0.0,0.1778592020273208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.267544686794281,0.2675492465496063,-4.563295988191385e-06,0.0,0.0001805044739739,0.0,0.0,11.762286186218262,0.0,0.0,0.0,0.3011209666728973,4.0,0.0,1.0
324060,293.11114501953125,297.1499938964844,293.1499938964844,0.0651942268013954,-1652.1630859375,304.14520263671875,0.7428134679794312,0.1157769188284874,0.1046293079853057,293.0954284667969,297.1499938964844,293.1499938964844,0.089991346001625,-2216.534912109375,304.1439208984375,0.8054488897323608,0.147826001048088,0.1403841525316238,293.09844970703125,297.1499938964844,293.1499938964844,0.0867523923516273,-1590.1932373046875,304.1441345214844,0.797458291053772,0.1435491442680359,0.1007130891084671,293.0145874023437,297.1499938964844,293.1499938964844,0.2024734616279602,-4246.44970703125,304.12799072265625,0.9990000128746032,0.3770059645175934,0.2692836225032806,293.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.55655837059021,0.050000000745058,0.2286091893911361,291.10723876953125,291.1499938964844,269.2133483886719,268.5185241699219,283.2014465332031,293.21417236328125,291.10552978515625,1.0,0.211195021867752,1.0,1.0,0.9727177023887634,1.0,-1.0124260187149048,0.4229041039943695,0.5895219445228577,0.2266145646572113,0.0,0.0,0.3670043647289276,43.28777313232422,55.0,-21.501192092895508,-8047.12451171875,107.60604095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16510009765625,306.1394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17963.58203125,18000.0,0.0,0.0,0.1778795570135116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273888498544693,0.2738930881023407,-4.579137566906866e-06,0.0,0.0001805251231417,0.0,0.0,12.114684104919434,0.0,0.0,0.0,0.3025545477867126,4.0,0.0,1.0
324120,293.11114501953125,297.1499938964844,293.1499938964844,0.0651942268013954,-1652.1630859375,304.14520263671875,0.7428134679794312,0.1157769188284874,0.1046293079853057,293.0954284667969,297.1499938964844,293.1499938964844,0.089991346001625,-2216.534912109375,304.1439208984375,0.8054488897323608,0.147826001048088,0.1403841525316238,293.09844970703125,297.1499938964844,293.1499938964844,0.0867523923516273,-1590.1932373046875,304.1441345214844,0.797458291053772,0.1435491442680359,0.1007130891084671,293.0145874023437,297.1499938964844,293.1499938964844,0.2024734616279602,-4246.44970703125,304.12799072265625,0.9990000128746032,0.3770059645175934,0.2692836225032806,293.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.55655837059021,0.050000000745058,0.2286091893911361,291.10723876953125,291.1499938964844,269.2133483886719,268.5185241699219,283.2014465332031,293.21417236328125,291.10552978515625,1.0,0.211195021867752,1.0,1.0,0.9727177023887634,1.0,-1.0124260187149048,0.4229041039943695,0.5895219445228577,0.2266145646572113,0.0,0.0,0.3670043647289276,43.28777313232422,55.0,-21.501192092895508,-8047.12451171875,107.60604095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16510009765625,306.1394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17963.58203125,18000.0,0.0,0.0,0.1778795570135116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273888498544693,0.2738930881023407,-4.579137566906866e-06,0.0,0.0001805251231417,0.0,0.0,12.114684104919434,0.0,0.0,0.0,0.3025545477867126,4.0,0.0,1.0
324180,293.111083984375,297.1499938964844,293.1499938964844,0.0661475211381912,-1669.134521484375,304.14520263671875,0.7362266182899475,0.116779550909996,0.1055985614657402,293.0952453613281,297.1499938964844,293.1499938964844,0.0912287160754203,-2241.023681640625,304.1438903808594,0.7978143692016602,0.1492433100938797,0.1417939215898513,293.0982666015625,297.1499938964844,293.1499938964844,0.0879338532686233,-1607.4461669921875,304.1441345214844,0.7898312211036682,0.1448915749788284,0.1017043367028236,293.0426330566406,297.1499938964844,293.1499938964844,0.2124886959791183,-4415.33349609375,304.1186828613281,0.9990000128746032,0.3747633099555969,0.2799125611782074,293.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.548170268535614,0.050000000745058,0.2288941740989685,291.0939636230469,291.1499938964844,269.1766662597656,268.4831848144531,283.1752624511719,293.2109069824219,291.09259033203125,1.0,0.2160650640726089,1.0,1.0,0.9729776382446288,1.0,-1.0295703411102295,0.4304494559764862,0.5991208553314209,0.2312310636043548,0.0,0.0,0.3753895163536072,45.04081344604492,58.0,-18.331392288208008,-8202.427734375,114.54348754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0978698730469,306.14569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.73828125,18000.0,0.0,0.0,0.1786113828420639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2821918725967407,0.2821964919567108,-4.601585260388674e-06,0.0,0.0001812678528949,0.0,0.0,12.586710929870604,0.0,0.0,0.0,0.3044863045215606,4.0,0.0,1.0
324240,293.111083984375,297.1499938964844,293.1499938964844,0.0661475211381912,-1669.134521484375,304.14520263671875,0.7362266182899475,0.116779550909996,0.1055985614657402,293.0952453613281,297.1499938964844,293.1499938964844,0.0912287160754203,-2241.023681640625,304.1438903808594,0.7978143692016602,0.1492433100938797,0.1417939215898513,293.0982666015625,297.1499938964844,293.1499938964844,0.0879338532686233,-1607.4461669921875,304.1441345214844,0.7898312211036682,0.1448915749788284,0.1017043367028236,293.0426330566406,297.1499938964844,293.1499938964844,0.2124886959791183,-4415.33349609375,304.1186828613281,0.9990000128746032,0.3747633099555969,0.2799125611782074,293.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.548170268535614,0.050000000745058,0.2288941740989685,291.0939636230469,291.1499938964844,269.1766662597656,268.4831848144531,283.1752624511719,293.2109069824219,291.09259033203125,1.0,0.2160650640726089,1.0,1.0,0.9729776382446288,1.0,-1.0295703411102295,0.4304494559764862,0.5991208553314209,0.2312310636043548,0.0,0.0,0.3753895163536072,45.04081344604492,58.0,-18.331392288208008,-8202.427734375,114.54348754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0978698730469,306.14569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.73828125,18000.0,0.0,0.0,0.1786113828420639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2821918725967407,0.2821964919567108,-4.601585260388674e-06,0.0,0.0001812678528949,0.0,0.0,12.586710929870604,0.0,0.0,0.0,0.3044863045215606,4.0,0.0,1.0
324300,293.1111145019531,297.1499938964844,293.1499938964844,0.0666055753827095,-1677.3009033203125,304.145263671875,0.7326696515083313,0.1172610223293304,0.1060692444443702,293.0952453613281,297.1499938964844,293.1499938964844,0.0918322578072547,-2252.953369140625,304.1438903808594,0.7936503887176514,0.14993517100811,0.1424872279167175,293.0982971191406,297.1499938964844,293.1499938964844,0.0885057970881462,-1615.792724609375,304.1441650390625,0.7856789827346802,0.1455414444208145,0.1021882072091102,293.0595092773437,297.1499938964844,293.1499938964844,0.2179045230150222,-4505.73046875,304.1145324707031,0.9990000128746032,0.372807890176773,0.2856103479862213,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894470214844,0.5437675714492798,0.050000000745058,0.2290549427270889,291.0882263183594,291.1499938964844,269.1583251953125,268.46551513671875,283.1620178222656,293.2096862792969,291.0870056152344,1.0,0.2186857759952545,1.0,1.0,0.9731075763702391,1.0,-1.0385801792144775,0.4344272315502167,0.604153037071228,0.2336514741182327,0.0,0.0,0.3800878524780273,46.02205276489258,58.0,-16.704307556152344,-8284.73828125,118.3774642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0459289550781,306.1412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.017578125,18000.0,0.0,0.0,0.1792861521244049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2870112657546997,0.2870158553123474,-4.61523904959904e-06,0.0,0.0001819526514736,0.0,0.0,12.865792274475098,0.0,0.0,0.0,0.3056317865848541,4.0,0.0,1.0
324360,293.1112670898437,297.1499938964844,293.1499938964844,0.0670511871576309,-1685.253173828125,304.1452941894531,0.7290083765983582,0.1177293509244918,0.1065301522612571,293.0953369140625,297.1499938964844,293.1499938964844,0.0924254059791565,-2264.66796875,304.1439208984375,0.7893588542938232,0.1506155580282211,0.1431719213724136,293.098388671875,297.1499938964844,293.1499938964844,0.0890649855136871,-1623.9490966796875,304.1441955566406,0.7814058661460876,0.1461768746376037,0.1026636436581611,293.07818603515625,297.1499938964844,293.1499938964844,0.2235847562551498,-4599.9130859375,304.11065673828125,0.9990000128746032,0.3702918589115143,0.2915529310703277,293.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841369628906,0.5393205881118774,0.050000000745058,0.2292263209819793,291.0830078125,291.1499938964844,269.1400146484375,268.4478454589844,283.148681640625,293.2087097167969,291.0819091796875,1.0,0.2214101254940033,1.0,1.0,0.973292350769043,1.0,-1.0478638410568235,0.4385331273078918,0.6093307733535767,0.2361389249563217,0.0,0.0,0.3850780129432678,47.0644416809082,61.0,-15.176396369934082,-8369.828125,122.44538116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98358154296875,306.13232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.365234375,18000.0,0.0,0.0,0.1801793426275253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2922441959381103,0.2922488451004028,-4.630499461200088e-06,0.0,0.000182859133929,0.0,0.0,13.172972679138184,0.0,0.0,0.0,0.3068943321704864,4.0,0.0,1.0
324420,293.1116638183594,297.1499938964844,293.1499938964844,0.0679064765572547,-1700.5372314453125,304.1454467773437,0.721446692943573,0.118628516793251,0.1074233651161193,293.0956115722656,297.1499938964844,293.1499938964844,0.0935810059309005,-2287.460205078125,304.1440124511719,0.7805929780006409,0.1519425362348556,0.1445151716470718,293.0987854003906,297.1499938964844,293.1499938964844,0.090145856142044,-1639.703369140625,304.1443176269531,0.7726984024047852,0.1474058181047439,0.1035893112421035,293.12060546875,297.1499938964844,293.1499938964844,0.235638752579689,-4797.76904296875,304.1037292480469,0.9990000128746032,0.3635226488113403,0.3040509819984436,293.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749816894531,0.5304792523384094,0.050000000745058,0.2295982837677002,291.0740661621094,291.1499938964844,269.10333251953125,268.4125366210937,283.1216125488281,293.2074279785156,291.0732116699219,1.0,0.2271177321672439,1.0,1.0,0.9736618995666504,1.0,-1.0671066045761108,0.4470726549625397,0.6200339198112488,0.2412781566381454,0.0,0.0,0.3958224952220917,49.31719207763672,64.0,-12.317933082580566,-8547.7763671875,131.24754333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8334350585937,306.1039428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17929.07421875,18000.0,0.0,0.0,0.1826392710208892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038948178291321,0.3038994967937469,-4.665937012759969e-06,0.0,0.0001853556459536,0.0,0.0,13.87241554260254,0.0,0.0,0.0,0.3097722828388214,4.0,0.0,1.0
324480,293.1116638183594,297.1499938964844,293.1499938964844,0.0679064765572547,-1700.5372314453125,304.1454467773437,0.721446692943573,0.118628516793251,0.1074233651161193,293.0956115722656,297.1499938964844,293.1499938964844,0.0935810059309005,-2287.460205078125,304.1440124511719,0.7805929780006409,0.1519425362348556,0.1445151716470718,293.0987854003906,297.1499938964844,293.1499938964844,0.090145856142044,-1639.703369140625,304.1443176269531,0.7726984024047852,0.1474058181047439,0.1035893112421035,293.12060546875,297.1499938964844,293.1499938964844,0.235638752579689,-4797.76904296875,304.1037292480469,0.9990000128746032,0.3635226488113403,0.3040509819984436,293.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749816894531,0.5304792523384094,0.050000000745058,0.2295982837677002,291.0740661621094,291.1499938964844,269.10333251953125,268.4125366210937,283.1216125488281,293.2074279785156,291.0732116699219,1.0,0.2271177321672439,1.0,1.0,0.9736618995666504,1.0,-1.0671066045761108,0.4470726549625397,0.6200339198112488,0.2412781566381454,0.0,0.0,0.3958224952220917,49.31719207763672,64.0,-12.317933082580566,-8547.7763671875,131.24754333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8334350585937,306.1039428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17929.07421875,18000.0,0.0,0.0,0.1826392710208892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038948178291321,0.3038994967937469,-4.665937012759969e-06,0.0,0.0001853556459536,0.0,0.0,13.87241554260254,0.0,0.0,0.0,0.3097722828388214,4.0,0.0,1.0
324540,293.1122436523437,297.1499938964844,293.1499938964844,0.0687160715460777,-1715.0260009765625,304.1456298828125,0.7135648727416992,0.1194834634661674,0.1082820370793342,293.0960693359375,297.1499938964844,293.1499938964844,0.0946957468986511,-2309.400390625,304.1441650390625,0.7718582153320312,0.1532282829284668,0.1458254605531692,293.09912109375,297.1499938964844,293.1499938964844,0.0911975651979446,-1655.014892578125,304.1444702148437,0.7640957236289978,0.148636057972908,0.1045023500919342,293.1698913574219,297.1499938964844,293.1499938964844,0.2484266310930252,-5004.8798828125,304.0978698730469,0.9990000128746032,0.354288637638092,0.3171557784080505,293.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06787109375,0.5219523310661316,0.050000000745058,0.2300050854682922,291.0671691894531,291.1499938964844,269.0666809082031,268.377197265625,283.093994140625,293.206787109375,291.06658935546875,1.0,0.2330915778875351,1.0,1.0,0.9740314483642578,1.0,-1.087023377418518,0.4559532403945923,0.6310701966285706,0.2465706765651703,0.0,0.0,0.4073488414287567,51.76918029785156,52.0,-9.422650337219238,-8734.8583984375,140.87777709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6595458984375,306.0662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.025390625,18000.0,0.0,0.0,0.1859884411096573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169833719730377,0.316988080739975,-4.708087544713635e-06,0.0,0.0001887546095531,0.0,0.0,14.684574127197266,0.0,0.0,0.0,0.3131137788295746,4.0,0.0,1.0
324600,293.1122436523437,297.1499938964844,293.1499938964844,0.0687160715460777,-1715.0260009765625,304.1456298828125,0.7135648727416992,0.1194834634661674,0.1082820370793342,293.0960693359375,297.1499938964844,293.1499938964844,0.0946957468986511,-2309.400390625,304.1441650390625,0.7718582153320312,0.1532282829284668,0.1458254605531692,293.09912109375,297.1499938964844,293.1499938964844,0.0911975651979446,-1655.014892578125,304.1444702148437,0.7640957236289978,0.148636057972908,0.1045023500919342,293.1698913574219,297.1499938964844,293.1499938964844,0.2484266310930252,-5004.8798828125,304.0978698730469,0.9990000128746032,0.354288637638092,0.3171557784080505,293.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06787109375,0.5219523310661316,0.050000000745058,0.2300050854682922,291.0671691894531,291.1499938964844,269.0666809082031,268.377197265625,283.093994140625,293.206787109375,291.06658935546875,1.0,0.2330915778875351,1.0,1.0,0.9740314483642578,1.0,-1.087023377418518,0.4559532403945923,0.6310701966285706,0.2465706765651703,0.0,0.0,0.4073488414287567,51.76918029785156,52.0,-9.422650337219238,-8734.8583984375,140.87777709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6595458984375,306.0662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.025390625,18000.0,0.0,0.0,0.1859884411096573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169833719730377,0.316988080739975,-4.708087544713635e-06,0.0,0.0001887546095531,0.0,0.0,14.684574127197266,0.0,0.0,0.0,0.3131137788295746,4.0,0.0,1.0
324660,293.1126403808594,297.1499938964844,293.1499938964844,0.0693394541740417,-1725.976318359375,304.14605712890625,0.7151687741279602,0.1203546598553657,0.1090554445981979,293.0964050292969,297.1499938964844,293.1499938964844,0.0956033319234848,-2326.957275390625,304.1446228027344,0.7739585041999817,0.1545262187719345,0.1470445543527603,293.0997314453125,297.1499938964844,293.1499938964844,0.0920477211475372,-1667.177978515625,304.1449279785156,0.7660804390907288,0.1497996002435684,0.1053493544459343,293.2135925292969,297.1499938964844,293.1499938964844,0.2490638196468353,-5009.12353515625,304.11480712890625,0.9990000128746032,0.3448803424835205,0.3172440528869629,293.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.5218973159790039,0.050000000745058,0.2300076633691787,291.0755310058594,291.1499938964844,269.0299987792969,268.34185791015625,283.07733154296875,293.2062072753906,291.0790100097656,1.0,0.2330550998449325,1.0,1.0,0.974495530128479,1.0,-1.090550184249878,0.4574338495731354,0.6331163644790649,0.2477093338966369,0.0,0.0,0.4171761274337768,51.83884811401367,40.0,19.54722785949707,-8856.1572265625,141.9380340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4824523925781,306.06304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.5390625,18000.0,0.0,0.0,0.1900815367698669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3301365971565246,0.3301413655281067,-4.755676854983904e-06,0.0,0.0001929085992742,0.0,0.0,15.538397789001465,0.0,0.0,0.0,0.3165991008281708,4.0,0.0,1.0
324720,293.1126403808594,297.1499938964844,293.1499938964844,0.0693394541740417,-1725.976318359375,304.14605712890625,0.7151687741279602,0.1203546598553657,0.1090554445981979,293.0964050292969,297.1499938964844,293.1499938964844,0.0956033319234848,-2326.957275390625,304.1446228027344,0.7739585041999817,0.1545262187719345,0.1470445543527603,293.0997314453125,297.1499938964844,293.1499938964844,0.0920477211475372,-1667.177978515625,304.1449279785156,0.7660804390907288,0.1497996002435684,0.1053493544459343,293.2135925292969,297.1499938964844,293.1499938964844,0.2490638196468353,-5009.12353515625,304.11480712890625,0.9990000128746032,0.3448803424835205,0.3172440528869629,293.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.5218973159790039,0.050000000745058,0.2300076633691787,291.0755310058594,291.1499938964844,269.0299987792969,268.34185791015625,283.07733154296875,293.2062072753906,291.0790100097656,1.0,0.2330550998449325,1.0,1.0,0.974495530128479,1.0,-1.090550184249878,0.4574338495731354,0.6331163644790649,0.2477093338966369,0.0,0.0,0.4171761274337768,51.83884811401367,40.0,19.54722785949707,-8856.1572265625,141.9380340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4824523925781,306.06304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.5390625,18000.0,0.0,0.0,0.1900815367698669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3301365971565246,0.3301413655281067,-4.755676854983904e-06,0.0,0.0001929085992742,0.0,0.0,15.538397789001465,0.0,0.0,0.0,0.3165991008281708,4.0,0.0,1.0
324780,293.11279296875,297.1499938964844,293.1499938964844,0.0697354078292846,-1732.4754638671875,304.1466979980469,0.7254056930541992,0.1212698966264724,0.1097926571965217,293.0965270996094,297.1499938964844,293.1499938964844,0.0962315425276756,-2338.5458984375,304.1453552246094,0.7862311005592346,0.1558582335710525,0.1482166945934295,293.1011657714844,297.1499938964844,293.1499938964844,0.0924447774887085,-1672.392333984375,304.1459655761719,0.777604877948761,0.1507846862077713,0.1059910356998443,293.2255859375,297.1499938964844,293.1499938964844,0.2377688735723495,-4818.05029296875,304.14556884765625,0.9990000128746032,0.3407623171806335,0.3053421676158905,293.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10955810546875,0.5296050906181335,0.050000000745058,0.2296371012926101,291.1142272949219,291.1499938964844,268.99334716796875,268.3065185546875,283.0711975097656,293.2051696777344,291.1191101074219,1.0,0.2282437533140182,1.0,1.0,0.9749596118927002,1.0,-1.0788867473602295,0.4520808458328247,0.6268059015274048,0.2449070215225219,0.0,0.0,0.4194895923137665,49.70349884033203,28.0,48.48575210571289,-8843.296875,134.95101928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3535461425781,306.0550231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17968.99609375,18000.0,0.0,0.0,0.1943242251873016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357786834239959,0.3357834815979004,-4.787479156220797e-06,0.0,0.0001972143945749,0.0,0.0,15.946576118469238,0.0,0.0,0.0,0.318286657333374,4.0,0.0,1.0
324840,293.11279296875,297.1499938964844,293.1499938964844,0.0697354078292846,-1732.4754638671875,304.1466979980469,0.7254056930541992,0.1212698966264724,0.1097926571965217,293.0965270996094,297.1499938964844,293.1499938964844,0.0962315425276756,-2338.5458984375,304.1453552246094,0.7862311005592346,0.1558582335710525,0.1482166945934295,293.1011657714844,297.1499938964844,293.1499938964844,0.0924447774887085,-1672.392333984375,304.1459655761719,0.777604877948761,0.1507846862077713,0.1059910356998443,293.2255859375,297.1499938964844,293.1499938964844,0.2377688735723495,-4818.05029296875,304.14556884765625,0.9990000128746032,0.3407623171806335,0.3053421676158905,293.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10955810546875,0.5296050906181335,0.050000000745058,0.2296371012926101,291.1142272949219,291.1499938964844,268.99334716796875,268.3065185546875,283.0711975097656,293.2051696777344,291.1191101074219,1.0,0.2282437533140182,1.0,1.0,0.9749596118927002,1.0,-1.0788867473602295,0.4520808458328247,0.6268059015274048,0.2449070215225219,0.0,0.0,0.4194895923137665,49.70349884033203,28.0,48.48575210571289,-8843.296875,134.95101928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3535461425781,306.0550231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17968.99609375,18000.0,0.0,0.0,0.1943242251873016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357786834239959,0.3357834815979004,-4.787479156220797e-06,0.0,0.0001972143945749,0.0,0.0,15.946576118469238,0.0,0.0,0.0,0.318286657333374,4.0,0.0,1.0
324900,293.1127624511719,297.1499938964844,293.1499938964844,0.069906398653984,-1735.2086181640625,304.1470031738281,0.733464777469635,0.1217468604445457,0.1101561561226844,293.09649658203125,297.1499938964844,293.1499938964844,0.0965104848146438,-2343.6064453125,304.14569091796875,0.7961114048957825,0.1565400063991546,0.1487939357757568,293.1014099121094,297.1499938964844,293.1499938964844,0.0926200300455093,-1674.6385498046875,304.1463623046875,0.7871094346046448,0.1513564437627792,0.1063161119818687,293.2164611816406,297.1499938964844,293.1499938964844,0.2284560948610305,-4662.1376953125,304.163330078125,0.9990000128746032,0.3415813446044922,0.2955739498138428,293.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5363996624946594,0.050000000745058,0.2293436229228973,291.1367492675781,291.1499938964844,268.9750061035156,268.2888488769531,283.0712890625,293.2044372558594,291.14208984375,1.0,0.2242975085973739,1.0,1.0,0.9751916527748108,1.0,-1.0683313608169556,0.4472862184047699,0.6210451126098633,0.2422866374254226,0.0,0.0,0.4181274771690368,47.99345779418945,28.0,57.338016510009766,-8792.724609375,129.1486358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3237609863281,306.05633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8515625,18000.0,0.0,0.0,0.1962488144636154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354150056838989,0.3354198038578033,-4.792196705238894e-06,0.0,0.0001991675962926,0.0,0.0,15.940672874450684,0.0,0.0,0.0,0.3182793259620666,4.0,0.0,1.0
324960,293.1126708984375,297.1499938964844,293.1499938964844,0.070064328610897,-1737.6876220703125,304.1472473144531,0.7438608407974243,0.1222382858395576,0.1105205342173576,293.096435546875,297.1499938964844,293.1499938964844,0.09677105396986,-2348.281005859375,304.14599609375,0.8086448907852173,0.1572339981794357,0.149369940161705,293.1011657714844,297.1499938964844,293.1499938964844,0.0928327366709709,-1677.419921875,304.1466369628906,0.7994790077209473,0.1520183533430099,0.1066925227642059,293.1965026855469,297.1499938964844,293.1499938964844,0.2169239819049835,-4468.72021484375,304.1818542480469,0.9990000128746032,0.3446482717990875,0.2834421694278717,293.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.5454279184341431,0.050000000745058,0.2289924472570419,291.1610717773437,291.1499938964844,268.9566650390625,268.27117919921875,283.0731201171875,293.2035522460937,291.1668395996094,1.0,0.2194329798221588,1.0,1.0,0.9752747416496276,1.0,-1.054930567741394,0.4412313401699066,0.6136992573738098,0.2389328479766845,0.0,0.0,0.4149584174156189,45.93764877319336,31.0,64.21894073486328,-8715.673828125,122.1359405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3226318359375,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.75,18000.0,0.0,0.0,0.1979184299707412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3328969180583954,0.3329016864299774,-4.789164449903183e-06,0.0,0.0002008620358537,0.0,0.0,15.791499137878418,0.0,0.0,0.0,0.3176876604557037,4.0,0.0,1.0
325020,293.1124572753906,297.1499938964844,293.1499938964844,0.0705071911215782,-1745.116943359375,304.1473999023437,0.760147213935852,0.1232281178236007,0.1113160252571106,293.09625244140625,297.1499938964844,293.1499938964844,0.0974305048584938,-2360.56005859375,304.1462097167969,0.8263648748397827,0.1586247384548187,0.1505872905254364,293.10064697265625,297.1499938964844,293.1499938964844,0.0934642851352691,-1686.1429443359375,304.1466979980469,0.8177632093429565,0.1533581763505935,0.1075602769851684,293.136474609375,297.1499938964844,293.1499938964844,0.2005765438079834,-4194.4404296875,304.1978759765625,0.9990000128746032,0.3556152582168579,0.2665075659751892,293.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1975402832031,0.5587510466575623,0.050000000745058,0.2285376936197281,291.2003479003906,291.1499938964844,268.9200134277344,268.23583984375,283.070068359375,293.20098876953125,291.2024230957031,1.0,0.2135077714920044,1.0,1.0,0.9754409790039062,1.0,-1.0375102758407593,0.4333789646625519,0.604131281375885,0.2345732152462005,0.0,0.0,0.4052284061908722,43.276947021484375,34.0,45.26595306396485,-8560.705078125,113.2779312133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4074401855469,306.0658874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18067.197265625,18000.0,0.0,0.0,0.2002461552619934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3223262727260589,0.322331041097641,-4.760659521707567e-06,0.0,0.0002032243937719,0.0,0.0,15.125685691833496,0.0,0.0,0.0,0.3150321841239929,4.0,0.0,1.0
325080,293.1124572753906,297.1499938964844,293.1499938964844,0.0705071911215782,-1745.116943359375,304.1473999023437,0.760147213935852,0.1232281178236007,0.1113160252571106,293.09625244140625,297.1499938964844,293.1499938964844,0.0974305048584938,-2360.56005859375,304.1462097167969,0.8263648748397827,0.1586247384548187,0.1505872905254364,293.10064697265625,297.1499938964844,293.1499938964844,0.0934642851352691,-1686.1429443359375,304.1466979980469,0.8177632093429565,0.1533581763505935,0.1075602769851684,293.136474609375,297.1499938964844,293.1499938964844,0.2005765438079834,-4194.4404296875,304.1978759765625,0.9990000128746032,0.3556152582168579,0.2665075659751892,293.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1975402832031,0.5587510466575623,0.050000000745058,0.2285376936197281,291.2003479003906,291.1499938964844,268.9200134277344,268.23583984375,283.070068359375,293.20098876953125,291.2024230957031,1.0,0.2135077714920044,1.0,1.0,0.9754409790039062,1.0,-1.0375102758407593,0.4333789646625519,0.604131281375885,0.2345732152462005,0.0,0.0,0.4052284061908722,43.276947021484375,34.0,45.26595306396485,-8560.705078125,113.2779312133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4074401855469,306.0658874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18067.197265625,18000.0,0.0,0.0,0.2002461552619934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3223262727260589,0.322331041097641,-4.760659521707567e-06,0.0,0.0002032243937719,0.0,0.0,15.125685691833496,0.0,0.0,0.0,0.3150321841239929,4.0,0.0,1.0
325140,293.112060546875,297.1499938964844,293.1499938964844,0.0712036564946174,-1757.5618896484375,304.1470947265625,0.7723067402839661,0.1242612972855568,0.1121767461299896,293.095947265625,297.1499938964844,293.1499938964844,0.0983884185552597,-2379.1875,304.1458740234375,0.8389145135879517,0.1600507199764251,0.1518665701150894,293.10009765625,297.1499938964844,293.1499938964844,0.0943690240383148,-1699.201171875,304.1462707519531,0.8301516771316528,0.1547227501869201,0.108458824455738,293.0735778808594,297.1499938964844,293.1499938964844,0.189688354730606,-4011.82373046875,304.1997985839844,0.9986635446548462,0.368714302778244,0.2550179660320282,293.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2081604003906,0.5677305459976196,0.050000000745058,0.228264644742012,291.2085266113281,291.1499938964844,268.8833312988281,268.20050048828125,283.06134033203125,293.196533203125,291.2086486816406,1.0,0.209799438714981,1.0,1.0,0.97560715675354,1.0,-1.0270366668701172,0.4286211431026459,0.5984154939651489,0.2320691496133804,0.0,0.0,0.3966961503028869,41.68352890014648,37.0,15.75753688812256,-8454.009765625,108.0907211303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.580322265625,306.1062927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18064.06640625,18000.0,0.0,0.0,0.2011609822511673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3117529451847076,0.3117576837539673,-4.723018719232641e-06,0.0,0.0002041528205154,0.0,0.0,14.447221755981444,0.0,0.0,0.0,0.3122723400592804,4.0,0.0,1.0
325200,293.112060546875,297.1499938964844,293.1499938964844,0.0712036564946174,-1757.5618896484375,304.1470947265625,0.7723067402839661,0.1242612972855568,0.1121767461299896,293.095947265625,297.1499938964844,293.1499938964844,0.0983884185552597,-2379.1875,304.1458740234375,0.8389145135879517,0.1600507199764251,0.1518665701150894,293.10009765625,297.1499938964844,293.1499938964844,0.0943690240383148,-1699.201171875,304.1462707519531,0.8301516771316528,0.1547227501869201,0.108458824455738,293.0735778808594,297.1499938964844,293.1499938964844,0.189688354730606,-4011.82373046875,304.1997985839844,0.9986635446548462,0.368714302778244,0.2550179660320282,293.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2081604003906,0.5677305459976196,0.050000000745058,0.228264644742012,291.2085266113281,291.1499938964844,268.8833312988281,268.20050048828125,283.06134033203125,293.196533203125,291.2086486816406,1.0,0.209799438714981,1.0,1.0,0.97560715675354,1.0,-1.0270366668701172,0.4286211431026459,0.5984154939651489,0.2320691496133804,0.0,0.0,0.3966961503028869,41.68352890014648,37.0,15.75753688812256,-8454.009765625,108.0907211303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.580322265625,306.1062927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18064.06640625,18000.0,0.0,0.0,0.2011609822511673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3117529451847076,0.3117576837539673,-4.723018719232641e-06,0.0,0.0002041528205154,0.0,0.0,14.447221755981444,0.0,0.0,0.0,0.3122723400592804,4.0,0.0,1.0
325260,293.11138916015625,297.1499938964844,293.1499938964844,0.0720476061105728,-1772.8714599609375,304.14666748046875,0.7806492447853088,0.1253563463687896,0.1131158918142318,293.09539794921875,297.1499938964844,293.1499938964844,0.0995106846094131,-2401.193603515625,304.1453857421875,0.8475263714790344,0.1615310460329055,0.1532204002141952,293.0992126464844,297.1499938964844,293.1499938964844,0.0954481363296508,-1714.9244384765625,304.1457214355469,0.8385400176048279,0.1561616212129593,0.1094266474246978,293.01959228515625,297.1499938964844,293.1499938964844,0.1831697076559066,-3903.301513671875,304.19390869140625,0.997709095478058,0.3816169798374176,0.248144194483757,293.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2051086425781,0.5729970932006836,0.050000000745058,0.2281147539615631,291.2041931152344,291.1499938964844,268.8466796875,268.1651611328125,283.0475769042969,293.1899719238281,291.20294189453125,1.0,0.2079580575227737,1.0,1.0,0.9756001234054564,1.0,-1.022518277168274,0.4265162646770477,0.5960019826889038,0.2311392724514007,0.0,0.0,0.389637142419815,40.8284797668457,55.0,-4.793909549713135,-8398.3623046875,105.5907745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79522705078125,306.1777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18052.265625,18000.0,0.0,0.0,0.2008669674396515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029834330081939,0.3029881119728088,-4.690765763371019e-06,0.0,0.0002038544334936,0.0,0.0,13.89291286468506,0.0,0.0,0.0,0.3099914193153381,4.0,0.0,1.0
325320,293.11138916015625,297.1499938964844,293.1499938964844,0.0720476061105728,-1772.8714599609375,304.14666748046875,0.7806492447853088,0.1253563463687896,0.1131158918142318,293.09539794921875,297.1499938964844,293.1499938964844,0.0995106846094131,-2401.193603515625,304.1453857421875,0.8475263714790344,0.1615310460329055,0.1532204002141952,293.0992126464844,297.1499938964844,293.1499938964844,0.0954481363296508,-1714.9244384765625,304.1457214355469,0.8385400176048279,0.1561616212129593,0.1094266474246978,293.01959228515625,297.1499938964844,293.1499938964844,0.1831697076559066,-3903.301513671875,304.19390869140625,0.997709095478058,0.3816169798374176,0.248144194483757,293.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2051086425781,0.5729970932006836,0.050000000745058,0.2281147539615631,291.2041931152344,291.1499938964844,268.8466796875,268.1651611328125,283.0475769042969,293.1899719238281,291.20294189453125,1.0,0.2079580575227737,1.0,1.0,0.9756001234054564,1.0,-1.022518277168274,0.4265162646770477,0.5960019826889038,0.2311392724514007,0.0,0.0,0.389637142419815,40.8284797668457,55.0,-4.793909549713135,-8398.3623046875,105.5907745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79522705078125,306.1777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18052.265625,18000.0,0.0,0.0,0.2008669674396515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029834330081939,0.3029881119728088,-4.690765763371019e-06,0.0,0.0002038544334936,0.0,0.0,13.89291286468506,0.0,0.0,0.0,0.3099914193153381,4.0,0.0,1.0
325380,293.1108093261719,297.1499938964844,293.1499938964844,0.0731667950749397,-1793.599609375,304.1459045410156,0.7712437510490417,0.1264539361000061,0.1141657754778862,293.0948791503906,297.1499938964844,293.1499938964844,0.1009605973958969,-2429.990478515625,304.1444702148437,0.8380608558654785,0.1630165874958038,0.1546899825334549,293.098388671875,297.1499938964844,293.1499938964844,0.0968541577458381,-1735.69873046875,304.144775390625,0.829349935054779,0.1576167345046997,0.1104897335171699,292.9935302734375,297.1499938964844,293.1499938964844,0.1947844177484512,-4108.9130859375,304.1591796875,0.9990000128746032,0.3903065025806427,0.2612979412078857,293.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.5628462433815002,0.050000000745058,0.2284100800752639,291.1748962402344,291.1499938964844,268.8099975585937,268.1298217773437,283.0163879394531,293.18212890625,291.16802978515625,1.0,0.2140949964523315,1.0,1.0,0.9755930304527284,1.0,-1.0429487228393557,0.4355724155902862,0.6073762774467468,0.2365732789039611,0.0,0.0,0.3876816630363464,42.682071685791016,58.0,-50.17107391357422,-8477.173828125,113.4872589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0037536621094,306.2164611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.931640625,18000.0,0.0,0.0,0.1997696757316589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981804311275482,0.2981851100921631,-4.668099336413434e-06,0.0,0.000202740819077,0.0,0.0,13.580141067504885,0.0,0.0,0.0,0.3087048232555389,4.0,0.0,1.0
325440,293.1108093261719,297.1499938964844,293.1499938964844,0.0731667950749397,-1793.599609375,304.1459045410156,0.7712437510490417,0.1264539361000061,0.1141657754778862,293.0948791503906,297.1499938964844,293.1499938964844,0.1009605973958969,-2429.990478515625,304.1444702148437,0.8380608558654785,0.1630165874958038,0.1546899825334549,293.098388671875,297.1499938964844,293.1499938964844,0.0968541577458381,-1735.69873046875,304.144775390625,0.829349935054779,0.1576167345046997,0.1104897335171699,292.9935302734375,297.1499938964844,293.1499938964844,0.1947844177484512,-4108.9130859375,304.1591796875,0.9990000128746032,0.3903065025806427,0.2612979412078857,293.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.5628462433815002,0.050000000745058,0.2284100800752639,291.1748962402344,291.1499938964844,268.8099975585937,268.1298217773437,283.0163879394531,293.18212890625,291.16802978515625,1.0,0.2140949964523315,1.0,1.0,0.9755930304527284,1.0,-1.0429487228393557,0.4355724155902862,0.6073762774467468,0.2365732789039611,0.0,0.0,0.3876816630363464,42.682071685791016,58.0,-50.17107391357422,-8477.173828125,113.4872589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0037536621094,306.2164611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.931640625,18000.0,0.0,0.0,0.1997696757316589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981804311275482,0.2981851100921631,-4.668099336413434e-06,0.0,0.000202740819077,0.0,0.0,13.580141067504885,0.0,0.0,0.0,0.3087048232555389,4.0,0.0,1.0
