time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0738368183374404,-1806.205810546875,304.1454162597656,0.7654200196266174,0.1270065307617187,0.114696592092514,293.0946044921875,297.1499938964844,293.1499938964844,0.1018320620059967,-2447.4501953125,304.1438903808594,0.8321998119354248,0.1637678891420364,0.1554346829652786,293.09796142578125,297.1499938964844,293.1499938964844,0.0976982191205024,-1748.290771484375,304.1441955566406,0.8235984444618225,0.1583526581525802,0.1110293790698051,292.9978332519531,297.1499938964844,293.1499938964844,0.2021616995334625,-4236.59716796875,304.1441955566406,0.9990000128746032,0.3914544880390167,0.2690695822238922,293.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.5567263960838318,0.050000000745058,0.2286023795604705,291.1436462402344,291.1499938964844,268.7916564941406,268.1121520996094,282.9992370605469,293.1781005859375,291.1370544433594,1.0,0.2172071188688278,1.0,1.0,0.9755895137786864,1.0,-1.0546897649765017,0.4407692551612854,0.6139204502105713,0.239756628870964,0.0,0.0,0.391226202249527,43.87191390991211,58.0,-64.60051727294922,-8569.66015625,118.37297821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0830383300781,306.260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.759765625,18000.0,0.0,0.0,0.1991862058639526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3001963198184967,0.3002009689807892,-4.666745553549845e-06,0.0,0.0002021486725425,0.0,0.0,13.681419372558594,0.0,0.0,0.0,0.3090938925743103,4.0,0.0,1.0
325560,293.1102600097656,297.1499938964844,293.1499938964844,0.0744430348277092,-1817.5198974609373,304.1451721191406,0.7600643038749695,0.1275578439235687,0.115231454372406,293.0943603515625,297.1499938964844,293.1499938964844,0.1026268601417541,-2463.20263671875,304.1435546875,0.8267783522605896,0.1645218878984451,0.1561870127916336,293.0975952148437,297.1499938964844,293.1499938964844,0.0984676405787468,-1759.651123046875,304.14385986328125,0.8182103633880615,0.1590890288352966,0.111573688685894,293.0085144042969,297.1499938964844,293.1499938964844,0.2090519219636917,-4354.4326171875,304.1327514648437,0.9990000128746032,0.3912901580333709,0.2763475179672241,293.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.550970196723938,0.050000000745058,0.2287947386503219,291.1211853027344,291.1499938964844,268.7733459472656,268.094482421875,282.9825744628906,293.1742858886719,291.11767578125,1.0,0.2204045057296753,1.0,1.0,0.975747287273407,1.0,-1.0658544301986694,0.4457300007343292,0.6201244592666626,0.2427432984113693,0.0,0.0,0.3954661786556244,45.05469512939453,61.0,-56.044864654541016,-8682.646484375,123.2023696899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.136962890625,306.3210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17959.462890625,18000.0,0.0,0.0,0.1987223625183105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045306801795959,0.3045353591442108,-4.674930096371099e-06,0.0,0.0002016779326368,0.0,0.0,13.930546760559082,0.0,0.0,0.0,0.3100655674934387,4.0,0.0,1.0
325620,293.1099548339844,297.1499938964844,293.1499938964844,0.0755133330821991,-1837.3262939453125,304.1449890136719,0.7496820092201233,0.128626748919487,0.1162853091955185,293.0939636230469,297.1499938964844,293.1499938964844,0.1040554940700531,-2491.17578125,304.1433410644531,0.8159982562065125,0.166010245680809,0.1576877981424331,293.0970153808594,297.1499938964844,293.1499938964844,0.0998439714312553,-1779.734375,304.14361572265625,0.8071833848953247,0.1605297625064849,0.1126521751284599,293.0433044433594,297.1499938964844,293.1499938964844,0.2228969186544418,-4587.23388671875,304.1156005859375,0.9990000128746032,0.3878529667854309,0.290992259979248,293.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10009765625,0.5397322177886963,0.050000000745058,0.2292086780071258,291.0976867675781,291.1499938964844,268.7366638183594,268.0591125488281,282.94921875,293.1676940917969,291.09539794921875,1.0,0.2269586324691772,1.0,1.0,0.9760628938674928,1.0,-1.0882899761199951,0.4557433128356933,0.6325466632843018,0.2487040162086486,0.0,0.0,0.4041175842285156,47.58094024658203,64.0,-37.62972259521485,-8898.3974609375,133.45700073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1666564941406,306.392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.984375,18000.0,0.0,0.0,0.1983859986066818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3141134977340698,0.3141181766986847,-4.703308150055818e-06,0.0,0.0002013365738093,0.0,0.0,14.517349243164062,0.0,0.0,0.0,0.3124498128890991,4.0,0.0,1.0
325680,293.1099548339844,297.1499938964844,293.1499938964844,0.0755133330821991,-1837.3262939453125,304.1449890136719,0.7496820092201233,0.128626748919487,0.1162853091955185,293.0939636230469,297.1499938964844,293.1499938964844,0.1040554940700531,-2491.17578125,304.1433410644531,0.8159982562065125,0.166010245680809,0.1576877981424331,293.0970153808594,297.1499938964844,293.1499938964844,0.0998439714312553,-1779.734375,304.14361572265625,0.8071833848953247,0.1605297625064849,0.1126521751284599,293.0433044433594,297.1499938964844,293.1499938964844,0.2228969186544418,-4587.23388671875,304.1156005859375,0.9990000128746032,0.3878529667854309,0.290992259979248,293.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10009765625,0.5397322177886963,0.050000000745058,0.2292086780071258,291.0976867675781,291.1499938964844,268.7366638183594,268.0591125488281,282.94921875,293.1676940917969,291.09539794921875,1.0,0.2269586324691772,1.0,1.0,0.9760628938674928,1.0,-1.0882899761199951,0.4557433128356933,0.6325466632843018,0.2487040162086486,0.0,0.0,0.4041175842285156,47.58094024658203,64.0,-37.62972259521485,-8898.3974609375,133.45700073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1666564941406,306.392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.984375,18000.0,0.0,0.0,0.1983859986066818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3141134977340698,0.3141181766986847,-4.703308150055818e-06,0.0,0.0002013365738093,0.0,0.0,14.517349243164062,0.0,0.0,0.0,0.3124498128890991,4.0,0.0,1.0
325740,293.1099853515625,297.1499938964844,293.1499938964844,0.076511263847351,-1855.78515625,304.1449890136719,0.739957332611084,0.1296344101428985,0.1172934919595718,293.0938415527344,297.1499938964844,293.1499938964844,0.1054230853915214,-2517.793212890625,304.1432800292969,0.8051571249961853,0.1674526333808899,0.1591562032699585,293.09686279296875,297.1499938964844,293.1499938964844,0.1011467203497886,-1798.632080078125,304.1435852050781,0.7960001826286316,0.1619051992893219,0.1136935874819755,293.09088134765625,297.1499938964844,293.1499938964844,0.2372695505619049,-4824.3662109375,304.1032409667969,0.9990000128746032,0.3809284269809723,0.3059048056602478,293.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812072753906,0.529225766658783,0.050000000745058,0.2296534478664398,291.0794372558594,291.1499938964844,268.70001220703125,268.0237731933594,282.91583251953125,293.1627197265625,291.0779113769531,1.0,0.2336578220129013,1.0,1.0,0.9763784408569336,1.0,-1.1109458208084106,0.4659189283847809,0.6450268626213074,0.2546593248844147,0.0,0.0,0.4148185849189758,50.27925491333008,67.0,-26.201393127441406,-9118.70703125,144.47586059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,306.4203491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17922.060546875,18000.0,0.0,0.0,0.1990006864070892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261535167694092,0.3261582553386688,-4.741551038023317e-06,0.0,0.0002019603998633,0.0,0.0,15.27819538116455,0.0,0.0,0.0,0.3155669867992401,4.0,0.0,1.0
325800,293.1099853515625,297.1499938964844,293.1499938964844,0.076511263847351,-1855.78515625,304.1449890136719,0.739957332611084,0.1296344101428985,0.1172934919595718,293.0938415527344,297.1499938964844,293.1499938964844,0.1054230853915214,-2517.793212890625,304.1432800292969,0.8051571249961853,0.1674526333808899,0.1591562032699585,293.09686279296875,297.1499938964844,293.1499938964844,0.1011467203497886,-1798.632080078125,304.1435852050781,0.7960001826286316,0.1619051992893219,0.1136935874819755,293.09088134765625,297.1499938964844,293.1499938964844,0.2372695505619049,-4824.3662109375,304.1032409667969,0.9990000128746032,0.3809284269809723,0.3059048056602478,293.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812072753906,0.529225766658783,0.050000000745058,0.2296534478664398,291.0794372558594,291.1499938964844,268.70001220703125,268.0237731933594,282.91583251953125,293.1627197265625,291.0779113769531,1.0,0.2336578220129013,1.0,1.0,0.9763784408569336,1.0,-1.1109458208084106,0.4659189283847809,0.6450268626213074,0.2546593248844147,0.0,0.0,0.4148185849189758,50.27925491333008,67.0,-26.201393127441406,-9118.70703125,144.47586059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,306.4203491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17922.060546875,18000.0,0.0,0.0,0.1990006864070892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261535167694092,0.3261582553386688,-4.741551038023317e-06,0.0,0.0002019603998633,0.0,0.0,15.27819538116455,0.0,0.0,0.0,0.3155669867992401,4.0,0.0,1.0
325860,293.1103210449219,297.1499938964844,293.1499938964844,0.0774243846535682,-1872.6419677734373,304.1451416015625,0.7308861017227173,0.1305828988552093,0.118252158164978,293.093994140625,297.1499938964844,293.1499938964844,0.1067079305648803,-2542.633544921875,304.14337158203125,0.7944455146789551,0.1688440889120102,0.1605820059776306,293.0967712402344,297.1499938964844,293.1499938964844,0.102387398481369,-1816.5111083984373,304.1436462402344,0.7854235768318176,0.1632721722126007,0.1147208511829376,293.1489562988281,297.1499938964844,293.1499938964844,0.2519690096378326,-5062.66064453125,304.0943908691406,0.9990000128746032,0.3706760704517364,0.3209430575370788,293.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.5196258425712585,0.050000000745058,0.2301245182752609,291.06744384765625,291.1499938964844,268.663330078125,267.9884338378906,282.88214111328125,293.1590270996094,291.06640625,1.0,0.2404326498508453,1.0,1.0,0.9768993854522704,1.0,-1.1336568593978882,0.4761922061443329,0.6574646234512329,0.2605116069316864,0.0,0.0,0.4266706705093384,53.12196350097656,55.0,-17.751724243164062,-9340.8095703125,156.19125366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9766845703125,306.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17905.923828125,18000.0,0.0,0.0,0.2007244378328323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3403561413288116,0.3403609097003937,-4.790427283296594e-06,0.0,0.0002037097874563,0.0,0.0,16.21132469177246,0.0,0.0,0.0,0.3193824887275696,4.0,0.0,1.0
325920,293.1103210449219,297.1499938964844,293.1499938964844,0.0774243846535682,-1872.6419677734373,304.1451416015625,0.7308861017227173,0.1305828988552093,0.118252158164978,293.093994140625,297.1499938964844,293.1499938964844,0.1067079305648803,-2542.633544921875,304.14337158203125,0.7944455146789551,0.1688440889120102,0.1605820059776306,293.0967712402344,297.1499938964844,293.1499938964844,0.102387398481369,-1816.5111083984373,304.1436462402344,0.7854235768318176,0.1632721722126007,0.1147208511829376,293.1489562988281,297.1499938964844,293.1499938964844,0.2519690096378326,-5062.66064453125,304.0943908691406,0.9990000128746032,0.3706760704517364,0.3209430575370788,293.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.5196258425712585,0.050000000745058,0.2301245182752609,291.06744384765625,291.1499938964844,268.663330078125,267.9884338378906,282.88214111328125,293.1590270996094,291.06640625,1.0,0.2404326498508453,1.0,1.0,0.9768993854522704,1.0,-1.1336568593978882,0.4761922061443329,0.6574646234512329,0.2605116069316864,0.0,0.0,0.4266706705093384,53.12196350097656,55.0,-17.751724243164062,-9340.8095703125,156.19125366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9766845703125,306.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17905.923828125,18000.0,0.0,0.0,0.2007244378328323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3403561413288116,0.3403609097003937,-4.790427283296594e-06,0.0,0.0002037097874563,0.0,0.0,16.21132469177246,0.0,0.0,0.0,0.3193824887275696,4.0,0.0,1.0
325980,293.1111145019531,297.1499938964844,293.1499938964844,0.0780855789780616,-1884.6103515625,304.14569091796875,0.7312928438186646,0.1314264386892318,0.1190665960311889,293.0941162109375,297.1499938964844,293.1499938964844,0.1077444404363632,-2562.298583984375,304.1438903808594,0.7953033447265625,0.1702387481927871,0.1619044542312622,293.0981750488281,297.1499938964844,293.1499938964844,0.1032516807317733,-1828.687255859375,304.1443786621094,0.785988986492157,0.1643410921096801,0.1155451536178588,293.20318603515625,297.1499938964844,293.1499938964844,0.2541603446006775,-5091.9677734375,304.1099548339844,0.9990000128746032,0.3596624433994293,0.3225705027580261,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.5186452865600586,0.050000000745058,0.2301766276359558,291.0724792480469,291.1499938964844,268.6266784667969,267.9530639648437,282.8617858886719,293.15557861328125,291.0755615234375,1.0,0.2410511672496795,1.0,1.0,0.9774203896522522,1.0,-1.139237403869629,0.47862309217453,0.6606143116950989,0.2621649205684662,0.0,0.0,0.4371532797813415,53.488067626953125,43.0,14.227591514587402,-9484.9638671875,158.4882049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8024597167969,306.4112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.33203125,18000.0,0.0,0.0,0.2035034000873565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3551232814788818,0.3551281094551086,-4.847683158004656e-06,0.0,0.0002065300795948,0.0,0.0,17.231487274169922,0.0,0.0,0.0,0.3235066831111908,4.0,0.0,1.0
326040,293.1111145019531,297.1499938964844,293.1499938964844,0.0780855789780616,-1884.6103515625,304.14569091796875,0.7312928438186646,0.1314264386892318,0.1190665960311889,293.0941162109375,297.1499938964844,293.1499938964844,0.1077444404363632,-2562.298583984375,304.1438903808594,0.7953033447265625,0.1702387481927871,0.1619044542312622,293.0981750488281,297.1499938964844,293.1499938964844,0.1032516807317733,-1828.687255859375,304.1443786621094,0.785988986492157,0.1643410921096801,0.1155451536178588,293.20318603515625,297.1499938964844,293.1499938964844,0.2541603446006775,-5091.9677734375,304.1099548339844,0.9990000128746032,0.3596624433994293,0.3225705027580261,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.5186452865600586,0.050000000745058,0.2301766276359558,291.0724792480469,291.1499938964844,268.6266784667969,267.9530639648437,282.8617858886719,293.15557861328125,291.0755615234375,1.0,0.2410511672496795,1.0,1.0,0.9774203896522522,1.0,-1.139237403869629,0.47862309217453,0.6606143116950989,0.2621649205684662,0.0,0.0,0.4371532797813415,53.488067626953125,43.0,14.227591514587402,-9484.9638671875,158.4882049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8024597167969,306.4112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.33203125,18000.0,0.0,0.0,0.2035034000873565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3551232814788818,0.3551281094551086,-4.847683158004656e-06,0.0,0.0002065300795948,0.0,0.0,17.231487274169922,0.0,0.0,0.0,0.3235066831111908,4.0,0.0,1.0
326100,293.1121826171875,297.1499938964844,293.1499938964844,0.0782037824392318,-1886.485107421875,304.1462707519531,0.7345787286758423,0.1317143440246582,0.1193359419703483,293.0941772460937,297.1499938964844,293.1499938964844,0.1081167384982109,-2569.082763671875,304.1443176269531,0.7997350692749023,0.1709369271993637,0.1625405251979828,293.0991516113281,297.1499938964844,293.1499938964844,0.1034516841173172,-1831.270751953125,304.14501953125,0.7900263667106628,0.1648031175136566,0.115854226052761,293.2191467285156,297.1499938964844,293.1499938964844,0.2504841983318329,-5028.7001953125,304.1239318847656,0.9990000128746032,0.3558476269245147,0.3186353743076324,293.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.5210351943969727,0.050000000745058,0.2300503998994827,291.0890808105469,291.1499938964844,268.6083374023437,267.9353942871094,282.85693359375,293.1536865234375,291.09307861328125,1.0,0.2394741922616958,1.0,1.0,0.9776808619499208,1.0,-1.1358232498168943,0.4769909679889679,0.6588322520256042,0.2614667117595672,0.0,0.0,0.4395722448825836,52.76941680908203,43.0,31.900758743286133,-9500.75,156.12344360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71844482421875,306.4019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.76953125,18000.0,0.0,0.0,0.2051246613264084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598299920558929,0.3598348498344421,-4.871880264545325e-06,0.0,0.0002081754646496,0.0,0.0,17.582778930664062,0.0,0.0,0.0,0.3249224126338959,4.0,0.0,1.0
326160,293.1130065917969,297.1499938964844,293.1499938964844,0.0782651379704475,-1887.2860107421875,304.1468200683594,0.7398240566253662,0.1320295333862304,0.1195606440305709,293.0943298339844,297.1499938964844,293.1499938964844,0.1084380149841308,-2574.844970703125,304.144775390625,0.8065363764762878,0.1716120839118957,0.163143903017044,293.0999450683594,297.1499938964844,293.1499938964844,0.1036151722073555,-1833.3111572265625,304.1456298828125,0.7964568734169006,0.165292888879776,0.1161520332098007,293.225341796875,297.1499938964844,293.1499938964844,0.2441806346178054,-4922.72119140625,304.14013671875,0.9990000128746032,0.3537461161613464,0.3119977712631225,293.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.5252169966697693,0.050000000745058,0.2298410832881927,291.1083984375,291.1499938964844,268.5899963378906,267.917724609375,282.85504150390625,293.15167236328125,291.1127624511719,1.0,0.2367886155843734,1.0,1.0,0.9778997898101808,1.0,-1.128958821296692,0.4737748205661773,0.6551839709281921,0.2599327266216278,0.0,0.0,0.4404152929782867,51.558387756347656,31.0,43.981666564941406,-9481.359375,151.85755920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6484069824219,306.38922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.603515625,18000.0,0.0,0.0,0.2067614048719406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3622960150241852,0.3623009026050567,-4.888193416263675e-06,0.0,0.000209836551221,0.0,0.0,17.780288696289062,0.0,0.0,0.0,0.3257281184196472,4.0,0.0,1.0
326220,293.1131896972656,297.1499938964844,293.1499938964844,0.0784528702497482,-1890.047607421875,304.1475524902344,0.7574343681335449,0.1329210698604583,0.1201426461338996,293.0941467285156,297.1499938964844,293.1499938964844,0.1090124249458313,-2584.983154296875,304.1455383300781,0.8264161944389343,0.1730576008558273,0.1643421947956085,293.100341796875,297.1499938964844,293.1499938964844,0.1039686053991317,-1837.737060546875,304.146484375,0.8165830373764038,0.166474387049675,0.1168270483613014,293.2048034667969,297.1499938964844,293.1499938964844,0.2243851572275161,-4592.1484375,304.176513671875,0.9990000128746032,0.3559081554412842,0.2912323474884033,293.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5395545959472656,0.050000000745058,0.2292148023843765,291.1527099609375,291.1499938964844,268.5533447265625,267.88238525390625,282.85943603515625,293.1475830078125,291.1579895019531,1.0,0.2284812182188034,1.0,1.0,0.9783376455307008,1.0,-1.1062335968017578,0.4632163643836975,0.6430171728134155,0.2547142207622528,0.0,0.0,0.4371784627437591,47.90461730957031,34.0,60.43714904785156,-9356.625,138.7353057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57452392578125,306.3768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.546875,18000.0,0.0,0.0,0.2096869051456451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3608835935592651,0.3608884811401367,-4.895775418845005e-06,0.0,0.0002128055639332,0.0,0.0,17.722383499145508,0.0,0.0,0.0,0.3255102932453155,4.0,0.0,1.0
326280,293.1131896972656,297.1499938964844,293.1499938964844,0.0784528702497482,-1890.047607421875,304.1475524902344,0.7574343681335449,0.1329210698604583,0.1201426461338996,293.0941467285156,297.1499938964844,293.1499938964844,0.1090124249458313,-2584.983154296875,304.1455383300781,0.8264161944389343,0.1730576008558273,0.1643421947956085,293.100341796875,297.1499938964844,293.1499938964844,0.1039686053991317,-1837.737060546875,304.146484375,0.8165830373764038,0.166474387049675,0.1168270483613014,293.2048034667969,297.1499938964844,293.1499938964844,0.2243851572275161,-4592.1484375,304.176513671875,0.9990000128746032,0.3559081554412842,0.2912323474884033,293.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5395545959472656,0.050000000745058,0.2292148023843765,291.1527099609375,291.1499938964844,268.5533447265625,267.88238525390625,282.85943603515625,293.1475830078125,291.1579895019531,1.0,0.2284812182188034,1.0,1.0,0.9783376455307008,1.0,-1.1062335968017578,0.4632163643836975,0.6430171728134155,0.2547142207622528,0.0,0.0,0.4371784627437591,47.90461730957031,34.0,60.43714904785156,-9356.625,138.7353057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57452392578125,306.3768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.546875,18000.0,0.0,0.0,0.2096869051456451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3608835935592651,0.3608884811401367,-4.895775418845005e-06,0.0,0.0002128055639332,0.0,0.0,17.722383499145508,0.0,0.0,0.0,0.3255102932453155,4.0,0.0,1.0
326340,293.1112670898437,297.1499938964844,293.1499938964844,0.0790867581963539,-1901.258056640625,304.14727783203125,0.7738238573074341,0.1342443227767944,0.1211806386709213,293.09393310546875,297.1499938964844,293.1499938964844,0.1097531095147132,-2598.52734375,304.1457824707031,0.8430095314979553,0.1745199561119079,0.1656414866447448,293.0992126464844,297.1499938964844,293.1499938964844,0.1046612784266471,-1847.19873046875,304.1464538574219,0.8329278230667114,0.1679615676403045,0.1177423894405365,293.151123046875,297.1499938964844,293.1499938964844,0.2090237587690353,-4336.01708984375,304.1926574707031,0.9990000128746032,0.3653696477413177,0.2753951549530029,293.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.551720917224884,0.050000000745058,0.2287678569555282,291.1888122558594,291.1499938964844,268.51666259765625,267.8470153808594,282.8595886230469,293.1436767578125,291.1903381347656,1.0,0.223025768995285,1.0,1.0,0.9787755012512208,1.0,-1.0905855894088743,0.4559025168418884,0.6346830129623413,0.251272976398468,0.0,0.0,0.4291729927062988,45.3111686706543,37.0,40.92060089111328,-9207.041015625,129.8345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.605712890625,306.35125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.5078125,18000.0,0.0,0.0,0.2116477489471435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3515994548797607,0.3516043126583099,-4.869273652730044e-06,0.0,0.0002147955674445,0.0,0.0,17.097503662109375,0.0,0.0,0.0,0.3230451643466949,4.0,0.0,1.0
326400,293.1112670898437,297.1499938964844,293.1499938964844,0.0790867581963539,-1901.258056640625,304.14727783203125,0.7738238573074341,0.1342443227767944,0.1211806386709213,293.09393310546875,297.1499938964844,293.1499938964844,0.1097531095147132,-2598.52734375,304.1457824707031,0.8430095314979553,0.1745199561119079,0.1656414866447448,293.0992126464844,297.1499938964844,293.1499938964844,0.1046612784266471,-1847.19873046875,304.1464538574219,0.8329278230667114,0.1679615676403045,0.1177423894405365,293.151123046875,297.1499938964844,293.1499938964844,0.2090237587690353,-4336.01708984375,304.1926574707031,0.9990000128746032,0.3653696477413177,0.2753951549530029,293.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.551720917224884,0.050000000745058,0.2287678569555282,291.1888122558594,291.1499938964844,268.51666259765625,267.8470153808594,282.8595886230469,293.1436767578125,291.1903381347656,1.0,0.223025768995285,1.0,1.0,0.9787755012512208,1.0,-1.0905855894088743,0.4559025168418884,0.6346830129623413,0.251272976398468,0.0,0.0,0.4291729927062988,45.3111686706543,37.0,40.92060089111328,-9207.041015625,129.8345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.605712890625,306.35125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.5078125,18000.0,0.0,0.0,0.2116477489471435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3515994548797607,0.3516043126583099,-4.869273652730044e-06,0.0,0.0002147955674445,0.0,0.0,17.097503662109375,0.0,0.0,0.0,0.3230451643466949,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0799193531274795,-1916.5654296875,304.1468200683594,0.785725474357605,0.1353907734155655,0.122206874191761,293.0938415527344,297.1499938964844,293.1499938964844,0.1107757538557052,-2617.96484375,304.1454772949219,0.8550798892974854,0.1759584844112396,0.1669477075338363,293.097900390625,297.1499938964844,293.1499938964844,0.1057713106274604,-1862.978759765625,304.14581298828125,0.8448846936225891,0.1695120185613632,0.1187993362545967,293.09246826171875,297.1499938964844,293.1499938964844,0.1992214769124984,-4173.18115234375,304.19451904296875,0.9990000128746032,0.3772324323654175,0.2651210427284241,293.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19415283203125,0.5598427057266235,0.050000000745058,0.2285016328096389,291.1943359375,291.1499938964844,268.4800109863281,267.8116760253906,282.8538818359375,293.138916015625,291.1943054199219,1.0,0.2197514921426773,1.0,1.0,0.9788295030593872,1.0,-1.0820003747940063,0.4517785310745239,0.6302219033241272,0.2497178018093109,0.0,0.0,0.4227510392665863,43.78511428833008,40.0,13.017694473266602,-9113.0458984375,124.8585433959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7167053222656,306.3670959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18057.05859375,18000.0,0.0,0.0,0.2125109285116195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3427715897560119,0.3427764177322387,-4.83379835714004e-06,0.0,0.0002156715781893,0.0,0.0,16.48167610168457,0.0,0.0,0.0,0.3205685019493103,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0799193531274795,-1916.5654296875,304.1468200683594,0.785725474357605,0.1353907734155655,0.122206874191761,293.0938415527344,297.1499938964844,293.1499938964844,0.1107757538557052,-2617.96484375,304.1454772949219,0.8550798892974854,0.1759584844112396,0.1669477075338363,293.097900390625,297.1499938964844,293.1499938964844,0.1057713106274604,-1862.978759765625,304.14581298828125,0.8448846936225891,0.1695120185613632,0.1187993362545967,293.09246826171875,297.1499938964844,293.1499938964844,0.1992214769124984,-4173.18115234375,304.19451904296875,0.9990000128746032,0.3772324323654175,0.2651210427284241,293.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19415283203125,0.5598427057266235,0.050000000745058,0.2285016328096389,291.1943359375,291.1499938964844,268.4800109863281,267.8116760253906,282.8538818359375,293.138916015625,291.1943054199219,1.0,0.2197514921426773,1.0,1.0,0.9788295030593872,1.0,-1.0820003747940063,0.4517785310745239,0.6302219033241272,0.2497178018093109,0.0,0.0,0.4227510392665863,43.78511428833008,40.0,13.017694473266602,-9113.0458984375,124.8585433959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7167053222656,306.3670959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18057.05859375,18000.0,0.0,0.0,0.2125109285116195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3427715897560119,0.3427764177322387,-4.83379835714004e-06,0.0,0.0002156715781893,0.0,0.0,16.48167610168457,0.0,0.0,0.0,0.3205685019493103,4.0,0.0,1.0
326580,293.1102294921875,297.1499938964844,293.1499938964844,0.0807400345802307,-1931.80029296875,304.1465148925781,0.793100118637085,0.1364382654428482,0.1231342628598213,293.0937805175781,297.1499938964844,293.1499938964844,0.1119131222367286,-2639.714599609375,304.14508056640625,0.8628731369972229,0.1773945689201355,0.1682756841182708,293.097412109375,297.1499938964844,293.1499938964844,0.1069000139832496,-1879.084228515625,304.14532470703125,0.8525002002716064,0.1709334403276443,0.1197851076722145,293.0421142578125,297.1499938964844,293.1499938964844,0.1937768459320068,-4083.93017578125,304.1885986328125,0.9990000128746032,0.3889204859733581,0.259474515914917,293.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19061279296875,0.5642697811126709,0.050000000745058,0.2283654659986496,291.1897277832031,291.1499938964844,268.4433288574219,267.7763061523437,282.8428649902344,293.1326904296875,291.1885986328125,1.0,0.2183029800653457,1.0,1.0,0.9788835644721984,1.0,-1.07894766330719,0.4501633644104004,0.6287842392921448,0.2495545744895935,0.0,0.0,0.417653888463974,43.03033447265625,43.0,-4.897098541259766,-9069.9794921875,122.71712493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8657531738281,306.4134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.1328125,18000.0,0.0,0.0,0.2124610245227813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357183933258056,0.3357232213020324,-4.804472609976074e-06,0.0,0.0002156209375243,0.0,0.0,15.994932174682615,0.0,0.0,0.0,0.3185862004756927,4.0,0.0,1.0
326640,293.1102294921875,297.1499938964844,293.1499938964844,0.0807400345802307,-1931.80029296875,304.1465148925781,0.793100118637085,0.1364382654428482,0.1231342628598213,293.0937805175781,297.1499938964844,293.1499938964844,0.1119131222367286,-2639.714599609375,304.14508056640625,0.8628731369972229,0.1773945689201355,0.1682756841182708,293.097412109375,297.1499938964844,293.1499938964844,0.1069000139832496,-1879.084228515625,304.14532470703125,0.8525002002716064,0.1709334403276443,0.1197851076722145,293.0421142578125,297.1499938964844,293.1499938964844,0.1937768459320068,-4083.93017578125,304.1885986328125,0.9990000128746032,0.3889204859733581,0.259474515914917,293.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19061279296875,0.5642697811126709,0.050000000745058,0.2283654659986496,291.1897277832031,291.1499938964844,268.4433288574219,267.7763061523437,282.8428649902344,293.1326904296875,291.1885986328125,1.0,0.2183029800653457,1.0,1.0,0.9788835644721984,1.0,-1.07894766330719,0.4501633644104004,0.6287842392921448,0.2495545744895935,0.0,0.0,0.417653888463974,43.03033447265625,43.0,-4.897098541259766,-9069.9794921875,122.71712493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8657531738281,306.4134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.1328125,18000.0,0.0,0.0,0.2124610245227813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357183933258056,0.3357232213020324,-4.804472609976074e-06,0.0,0.0002156209375243,0.0,0.0,15.994932174682615,0.0,0.0,0.0,0.3185862004756927,4.0,0.0,1.0
326700,293.1101989746094,297.1499938964844,293.1499938964844,0.0811682865023613,-1939.8037109375,304.1463623046875,0.7952868342399597,0.136949136853218,0.1235903948545456,293.09375,297.1499938964844,293.1499938964844,0.1125226393342018,-2651.403076171875,304.1448669433594,0.8652582168579102,0.1781125217676162,0.1689479053020477,293.0972595214844,297.1499938964844,293.1499938964844,0.1074865460395813,-1887.4744873046875,304.1451110839844,0.8548149466514587,0.1716274321079254,0.1202680543065071,293.022216796875,297.1499938964844,293.1499938964844,0.1925402730703354,-4064.54296875,304.1838073730469,0.9990052580833436,0.3942029476165771,0.2582233846187591,293.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.5652442574501038,0.050000000745058,0.228336215019226,291.1840209960937,291.1499938964844,268.42498779296875,267.7586364746094,282.8353271484375,293.1290283203125,291.1825256347656,1.0,0.218170091509819,1.0,1.0,0.9789105653762816,1.0,-1.0793441534042358,0.4502351284027099,0.6291090250015259,0.2499344944953918,0.0,0.0,0.4159503281116485,42.8864631652832,43.0,-11.62742805480957,-9067.09375,122.55046844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94354248046875,306.44287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.509765625,18000.0,0.0,0.0,0.2121728211641311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331359028816223,0.3331407010555267,-4.792932941199979e-06,0.0,0.0002153284440282,0.0,0.0,15.816142082214355,0.0,0.0,0.0,0.3178542554378509,4.0,0.0,1.0
326760,293.1101989746094,297.1499938964844,293.1499938964844,0.0816050544381141,-1947.988525390625,304.146240234375,0.7965670228004456,0.1374531537294387,0.1240447089076042,293.0937194824219,297.1499938964844,293.1499938964844,0.1131501570343971,-2663.43994140625,304.1446533203125,0.8667047619819641,0.1788289844989776,0.1696240305900573,293.09716796875,297.1499938964844,293.1499938964844,0.1080847606062889,-1896.0341796875,304.1448974609375,0.85621178150177,0.1723138689994812,0.1207486763596534,293.0061950683594,297.1499938964844,293.1499938964844,0.1921999752521515,-4060.3955078125,304.17828369140625,0.9989897012710572,0.3989679515361786,0.2579285800457001,293.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5654734969139099,0.050000000745058,0.2283293306827545,291.1769104003906,291.1499938964844,268.4066772460937,267.7409362792969,282.8265075683594,293.1251525878906,291.1751708984375,1.0,0.2183883935213089,1.0,1.0,0.9790005087852478,1.0,-1.0809149742126465,0.4508461952209472,0.6300687789916992,0.2505834698677063,0.0,0.0,0.4148669838905334,42.87763214111328,61.0,-16.6290225982666,-9076.427734375,122.92071533203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0181884765625,306.4744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.90625,18000.0,0.0,0.0,0.211762934923172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3313148915767669,0.331319659948349,-4.784050815942464e-06,0.0,0.0002149124629795,0.0,0.0,15.688448905944824,0.0,0.0,0.0,0.3173274099826813,4.0,0.0,1.0
326820,293.1105651855469,297.1499938964844,293.1499938964844,0.082662396132946,-1968.1026611328125,304.1457214355469,0.7824522852897644,0.1383891850709915,0.1249930709600448,293.0939636230469,297.1499938964844,293.1499938964844,0.1146595329046249,-2692.671630859375,304.1438903808594,0.852150022983551,0.1802074164152145,0.1710338294506073,293.09735107421875,297.1499938964844,293.1499938964844,0.109512910246849,-1916.67236328125,304.1441955566406,0.8421304821968079,0.1736161857843399,0.1217408701777458,293.0003967285156,297.1499938964844,293.1499938964844,0.2075950354337692,-4327.609375,304.1425476074219,0.9990000128746032,0.4038943648338318,0.2749365270137787,293.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5520827770233154,0.050000000745058,0.2287551611661911,291.1439208984375,291.1499938964844,268.3699951171875,267.7055969238281,282.7856140136719,293.11724853515625,291.1372985839844,1.0,0.2260864973068237,1.0,1.0,0.9791803359985352,1.0,-1.1058499813079834,0.4622595906257629,0.6435903906822205,0.2565891146659851,0.0,0.0,0.4173110723495483,45.49315643310547,64.0,-54.67263412475586,-9215.458984375,134.0995330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1355285644531,306.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.90625,18000.0,0.0,0.0,0.210860475897789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3314064741134643,0.3314112722873688,-4.7762459871592e-06,0.0,0.0002139965799869,0.0,0.0,15.670071601867676,0.0,0.0,0.0,0.3172640800476074,4.0,0.0,1.0
326880,293.1105651855469,297.1499938964844,293.1499938964844,0.082662396132946,-1968.1026611328125,304.1457214355469,0.7824522852897644,0.1383891850709915,0.1249930709600448,293.0939636230469,297.1499938964844,293.1499938964844,0.1146595329046249,-2692.671630859375,304.1438903808594,0.852150022983551,0.1802074164152145,0.1710338294506073,293.09735107421875,297.1499938964844,293.1499938964844,0.109512910246849,-1916.67236328125,304.1441955566406,0.8421304821968079,0.1736161857843399,0.1217408701777458,293.0003967285156,297.1499938964844,293.1499938964844,0.2075950354337692,-4327.609375,304.1425476074219,0.9990000128746032,0.4038943648338318,0.2749365270137787,293.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5520827770233154,0.050000000745058,0.2287551611661911,291.1439208984375,291.1499938964844,268.3699951171875,267.7055969238281,282.7856140136719,293.11724853515625,291.1372985839844,1.0,0.2260864973068237,1.0,1.0,0.9791803359985352,1.0,-1.1058499813079834,0.4622595906257629,0.6435903906822205,0.2565891146659851,0.0,0.0,0.4173110723495483,45.49315643310547,64.0,-54.67263412475586,-9215.458984375,134.0995330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1355285644531,306.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.90625,18000.0,0.0,0.0,0.210860475897789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3314064741134643,0.3314112722873688,-4.7762459871592e-06,0.0,0.0002139965799869,0.0,0.0,15.670071601867676,0.0,0.0,0.0,0.3172640800476074,4.0,0.0,1.0
326940,293.11114501953125,297.1499938964844,293.1499938964844,0.0837931185960769,-1989.795166015625,304.145263671875,0.7678078413009644,0.139274314045906,0.125897079706192,293.09429931640625,297.1499938964844,293.1499938964844,0.1163065955042839,-2724.62548828125,304.1432189941406,0.8373743295669556,0.1815552413463592,0.1724180281162262,293.0977783203125,297.1499938964844,293.1499938964844,0.1110549345612526,-1939.006103515625,304.1435852050781,0.8277296423912048,0.1748672276735305,0.1226994171738624,293.03692626953125,297.1499938964844,293.1499938964844,0.2248332947492599,-4618.8056640625,304.1167297363281,0.9990000128746032,0.4003408551216125,0.2928903698921203,293.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968322753906,0.5383386015892029,0.050000000745058,0.2292626649141311,291.0928039550781,291.1499938964844,268.3333435058594,267.67022705078125,282.7404479980469,293.1099853515625,291.0899658203125,1.0,0.2336053103208542,1.0,1.0,0.9793602228164672,1.0,-1.131909966468811,0.4743013381958008,0.657608687877655,0.262686938047409,0.0,0.0,0.4287942349910736,48.56386947631836,67.0,-53.4864387512207,-9473.4833984375,146.9178924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16021728515625,306.5615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17919.208984375,18000.0,0.0,0.0,0.2105850130319595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433563411235809,0.3433611392974853,-4.804860054719029e-06,0.0,0.0002137170231435,0.0,0.0,16.424732208251953,0.0,0.0,0.0,0.3202815949916839,4.0,0.0,1.0
327000,293.11114501953125,297.1499938964844,293.1499938964844,0.0837931185960769,-1989.795166015625,304.145263671875,0.7678078413009644,0.139274314045906,0.125897079706192,293.09429931640625,297.1499938964844,293.1499938964844,0.1163065955042839,-2724.62548828125,304.1432189941406,0.8373743295669556,0.1815552413463592,0.1724180281162262,293.0977783203125,297.1499938964844,293.1499938964844,0.1110549345612526,-1939.006103515625,304.1435852050781,0.8277296423912048,0.1748672276735305,0.1226994171738624,293.03692626953125,297.1499938964844,293.1499938964844,0.2248332947492599,-4618.8056640625,304.1167297363281,0.9990000128746032,0.4003408551216125,0.2928903698921203,293.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968322753906,0.5383386015892029,0.050000000745058,0.2292626649141311,291.0928039550781,291.1499938964844,268.3333435058594,267.67022705078125,282.7404479980469,293.1099853515625,291.0899658203125,1.0,0.2336053103208542,1.0,1.0,0.9793602228164672,1.0,-1.131909966468811,0.4743013381958008,0.657608687877655,0.262686938047409,0.0,0.0,0.4287942349910736,48.56386947631836,67.0,-53.4864387512207,-9473.4833984375,146.9178924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16021728515625,306.5615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17919.208984375,18000.0,0.0,0.0,0.2105850130319595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433563411235809,0.3433611392974853,-4.804860054719029e-06,0.0,0.0002137170231435,0.0,0.0,16.424732208251953,0.0,0.0,0.0,0.3202815949916839,4.0,0.0,1.0
327060,293.1117858886719,297.1499938964844,293.1499938964844,0.0846993401646614,-2006.9130859375,304.1453552246094,0.7552080750465393,0.1401258707046508,0.1267716735601425,293.09478759765625,297.1499938964844,293.1499938964844,0.1176688820123672,-2750.58935546875,304.1432189941406,0.8246398568153381,0.1828693747520446,0.1737761795520782,293.0983581542969,297.1499938964844,293.1499938964844,0.1123130843043327,-1956.9036865234373,304.1436462402344,0.8149861693382263,0.1760705709457397,0.1236288398504257,293.0966796875,297.1499938964844,293.1499938964844,0.2413964569568634,-4892.00439453125,304.10040283203125,0.9990000128746032,0.3911323249340057,0.3100897371768951,293.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.5264537334442139,0.050000000745058,0.2297809422016143,291.0708923339844,291.1499938964844,268.2966613769531,267.6348571777344,282.6944885253906,293.10357666015625,291.0687866210937,1.0,0.2410846203565597,1.0,1.0,0.979884386062622,1.0,-1.1569722890853882,0.4860494434833526,0.6709228754043579,0.2681674063205719,0.0,0.0,0.4408598840236664,51.6754035949707,70.0,-36.01545715332031,-9730.5517578125,160.06170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0796813964844,306.5848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.544921875,18000.0,0.0,0.0,0.2114809155464172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583841919898987,0.3583890497684479,-4.858756710746093e-06,0.0,0.0002146262413589,0.0,0.0,17.455978393554688,0.0,0.0,0.0,0.3244563341140747,4.0,0.0,1.0
327120,293.1117858886719,297.1499938964844,293.1499938964844,0.0846993401646614,-2006.9130859375,304.1453552246094,0.7552080750465393,0.1401258707046508,0.1267716735601425,293.09478759765625,297.1499938964844,293.1499938964844,0.1176688820123672,-2750.58935546875,304.1432189941406,0.8246398568153381,0.1828693747520446,0.1737761795520782,293.0983581542969,297.1499938964844,293.1499938964844,0.1123130843043327,-1956.9036865234373,304.1436462402344,0.8149861693382263,0.1760705709457397,0.1236288398504257,293.0966796875,297.1499938964844,293.1499938964844,0.2413964569568634,-4892.00439453125,304.10040283203125,0.9990000128746032,0.3911323249340057,0.3100897371768951,293.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.5264537334442139,0.050000000745058,0.2297809422016143,291.0708923339844,291.1499938964844,268.2966613769531,267.6348571777344,282.6944885253906,293.10357666015625,291.0687866210937,1.0,0.2410846203565597,1.0,1.0,0.979884386062622,1.0,-1.1569722890853882,0.4860494434833526,0.6709228754043579,0.2681674063205719,0.0,0.0,0.4408598840236664,51.6754035949707,70.0,-36.01545715332031,-9730.5517578125,160.06170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0796813964844,306.5848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.544921875,18000.0,0.0,0.0,0.2114809155464172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583841919898987,0.3583890497684479,-4.858756710746093e-06,0.0,0.0002146262413589,0.0,0.0,17.455978393554688,0.0,0.0,0.0,0.3244563341140747,4.0,0.0,1.0
327180,293.1127624511719,297.1499938964844,293.1499938964844,0.0855030566453933,-2022.0592041015625,304.14556884765625,0.7440441250801086,0.1408983916044235,0.1275924444198608,293.095458984375,297.1499938964844,293.1499938964844,0.1189255192875862,-2774.411865234375,304.1434020996094,0.8129053711891174,0.184132695198059,0.1750952303409576,293.09918212890625,297.1499938964844,293.1499938964844,0.1134553700685501,-1973.0672607421875,304.14385986328125,0.8026732802391052,0.1772105246782302,0.1245172619819641,293.1744384765625,297.1499938964844,293.1499938964844,0.2579357922077179,-5159.4609375,304.0895080566406,0.9990000128746032,0.3767552375793457,0.3269691467285156,293.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.5160495042800903,0.050000000745058,0.2303183674812317,291.0556945800781,291.1499938964844,268.260009765625,267.5995178222656,282.66363525390625,293.1273193359375,291.0551147460937,1.0,0.2484643161296844,1.0,1.0,0.9804086089134216,1.0,-1.1815129518508911,0.4977310597896576,0.6837818622589111,0.2731418311595917,0.0,0.0,0.4546146690845489,54.87817001342773,58.0,-19.960512161254883,-9984.0751953125,173.74278259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190979003906,306.57208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.87890625,18000.0,0.0,0.0,0.2136673182249069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3763766884803772,0.3763816058635711,-4.927803274767939e-06,0.0,0.0002168451610486,0.0,0.0,18.7486629486084,0.0,0.0,0.0,0.3296596109867096,4.0,0.0,1.0
327240,293.1127624511719,297.1499938964844,293.1499938964844,0.0855030566453933,-2022.0592041015625,304.14556884765625,0.7440441250801086,0.1408983916044235,0.1275924444198608,293.095458984375,297.1499938964844,293.1499938964844,0.1189255192875862,-2774.411865234375,304.1434020996094,0.8129053711891174,0.184132695198059,0.1750952303409576,293.09918212890625,297.1499938964844,293.1499938964844,0.1134553700685501,-1973.0672607421875,304.14385986328125,0.8026732802391052,0.1772105246782302,0.1245172619819641,293.1744384765625,297.1499938964844,293.1499938964844,0.2579357922077179,-5159.4609375,304.0895080566406,0.9990000128746032,0.3767552375793457,0.3269691467285156,293.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.5160495042800903,0.050000000745058,0.2303183674812317,291.0556945800781,291.1499938964844,268.260009765625,267.5995178222656,282.66363525390625,293.1273193359375,291.0551147460937,1.0,0.2484643161296844,1.0,1.0,0.9804086089134216,1.0,-1.1815129518508911,0.4977310597896576,0.6837818622589111,0.2731418311595917,0.0,0.0,0.4546146690845489,54.87817001342773,58.0,-19.960512161254883,-9984.0751953125,173.74278259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190979003906,306.57208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.87890625,18000.0,0.0,0.0,0.2136673182249069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3763766884803772,0.3763816058635711,-4.927803274767939e-06,0.0,0.0002168451610486,0.0,0.0,18.7486629486084,0.0,0.0,0.0,0.3296596109867096,4.0,0.0,1.0
