time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327300,293.1131591796875,297.1499938964844,293.1499938964844,0.085803173482418,-2027.6124267578125,304.14581298828125,0.7423229217529297,0.1412930935621261,0.1279597133398056,293.0957336425781,297.1499938964844,293.1499938964844,0.1194324567914009,-2783.86767578125,304.1436767578125,0.8111366033554077,0.1847724467515945,0.1757148504257202,293.0995483398437,297.1499938964844,293.1499938964844,0.1139081269502639,-1979.365234375,304.1441650390625,0.8007712960243225,0.1777838617563247,0.1249308362603187,293.2149658203125,297.1499938964844,293.1499938964844,0.2614904046058655,-5213.88671875,304.0942077636719,0.9990000128746032,0.3684811890125274,0.3303348422050476,293.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555419921875,0.5141174793243408,0.050000000745058,0.2304288446903228,291.0560913085937,291.1499938964844,268.2416687011719,267.5818176269531,282.66815185546875,293.16229248046875,291.0577697753906,1.0,0.2496890723705291,1.0,1.0,0.980670690536499,1.0,-1.1873737573623655,0.5005181431770325,0.6868555545806885,0.2743317484855652,0.0,0.0,0.4608872532844543,55.54905700683594,58.0,-1.601889729499817,-10073.3740234375,176.89439392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81890869140625,306.5673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17868.65625,18000.0,0.0,0.0,0.2152302414178848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3856305778026581,0.3856355547904968,-4.967163476976566e-06,0.0,0.0002184313343605,0.0,0.0,19.44599914550781,0.0,0.0,0.0,0.3324272334575653,4.0,0.0,1.0
327360,293.1133728027344,297.1499938964844,293.1499938964844,0.085994005203247,-2030.9176025390625,304.146240234375,0.7432978749275208,0.1417132765054702,0.1283225268125534,293.0959167480469,297.1499938964844,293.1499938964844,0.1197847798466682,-2790.154052734375,304.1441955566406,0.8124032020568848,0.1854236423969268,0.1763222068548202,293.099853515625,297.1499938964844,293.1499938964844,0.114209160208702,-1983.345458984375,304.1446838378906,0.8020209074020386,0.1783656030893325,0.1253316849470138,293.2468566894531,297.1499938964844,293.1499938964844,0.2611627280712127,-5204.8115234375,304.10498046875,0.9990000128746032,0.3613880276679992,0.3298900723457336,293.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666809082031,0.5143700838088989,0.050000000745058,0.2304140627384185,291.0704650878906,291.1499938964844,268.22332763671875,267.56414794921875,282.680419921875,293.1997985839844,291.0746459960937,1.0,0.2495611608028412,1.0,1.0,0.98099023103714,1.0,-1.1884711980819702,0.5010207891464233,0.6874504089355469,0.2745722830295563,0.0,0.0,0.4648149609565735,55.48631286621094,46.0,24.589479446411133,-10121.49609375,177.1063690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71795654296875,306.5589294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17887.443359375,18000.0,0.0,0.0,0.2170044034719467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3931993544101715,0.3932043612003326,-5.005073944630567e-06,0.0,0.0002202318719355,0.0,0.0,20.04698371887207,0.0,0.0,0.0,0.3347510397434234,4.0,0.0,1.0
327420,293.1135559082031,297.1499938964844,293.1499938964844,0.0862847715616226,-2035.661865234375,304.1470031738281,0.7517579197883606,0.142604112625122,0.1290463805198669,293.0961608886719,297.1499938964844,293.1499938964844,0.1203320398926734,-2799.556396484375,304.14520263671875,0.8218796253204346,0.1867434084415435,0.1774963140487671,293.10028076171875,297.1499938964844,293.1499938964844,0.1146602481603622,-1989.03759765625,304.14569091796875,0.8118093609809875,0.1795490831136703,0.1261034160852432,293.27703857421875,297.1499938964844,293.1499938964844,0.2518301010131836,-5046.30126953125,304.1357727050781,0.9990000128746032,0.3527188897132873,0.3201551139354706,293.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.5201032161712646,0.050000000745058,0.2300975471735,291.11334228515625,291.1499938964844,268.1866760253906,267.5287780761719,282.7020263671875,293.2437438964844,291.11767578125,1.0,0.2457259893417358,1.0,1.0,0.9816293120384216,1.0,-1.1796164512634275,0.4966671168804168,0.6829493045806885,0.2730282545089721,0.0,0.0,0.4668420553207397,53.68257141113281,34.0,50.56288528442383,-10092.28125,170.76210021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55474853515625,306.5136413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17960.15625,18000.0,0.0,0.0,0.2207164317369461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.399496853351593,0.3995018899440765,-5.050128038419643e-06,0.0,0.0002239991299575,0.0,0.0,20.603654861450195,0.0,0.0,0.0,0.3369054496288299,4.0,0.0,1.0
327480,293.1135559082031,297.1499938964844,293.1499938964844,0.0862847715616226,-2035.661865234375,304.1470031738281,0.7517579197883606,0.142604112625122,0.1290463805198669,293.0961608886719,297.1499938964844,293.1499938964844,0.1203320398926734,-2799.556396484375,304.14520263671875,0.8218796253204346,0.1867434084415435,0.1774963140487671,293.10028076171875,297.1499938964844,293.1499938964844,0.1146602481603622,-1989.03759765625,304.14569091796875,0.8118093609809875,0.1795490831136703,0.1261034160852432,293.27703857421875,297.1499938964844,293.1499938964844,0.2518301010131836,-5046.30126953125,304.1357727050781,0.9990000128746032,0.3527188897132873,0.3201551139354706,293.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.5201032161712646,0.050000000745058,0.2300975471735,291.11334228515625,291.1499938964844,268.1866760253906,267.5287780761719,282.7020263671875,293.2437438964844,291.11767578125,1.0,0.2457259893417358,1.0,1.0,0.9816293120384216,1.0,-1.1796164512634275,0.4966671168804168,0.6829493045806885,0.2730282545089721,0.0,0.0,0.4668420553207397,53.68257141113281,34.0,50.56288528442383,-10092.28125,170.76210021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55474853515625,306.5136413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17960.15625,18000.0,0.0,0.0,0.2207164317369461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.399496853351593,0.3995018899440765,-5.050128038419643e-06,0.0,0.0002239991299575,0.0,0.0,20.603654861450195,0.0,0.0,0.0,0.3369054496288299,4.0,0.0,1.0
327540,293.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1475524902344,0.7692596912384033,0.0,0.129741683602333,293.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459350585937,0.8402612209320068,0.0,0.178629845380783,293.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1464233398437,0.8299940824508667,0.0,0.126846432685852,293.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1724548339844,0.9990000128746032,0.0,0.3001380562782287,293.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.5331693887710571,0.0,0.2294766902923584,291.15582275390625,294.1499938964844,268.1499938964844,267.493408203125,282.7079772949219,293.2279357910156,291.1603088378906,0.0,0.0,1.0,1.0,0.9822683334350586,1.0,-1.157936453819275,0.4860714972019195,0.671864926815033,0.2692380547523498,0.0,0.0,0.0,50.09018325805664,60.0,58.39814758300781,-9959.494140625,157.215576171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4869384765625,306.4923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.80078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971143364906311,0.397119402885437,-5.053406766819535e-06,0.0,0.0,0.0,0.0,20.46520233154297,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1475524902344,0.7692596912384033,0.0,0.129741683602333,293.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459350585937,0.8402612209320068,0.0,0.178629845380783,293.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1464233398437,0.8299940824508667,0.0,0.126846432685852,293.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1724548339844,0.9990000128746032,0.0,0.3001380562782287,293.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.5331693887710571,0.0,0.2294766902923584,291.15582275390625,294.1499938964844,268.1499938964844,267.493408203125,282.7079772949219,293.2279357910156,291.1603088378906,0.0,0.0,1.0,1.0,0.9822683334350586,1.0,-1.157936453819275,0.4860714972019195,0.671864926815033,0.2692380547523498,0.0,0.0,0.0,50.09018325805664,60.0,58.39814758300781,-9959.494140625,157.215576171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4869384765625,306.4923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.80078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971143364906311,0.397119402885437,-5.053406766819535e-06,0.0,0.0,0.0,0.0,20.46520233154297,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.93707275390625,0.0,0.0,0.0005677593289874,292.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3326110839844,0.0,0.0,0.0007517040357924,292.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4354553222656,0.0,0.0,0.000536544015631,292.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6883239746094,0.0,0.0,0.0013192269252613,293.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,0.0013048212276771,291.1960754394531,294.1499938964844,268.11541748046875,267.4600524902344,280.3498840332031,286.9071044921875,291.1516418457031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9893609881401062,1.0,-0.0053772046230733,0.0107303783297538,-0.0053531732410192,-0.0211813636124134,0.0,0.0,0.0,14.970022201538086,60.0,-138.53335571289062,-0.0,-1.9708313629962504e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.658325142688486e-18,7.661440304875361e-18,-3.115440673706907e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.93707275390625,0.0,0.0,0.0005677593289874,292.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3326110839844,0.0,0.0,0.0007517040357924,292.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4354553222656,0.0,0.0,0.000536544015631,292.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6883239746094,0.0,0.0,0.0013192269252613,293.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,0.0013048212276771,291.1960754394531,294.1499938964844,268.11541748046875,267.4600524902344,280.3498840332031,286.9071044921875,291.1516418457031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9893609881401062,1.0,-0.0053772046230733,0.0107303783297538,-0.0053531732410192,-0.0211813636124134,0.0,0.0,0.0,14.970022201538086,60.0,-138.53335571289062,-0.0,-1.9708313629962504e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.658325142688486e-18,7.661440304875361e-18,-3.115440673706907e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8804626464844,0.0,0.0,0.000113103800686,292.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.27685546875,0.0,0.0,0.0001236901298398,292.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3792724609375,0.0,0.0,9.080071322387084e-05,292.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6198425292969,0.0,0.0,0.0001406105584464,293.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,0.0005193192628212,291.1962585449219,294.1499938964844,268.09967041015625,267.4448547363281,280.10546875,282.56201171875,291.1458740234375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9929073452949524,1.0,-0.0011851009912788,0.0052075693383812,-0.0040224683471024,-0.026353808119893,0.0,0.0,0.0,14.990151405334473,60.0,-77.02572631835938,-0.0,-9.575886394941337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7104573184516482e-20,1.9260446583312623e-20,-2.1558746104864905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8553161621094,0.0,0.0,9.931821841746567e-05,292.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.255615234375,0.0,0.0,0.0001046629040502,292.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3573608398437,0.0,0.0,7.729447679594159e-05,292.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6024169921875,0.0,0.0,0.0001049433412845,292.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,0.0004953554598614,291.19635009765625,294.1499938964844,268.0849304199219,267.4306335449219,279.9888916015625,279.116943359375,291.1435546875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964536428451538,1.0,-0.0010579065419733,0.0013063562801107,-0.0002484497381374,-0.030175507068634,0.0,0.0,0.0,14.989487648010254,60.0,-39.0529670715332,-0.0,-7.631344800529406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758727654855304e-21,-7.183531284062428e-21,2.4248032253103407e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8312683105469,0.0,0.0,9.906102786771952e-05,292.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2355041503906,0.0,0.0,0.0001043175943777,292.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.33660888671875,0.0,0.0,7.704846939304844e-05,291.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5866394042969,0.0,0.0,0.0001043232914526,292.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,0.0004948120913468,291.1964416503906,294.1499938964844,268.0711364746094,267.4173583984375,279.8769836425781,276.491455078125,291.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560622904449,5.8583932371902854e-08,0.001056003733538,-0.0314108543097972,0.0,0.0,0.0,14.989059448242188,60.0,-24.761274337768555,-0.0,-7.596545259502818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.72589367363642e-21,-7.216382632843e-21,2.4904889592065804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8074035644531,0.0,0.0,9.903399040922524e-05,292.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2155456542969,0.0,0.0,0.0001042876683641,292.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3160095214844,0.0,0.0,7.702653965679929e-05,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5709533691406,0.0,0.0,0.0001042880030581,292.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,0.000494691543281,291.1965026855469,294.1499938964844,268.0583190917969,267.40496826171875,279.76611328125,274.49139404296875,291.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328008835993389e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,14.989076614379885,60.0,-19.59516143798828,-0.0,-7.592483086682479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.725238553053627e-21,-7.217032098870825e-21,2.491793343868807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7601623535156,0.0,0.0,9.898450662149116e-05,292.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1760559082031,0.0,0.0,0.0001042355288518,291.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2751770019531,0.0,0.0,7.698803528910503e-05,291.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5399169921875,0.0,0.0,0.0001042357325786,292.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,0.0004944447427988,291.1966247558594,294.1499938964844,268.0354309082031,267.38287353515625,279.54718017578125,271.8022155761719,291.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,14.989107131958008,60.0,-17.04436683654785,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252228010790704e-21,-7.217045831361463e-21,2.491823232230784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7601623535156,0.0,0.0,9.898450662149116e-05,292.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1760559082031,0.0,0.0,0.0001042355288518,291.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2751770019531,0.0,0.0,7.698803528910503e-05,291.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5399169921875,0.0,0.0,0.0001042357325786,292.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,0.0004944447427988,291.1966247558594,294.1499938964844,268.0354309082031,267.38287353515625,279.54718017578125,271.8022155761719,291.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,14.989107131958008,60.0,-17.04436683654785,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252228010790704e-21,-7.217045831361463e-21,2.491823232230784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7135314941406,0.0,0.0,9.893043898046015e-05,292.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1370849609375,0.0,0.0,0.0001041785944835,291.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.23492431640625,0.0,0.0,7.694598025409505e-05,291.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.50927734375,0.0,0.0,0.0001041787982103,292.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,0.0004941747174598,291.1967468261719,294.1499938964844,268.0160522460937,267.3641967773437,279.33209228515625,270.2325744628906,291.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,14.989140510559082,60.0,-16.7147216796875,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7135314941406,0.0,0.0,9.893043898046015e-05,292.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1370849609375,0.0,0.0,0.0001041785944835,291.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.23492431640625,0.0,0.0,7.694598025409505e-05,291.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.50927734375,0.0,0.0,0.0001041787982103,292.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,0.0004941747174598,291.1967468261719,294.1499938964844,268.0160522460937,267.3641967773437,279.33209228515625,270.2325744628906,291.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,14.989140510559082,60.0,-16.7147216796875,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.66754150390625,0.0,0.0,9.887246415019035e-05,292.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0986328125,0.0,0.0,0.0001041175346472,291.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1951904296875,0.0,0.0,7.690088386880234e-05,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4790344238281,0.0,0.0,0.000104117738374,292.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,0.0004938851343467,291.19683837890625,294.1499938964844,268.0000305175781,267.3487243652344,279.12078857421875,269.31182861328125,291.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,14.989176750183104,60.0,-16.672422409057617,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.66754150390625,0.0,0.0,9.887246415019035e-05,292.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0986328125,0.0,0.0,0.0001041175346472,291.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1951904296875,0.0,0.0,7.690088386880234e-05,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4790344238281,0.0,0.0,0.000104117738374,292.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,0.0004938851343467,291.19683837890625,294.1499938964844,268.0000305175781,267.3487243652344,279.12078857421875,269.31182861328125,291.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,14.989176750183104,60.0,-16.672422409057617,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.62213134765625,0.0,0.0,9.881131700240076e-05,292.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0606994628906,0.0,0.0,0.0001040531496983,291.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1559753417969,0.0,0.0,7.685332820983604e-05,291.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.44921875,0.0,0.0,0.0001040533461491,292.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.0004935797769576,291.1968994140625,294.1499938964844,267.9871520996094,267.3363342285156,278.91326904296875,268.7687683105469,291.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,14.989213943481444,60.0,-16.6645450592041,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.62213134765625,0.0,0.0,9.881131700240076e-05,292.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0606994628906,0.0,0.0,0.0001040531496983,291.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1559753417969,0.0,0.0,7.685332820983604e-05,291.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.44921875,0.0,0.0,0.0001040533461491,292.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.0004935797769576,291.1968994140625,294.1499938964844,267.9871520996094,267.3363342285156,278.91326904296875,268.7687683105469,291.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,14.989213943481444,60.0,-16.6645450592041,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.59967041015625,0.0,0.0,9.87797902780585e-05,292.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0419311523437,0.0,0.0,0.0001040199422277,291.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1365661621094,0.0,0.0,7.682880095671862e-05,291.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4344482421875,0.0,0.0,0.0001040201386786,292.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0004934222670271,291.1969299316406,294.1499938964844,267.9818725585937,267.3312072753906,278.8109436035156,268.5868225097656,291.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,14.98923397064209,60.0,-16.661588668823242,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5773620605469,0.0,0.0,9.874773968476802e-05,292.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0232849121094,0.0,0.0,0.0001039861963363,291.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1173095703125,0.0,0.0,7.680388080189005e-05,291.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4197692871094,0.0,0.0,0.0001039863927871,292.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,0.0004932622541673,291.19696044921875,294.1499938964844,267.977294921875,267.3267822265625,278.7095642089844,268.4463806152344,291.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,14.989253044128418,60.0,-16.658191680908203,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.533203125,0.0,0.0,9.868245979305355e-05,292.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.986328125,0.0,0.0,0.0001039174530887,291.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0791320800781,0.0,0.0,7.675310189370066e-05,291.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3907470703125,0.0,0.0,0.0001039176422636,292.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,0.0004929361748509,291.19696044921875,294.1499938964844,267.97021484375,267.3199768066406,278.5096130371094,268.2535705566406,291.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,14.989294052124023,60.0,-16.649499893188477,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.533203125,0.0,0.0,9.868245979305355e-05,292.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.986328125,0.0,0.0,0.0001039174530887,291.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0791320800781,0.0,0.0,7.675310189370066e-05,291.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3907470703125,0.0,0.0,0.0001039176422636,292.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,0.0004929361748509,291.19696044921875,294.1499938964844,267.97021484375,267.3199768066406,278.5096130371094,268.2535705566406,291.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,14.989294052124023,60.0,-16.649499893188477,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4895935058594,0.0,0.0,9.861619037110358e-05,291.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.94989013671875,0.0,0.0,0.0001038476621033,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0414733886719,0.0,0.0,7.670155900996178e-05,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.362060546875,0.0,0.0,0.0001038478512782,292.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,0.0004926052060909,291.19696044921875,294.1499938964844,267.9657897949219,267.3157043457031,278.3133850097656,268.1376342773437,291.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,14.989335060119627,60.0,-16.638248443603516,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4895935058594,0.0,0.0,9.861619037110358e-05,291.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.94989013671875,0.0,0.0,0.0001038476621033,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0414733886719,0.0,0.0,7.670155900996178e-05,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.362060546875,0.0,0.0,0.0001038478512782,292.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,0.0004926052060909,291.19696044921875,294.1499938964844,267.9657897949219,267.3157043457031,278.3133850097656,268.1376342773437,291.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,14.989335060119627,60.0,-16.638248443603516,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.44659423828125,0.0,0.0,9.854963718680664e-05,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9139404296875,0.0,0.0,0.0001037775800796,291.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0043334960937,0.0,0.0,7.664979057153687e-05,291.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33380126953125,0.0,0.0,0.0001037777692545,292.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0004922727821394,291.1969299316406,294.1499938964844,267.9637756347656,267.31378173828125,278.12091064453125,268.0678405761719,291.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,14.989376068115234,60.0,-16.624670028686523,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.44659423828125,0.0,0.0,9.854963718680664e-05,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9139404296875,0.0,0.0,0.0001037775800796,291.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0043334960937,0.0,0.0,7.664979057153687e-05,291.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33380126953125,0.0,0.0,0.0001037777692545,292.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0004922727821394,291.1969299316406,294.1499938964844,267.9637756347656,267.31378173828125,278.12091064453125,268.0678405761719,291.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,14.989376068115234,60.0,-16.624670028686523,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4041442871094,0.0,0.0,9.848349873209372e-05,291.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8784484863281,0.0,0.0,0.0001037079346133,291.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9676513671875,0.0,0.0,7.65983568271622e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058776855469,0.0,0.0,0.0001037081237882,292.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,0.0004919424536637,291.1968994140625,294.1499938964844,267.96405029296875,267.31402587890625,277.93212890625,268.026123046875,291.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,14.98941707611084,60.0,-16.609054565429688,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4041442871094,0.0,0.0,9.848349873209372e-05,291.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8784484863281,0.0,0.0,0.0001037079346133,291.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9676513671875,0.0,0.0,7.65983568271622e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058776855469,0.0,0.0,0.0001037081237882,292.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,0.0004919424536637,291.1968994140625,294.1499938964844,267.96405029296875,267.31402587890625,277.93212890625,268.026123046875,291.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,14.98941707611084,60.0,-16.609054565429688,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3831481933594,0.0,0.0,9.84508078545332e-05,291.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8608703613281,0.0,0.0,0.0001036735120578,291.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9494934082031,0.0,0.0,7.657292735530064e-05,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.29205322265625,0.0,0.0,0.0001036736939568,292.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,0.0004917791811749,291.1968688964844,294.1499938964844,267.9649658203125,267.3149108886719,277.839111328125,268.0122985839844,291.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,14.989437103271484,60.0,-16.60057258605957,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3622741699219,0.0,0.0,9.8418488050811e-05,291.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8434143066406,0.0,0.0,0.0001036394751281,291.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9314880371094,0.0,0.0,7.654778892174363e-05,291.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2783203125,0.0,0.0,0.000103639657027,292.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,0.0004916177713312,291.1968078613281,294.1499938964844,267.9664001464844,267.3162841796875,277.7469787597656,268.0018615722656,291.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,14.989457130432127,60.0,-16.591690063476562,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3209533691406,0.0,0.0,9.835530363488942e-05,291.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8088684082031,0.0,0.0,0.0001035729364957,291.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.895751953125,0.0,0.0,7.649863982805982e-05,291.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511291503906,0.0,0.0,0.0001035731111187,292.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.0004913021693937,291.1967163085937,294.1499938964844,267.9706420898437,267.3204040527344,277.5654602050781,267.9886779785156,291.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,14.989496231079102,60.0,-16.5728702545166,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3209533691406,0.0,0.0,9.835530363488942e-05,291.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8088684082031,0.0,0.0,0.0001035729364957,291.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.895751953125,0.0,0.0,7.649863982805982e-05,291.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511291503906,0.0,0.0,0.0001035731111187,292.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.0004913021693937,291.1967163085937,294.1499938964844,267.9706420898437,267.3204040527344,277.5654602050781,267.9886779785156,291.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,14.989496231079102,60.0,-16.5728702545166,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2801818847656,0.0,0.0,9.829464397625998e-05,291.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7747497558594,0.0,0.0,0.0001035090535879,291.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86053466796875,0.0,0.0,7.645146251888946e-05,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242736816406,0.0,0.0,0.0001035092354868,292.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,0.0004909991985186,291.1965637207031,294.1499938964844,267.97662353515625,267.326171875,277.3875427246094,267.9827880859375,291.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,14.98953342437744,60.0,-16.552867889404297,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,291.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2801818847656,0.0,0.0,9.829464397625998e-05,291.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7747497558594,0.0,0.0,0.0001035090535879,291.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86053466796875,0.0,0.0,7.645146251888946e-05,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242736816406,0.0,0.0,0.0001035092354868,292.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,0.0004909991985186,291.1965637207031,294.1499938964844,267.97662353515625,267.326171875,277.3875427246094,267.9827880859375,291.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,14.98953342437744,60.0,-16.552867889404297,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.23992919921875,0.0,0.0,9.823722211876884e-05,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7410888671875,0.0,0.0,0.0001034485903801,291.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.82574462890625,0.0,0.0,7.64068026910536e-05,291.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.19775390625,0.0,0.0,0.0001034487650031,292.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,0.0004907124093733,291.1964111328125,294.1499938964844,267.9841613769531,267.3334045410156,277.213134765625,267.98193359375,291.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,14.989568710327148,60.0,-16.53196144104004,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
