time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329520,291.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.23992919921875,0.0,0.0,9.823722211876884e-05,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7410888671875,0.0,0.0,0.0001034485903801,291.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.82574462890625,0.0,0.0,7.64068026910536e-05,291.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.19775390625,0.0,0.0,0.0001034487650031,292.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,0.0004907124093733,291.1964111328125,294.1499938964844,267.9841613769531,267.3334045410156,277.213134765625,267.98193359375,291.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,14.989568710327148,60.0,-16.53196144104004,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2001953125,0.0,0.0,9.818376565817744e-05,291.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7078552246094,0.0,0.0,0.000103392296296,291.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7913818359375,0.0,0.0,7.636522059328854e-05,291.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716003417969,0.0,0.0,0.0001033924636431,292.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0004904454108327,291.1961975097656,294.1499938964844,267.9930114746094,267.34197998046875,277.0422058105469,267.984619140625,291.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,14.989602088928224,60.0,-16.510427474975586,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2001953125,0.0,0.0,9.818376565817744e-05,291.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7078552246094,0.0,0.0,0.000103392296296,291.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7913818359375,0.0,0.0,7.636522059328854e-05,291.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716003417969,0.0,0.0,0.0001033924636431,292.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0004904454108327,291.1961975097656,294.1499938964844,267.9930114746094,267.34197998046875,277.0422058105469,267.984619140625,291.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,14.989602088928224,60.0,-16.510427474975586,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1805419921875,0.0,0.0,9.815874363994226e-05,291.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6913757324219,0.0,0.0,0.0001033659500535,291.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7743835449219,0.0,0.0,7.63457574066706e-05,291.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586303710937,0.0,0.0,0.0001033661174005,292.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,0.0004903204389847,291.19610595703125,294.1499938964844,267.9979248046875,267.3466796875,276.9580078125,267.98699951171875,291.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,14.989617347717283,60.0,-16.499509811401367,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1609802246094,0.0,0.0,9.813498763833196e-05,291.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6750183105469,0.0,0.0,0.0001033409280353,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.75750732421875,0.0,0.0,7.632728375028819e-05,291.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0001033411026583,292.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,0.0004902018117718,291.19598388671875,294.1499938964844,268.0030822753906,267.3516845703125,276.87469482421875,267.9899597167969,291.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,14.989632606506348,60.0,-16.488534927368164,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1222839355469,0.0,0.0,9.809164475882426e-05,291.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.64263916015625,0.0,0.0,0.0001032952859532,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7240295410156,0.0,0.0,7.629356696270406e-05,291.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202392578125,0.0,0.0,0.0001032954533002,292.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.0004899853374809,291.1957092285156,294.1499938964844,268.0141296386719,267.3623352050781,276.7105712890625,267.9972839355469,291.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,14.989659309387209,60.0,-16.466556549072266,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1222839355469,0.0,0.0,9.809164475882426e-05,291.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.64263916015625,0.0,0.0,0.0001032952859532,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7240295410156,0.0,0.0,7.629356696270406e-05,291.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202392578125,0.0,0.0,0.0001032954533002,292.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.0004899853374809,291.1957092285156,294.1499938964844,268.0141296386719,267.3623352050781,276.7105712890625,267.9972839355469,291.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,14.989659309387209,60.0,-16.466556549072266,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.08404541015625,0.0,0.0,9.8054479167331e-05,291.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6106262207031,0.0,0.0,0.0001032561485772,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.69097900390625,0.0,0.0,7.626466685906053e-05,291.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.09503173828125,0.0,0.0,0.0001032563159242,292.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,0.0004897997132502,291.1954040527344,294.1499938964844,268.0260009765625,267.3738098144531,276.5497741699219,268.0061950683594,291.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,14.9896821975708,60.0,-16.44475746154785,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.08404541015625,0.0,0.0,9.8054479167331e-05,291.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6106262207031,0.0,0.0,0.0001032561485772,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.69097900390625,0.0,0.0,7.626466685906053e-05,291.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.09503173828125,0.0,0.0,0.0001032563159242,292.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,0.0004897997132502,291.1954040527344,294.1499938964844,268.0260009765625,267.3738098144531,276.5497741699219,268.0061950683594,291.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,14.9896821975708,60.0,-16.44475746154785,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0462951660156,0.0,0.0,9.802427666727452e-05,291.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5790405273437,0.0,0.0,0.0001032243453664,291.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6583251953125,0.0,0.0,7.624117279192433e-05,291.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700988769531,0.0,0.0,0.0001032245054375,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,0.0004896488972008,291.195068359375,294.1499938964844,268.0385131835937,267.3858642578125,276.3922424316406,268.016357421875,291.0167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,14.989701271057127,60.0,-16.42340850830078,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0462951660156,0.0,0.0,9.802427666727452e-05,291.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5790405273437,0.0,0.0,0.0001032243453664,291.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6583251953125,0.0,0.0,7.624117279192433e-05,291.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700988769531,0.0,0.0,0.0001032245054375,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,0.0004896488972008,291.195068359375,294.1499938964844,268.0385131835937,267.3858642578125,276.3922424316406,268.016357421875,291.0167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,14.989701271057127,60.0,-16.42340850830078,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.009033203125,0.0,0.0,9.800183033803478e-05,291.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5478210449219,0.0,0.0,0.0001032007057801,291.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6260986328125,0.0,0.0,7.622371049365029e-05,291.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0455017089844,0.0,0.0,0.0001032008658512,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0004895367892459,291.1946716308594,294.1499938964844,268.0514831542969,267.3983764648437,276.2378845214844,268.0274963378906,291.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,14.98971462249756,60.0,-16.40277862548828,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.009033203125,0.0,0.0,9.800183033803478e-05,291.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5478210449219,0.0,0.0,0.0001032007057801,291.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6260986328125,0.0,0.0,7.622371049365029e-05,291.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0455017089844,0.0,0.0,0.0001032008658512,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0004895367892459,291.1946716308594,294.1499938964844,268.0514831542969,267.3983764648437,276.2378845214844,268.0274963378906,291.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,14.98971462249756,60.0,-16.40277862548828,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9905700683594,0.0,0.0,9.799376857699826e-05,291.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5323486328125,0.0,0.0,0.0001031922147376,291.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.610107421875,0.0,0.0,7.621743861818686e-05,291.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0333251953125,0.0,0.0,0.0001031923748087,292.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,0.0004894965677522,291.1944580078125,294.1499938964844,268.0580749511719,267.4047546386719,276.1618957519531,268.0333557128906,291.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,14.98971939086914,60.0,-16.392818450927734,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9721984863281,0.0,0.0,9.798795508686452e-05,291.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5169982910156,0.0,0.0,0.0001031860883813,291.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.59423828125,0.0,0.0,7.621292024850845e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02117919921875,0.0,0.0,0.0001031862484524,292.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,0.0004894675221294,291.1942443847656,294.1499938964844,268.0647277832031,267.4111633300781,276.086669921875,268.03936767578125,290.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,14.989723205566406,60.0,-16.38313865661621,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9358215332031,0.0,0.0,9.798349492484704e-05,291.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.48651123046875,0.0,0.0,0.0001031813953886,291.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5627746582031,0.0,0.0,7.620944961672649e-05,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971618652344,0.0,0.0,0.0001031815481837,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0004894452868029,291.1937866210937,294.1499938964844,268.0780639648437,267.42401123046875,275.9384765625,268.0517883300781,290.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,14.989726066589355,60.0,-16.364763259887695,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9358215332031,0.0,0.0,9.798349492484704e-05,291.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.48651123046875,0.0,0.0,0.0001031813953886,291.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5627746582031,0.0,0.0,7.620944961672649e-05,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971618652344,0.0,0.0,0.0001031815481837,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0004894452868029,291.1937866210937,294.1499938964844,268.0780639648437,267.42401123046875,275.9384765625,268.0517883300781,290.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,14.989726066589355,60.0,-16.364763259887695,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.89990234375,0.0,0.0,9.798931569093838e-05,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4564208984375,0.0,0.0,0.0001031875217449,291.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5316772460937,0.0,0.0,7.621397526236251e-05,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.973388671875,0.0,0.0,0.00010318767454,292.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,0.0004894743906334,291.1932678222656,294.1499938964844,268.0913391113281,267.4367980957031,275.7933044433594,268.0645446777344,290.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,14.98972225189209,60.0,-16.34792709350586,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.89990234375,0.0,0.0,9.798931569093838e-05,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4564208984375,0.0,0.0,0.0001031875217449,291.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5316772460937,0.0,0.0,7.621397526236251e-05,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.973388671875,0.0,0.0,0.00010318767454,292.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,0.0004894743906334,291.1932678222656,294.1499938964844,268.0913391113281,267.4367980957031,275.7933044433594,268.0645446777344,290.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,14.98972225189209,60.0,-16.34792709350586,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8643798828125,0.0,0.0,9.800631960388272e-05,291.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4266357421875,0.0,0.0,0.0001032054351526,291.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5009155273437,0.0,0.0,7.62272029533051e-05,291.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499206542969,0.0,0.0,0.0001032055879477,292.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,0.0004895593738183,291.1927185058594,294.1499938964844,268.10430908203125,267.4493408203125,275.6510314941406,268.07745361328125,290.96533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.104395686013504e-08,0.0010442865313962,-0.0279796700924634,0.0,0.0,0.0,14.98971176147461,60.0,-16.332908630371094,-0.0,-7.435465221306006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8643798828125,0.0,0.0,9.800631960388272e-05,291.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4266357421875,0.0,0.0,0.0001032054351526,291.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5009155273437,0.0,0.0,7.62272029533051e-05,291.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499206542969,0.0,0.0,0.0001032055879477,292.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,0.0004895593738183,291.1927185058594,294.1499938964844,268.10430908203125,267.4493408203125,275.6510314941406,268.07745361328125,290.96533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.104395686013504e-08,0.0010442865313962,-0.0279796700924634,0.0,0.0,0.0,14.98971176147461,60.0,-16.332908630371094,-0.0,-7.435465221306006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.82928466796875,0.0,0.0,9.803545253816992e-05,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.397216796875,0.0,0.0,0.0001032361105899,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4705505371094,0.0,0.0,7.624986028531566e-05,291.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266662597656,0.0,0.0,0.000103236263385,292.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,0.0004897049511782,291.192138671875,294.1499938964844,268.1168518066406,267.46142578125,275.5115966796875,268.09033203125,290.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080175887911992e-08,0.0010445961961522,-0.0280744712799787,0.0,0.0,0.0,14.989694595336914,60.0,-16.31999397277832,-0.0,-7.439876270609602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.82928466796875,0.0,0.0,9.803545253816992e-05,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.397216796875,0.0,0.0,0.0001032361105899,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4705505371094,0.0,0.0,7.624986028531566e-05,291.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266662597656,0.0,0.0,0.000103236263385,292.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,0.0004897049511782,291.192138671875,294.1499938964844,268.1168518066406,267.46142578125,275.5115966796875,268.09033203125,290.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080175887911992e-08,0.0010445961961522,-0.0280744712799787,0.0,0.0,0.0,14.989694595336914,60.0,-16.31999397277832,-0.0,-7.439876270609602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8118591308594,0.0,0.0,9.805485751712696e-05,291.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38262939453125,0.0,0.0,0.0001032565414789,291.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4554748535156,0.0,0.0,7.626495062140748e-05,291.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9151611328125,0.0,0.0,0.000103256694274,292.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,0.0004898018669337,291.1918029785156,294.1499938964844,268.1228942871094,267.4672546386719,275.4429016113281,268.0967102050781,290.9493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376484781503,0.0,0.0,0.0,14.9896821975708,60.0,-16.31441307067871,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7945861816406,0.0,0.0,9.80776676442474e-05,291.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681335449219,0.0,0.0,0.0001032805594149,291.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44049072265625,0.0,0.0,7.628268940607086e-05,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9036865234375,0.0,0.0,0.0001032807049341,292.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,0.0004899158375337,291.19146728515625,294.1499938964844,268.1287841796875,267.4729309082031,275.3749084472656,268.1029968261719,290.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.113269210151202e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,14.989667892456056,60.0,-16.309465408325195,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.76025390625,0.0,0.0,9.813401266001164e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33935546875,0.0,0.0,0.0001033398948493,291.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4107971191406,0.0,0.0,7.632651249878109e-05,291.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8809509277344,0.0,0.0,0.0001033400403684,292.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,0.0004901973297819,291.1907958984375,294.1499938964844,268.139892578125,267.483642578125,275.24090576171875,268.1152648925781,290.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456560412421,1.1202820004996283e-08,0.0010456448653712,-0.0283954795449972,0.0,0.0,0.0,14.989633560180664,60.0,-16.30162239074707,-0.0,-7.454823958141787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.76025390625,0.0,0.0,9.813401266001164e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33935546875,0.0,0.0,0.0001033398948493,291.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4107971191406,0.0,0.0,7.632651249878109e-05,291.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8809509277344,0.0,0.0,0.0001033400403684,292.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,0.0004901973297819,291.1907958984375,294.1499938964844,268.139892578125,267.483642578125,275.24090576171875,268.1152648925781,290.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456560412421,1.1202820004996283e-08,0.0010456448653712,-0.0283954795449972,0.0,0.0,0.0,14.989633560180664,60.0,-16.30162239074707,-0.0,-7.454823958141787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.726318359375,0.0,0.0,9.820536797633396e-05,291.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109130859375,0.0,0.0,0.0001034150336636,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.38140869140625,0.0,0.0,7.638201350346208e-05,291.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85845947265625,0.0,0.0,0.0001034151791827,292.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,0.0004905537352897,291.1900329589844,294.1499938964844,268.1499938964844,267.493408203125,275.1094970703125,268.1269836425781,290.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291650281464172e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,14.98958969116211,60.0,-16.296733856201172,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.726318359375,0.0,0.0,9.820536797633396e-05,291.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109130859375,0.0,0.0,0.0001034150336636,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.38140869140625,0.0,0.0,7.638201350346208e-05,291.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85845947265625,0.0,0.0,0.0001034151791827,292.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,0.0004905537352897,291.1900329589844,294.1499938964844,268.1499938964844,267.493408203125,275.1094970703125,268.1269836425781,290.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291650281464172e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,14.98958969116211,60.0,-16.296733856201172,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6927795410156,0.0,0.0,9.828753536567092e-05,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2827453613281,0.0,0.0,0.0001035015593515,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523254394531,0.0,0.0,7.644591823918745e-05,291.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.836181640625,0.0,0.0,0.0001035017048707,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0004909642739221,291.1892395019531,294.1499938964844,268.16094970703125,267.50396728515625,274.9806213378906,268.1382141113281,290.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,14.98953914642334,60.0,-16.294240951538086,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6927795410156,0.0,0.0,9.828753536567092e-05,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2827453613281,0.0,0.0,0.0001035015593515,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523254394531,0.0,0.0,7.644591823918745e-05,291.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.836181640625,0.0,0.0,0.0001035017048707,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0004909642739221,291.1892395019531,294.1499938964844,268.16094970703125,267.50396728515625,274.9806213378906,268.1382141113281,290.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,14.98953914642334,60.0,-16.294240951538086,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6595764160156,0.0,0.0,9.837433026405051e-05,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548828125,0.0,0.0,0.0001035929599311,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235778808594,0.0,0.0,7.651342457393184e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.81414794921875,0.0,0.0,0.0001035930981743,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.0004913978627882,291.1883850097656,294.1499938964844,268.1745300292969,267.5170593261719,274.854248046875,268.1500244140625,290.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502028662846442e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,14.989484786987305,60.0,-16.29158592224121,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6595764160156,0.0,0.0,9.837433026405051e-05,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548828125,0.0,0.0,0.0001035929599311,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235778808594,0.0,0.0,7.651342457393184e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.81414794921875,0.0,0.0,0.0001035930981743,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.0004913978627882,291.1883850097656,294.1499938964844,268.1745300292969,267.5170593261719,274.854248046875,268.1500244140625,290.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502028662846442e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,14.989484786987305,60.0,-16.29158592224121,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6430969238281,0.0,0.0,9.84192593023181e-05,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2410888671875,0.0,0.0,0.0001036402754834,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092956542969,0.0,0.0,7.654837099835277e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.80322265625,0.0,0.0,0.0001036404137266,292.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,0.0004916223115287,291.1879272460937,294.1499938964844,268.1822509765625,267.5245056152344,274.7919921875,268.1563720703125,290.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,14.989457130432127,60.0,-16.28986930847168,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6267395019531,0.0,0.0,9.846506145549938e-05,291.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2273254394531,0.0,0.0,0.0001036885005305,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29510498046875,0.0,0.0,7.658399408683181e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7923278808594,0.0,0.0,0.0001036886460497,292.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,0.0004918510676361,291.1874694824219,294.1499938964844,268.1905212402344,267.5325012207031,274.7303771972656,268.16314697265625,290.8894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,14.989429473876951,60.0,-16.287870407104492,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.59423828125,0.0,0.0,9.855893586063758e-05,291.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2000427246094,0.0,0.0,0.0001037873516906,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669372558594,0.0,0.0,7.665700104553252e-05,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7707214355469,0.0,0.0,0.0001037874899338,292.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0004923200467601,291.1865234375,294.1499938964844,268.208740234375,267.550048828125,274.6090393066406,268.1780090332031,290.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731896343292192e-08,0.0010501686483621,-0.0297801718115806,0.0,0.0,0.0,14.989371299743652,60.0,-16.28303337097168,-0.0,-7.5194762416686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.59423828125,0.0,0.0,9.855893586063758e-05,291.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2000427246094,0.0,0.0,0.0001037873516906,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669372558594,0.0,0.0,7.665700104553252e-05,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7707214355469,0.0,0.0,0.0001037874899338,292.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0004923200467601,291.1865234375,294.1499938964844,268.208740234375,267.550048828125,274.6090393066406,268.1780090332031,290.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731896343292192e-08,0.0010501686483621,-0.0297801718115806,0.0,0.0,0.0,14.989371299743652,60.0,-16.28303337097168,-0.0,-7.5194762416686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5684814453125,0.0,0.0,9.863580635283142e-05,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17840576171875,0.0,0.0,0.0001038683039951,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,7.671679486520588e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7535705566406,0.0,0.0,0.0001038684422383,292.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0004927040426991,291.1856994628906,294.1499938964844,268.2247314453125,267.56549072265625,274.51373291015625,268.1912536621094,290.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827624213367471e-08,0.0010509871644899,-0.0300306938588619,0.0,0.0,0.0,14.989323616027832,60.0,-16.27836036682129,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.56207275390625,0.0,0.0,9.865522588370368e-05,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17303466796875,0.0,0.0,0.0001038887567119,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2390441894531,0.0,0.0,7.673189975321293e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7492980957031,0.0,0.0,0.0001038888949551,292.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,0.0004928010748699,291.1854858398437,294.1499938964844,268.2289123535156,267.56951904296875,274.4901733398437,268.1947631835937,290.8672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851806647200648e-08,0.0010511939181014,-0.030093977227807,0.0,0.0,0.0,14.989312171936035,60.0,-16.277082443237305,-0.0,-7.53416813381591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
