time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5302429199219,0.0,0.0,9.875325486063956e-05,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001039919807226,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2114562988281,0.0,0.0,7.680814451305196e-05,291.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7281188964844,0.0,0.0,0.0001039921189658,292.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,0.0004932907759211,291.1844177246094,294.1499938964844,268.2508850097656,267.5906982421875,274.373779296875,268.21343994140625,290.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973876112847393e-08,0.0010522376978769,-0.0304134245961904,0.0,0.0,0.0,14.989251136779783,60.0,-16.270051956176758,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5302429199219,0.0,0.0,9.875325486063956e-05,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001039919807226,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2114562988281,0.0,0.0,7.680814451305196e-05,291.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7281188964844,0.0,0.0,0.0001039921189658,292.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,0.0004932907759211,291.1844177246094,294.1499938964844,268.2508850097656,267.5906982421875,274.373779296875,268.21343994140625,290.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973876112847393e-08,0.0010522376978769,-0.0304134245961904,0.0,0.0,0.0,14.989251136779783,60.0,-16.270051956176758,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4987487792969,0.0,0.0,9.885235340334476e-05,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11981201171875,0.0,0.0,0.0001040963397826,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18414306640625,0.0,0.0,7.6885218732059e-05,291.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7071228027344,0.0,0.0,0.0001040964707499,292.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0004937857738696,291.1832580566406,294.1499938964844,268.2743835449219,267.6133728027344,274.2598876953125,268.2340087890625,290.8448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097281398837369e-08,0.001053292886354,-0.0307363588362932,0.0,0.0,0.0,14.989190101623535,60.0,-16.26197624206543,-0.0,-7.564288750927518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4987487792969,0.0,0.0,9.885235340334476e-05,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11981201171875,0.0,0.0,0.0001040963397826,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18414306640625,0.0,0.0,7.6885218732059e-05,291.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7071228027344,0.0,0.0,0.0001040964707499,292.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0004937857738696,291.1832580566406,294.1499938964844,268.2743835449219,267.6133728027344,274.2598876953125,268.2340087890625,290.8448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097281398837369e-08,0.001053292886354,-0.0307363588362932,0.0,0.0,0.0,14.989190101623535,60.0,-16.26197624206543,-0.0,-7.564288750927518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.483154296875,0.0,0.0,9.890210640151054e-05,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.106689453125,0.0,0.0,0.0001041487266775,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705627441406,0.0,0.0,7.692391227465123e-05,291.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6966857910156,0.0,0.0,0.0001041488649207,292.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,0.0004940343205817,291.18267822265625,294.1499938964844,268.2866516113281,267.6252136230469,274.20391845703125,268.2449645996094,290.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984871953725,0.0,0.0,0.0,14.98915958404541,60.0,-16.257545471191406,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.46759033203125,0.0,0.0,9.89518957794644e-05,291.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936279296875,0.0,0.0,0.000104201157228,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571044921875,0.0,0.0,7.696263492107391e-05,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6863098144531,0.0,0.0,0.0001042012881953,292.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,0.0004942830419167,291.1820678710937,294.1499938964844,268.2992553710937,267.6373596191406,274.1485290527344,268.2563171386719,290.83355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,14.989129066467283,60.0,-16.252891540527344,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.436767578125,0.0,0.0,9.905127808451653e-05,291.796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06768798828125,0.0,0.0,0.0001043058073264,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303100585937,0.0,0.0,7.7039934694767e-05,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66571044921875,0.0,0.0,0.0001043059382936,292.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,0.0004947794950567,291.1808166503906,294.1499938964844,268.3252258300781,267.66241455078125,274.0395812988281,268.28009033203125,290.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.031384564936161,0.0,0.0,0.0,14.98906707763672,60.0,-16.242891311645508,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.436767578125,0.0,0.0,9.905127808451653e-05,291.796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06768798828125,0.0,0.0,0.0001043058073264,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303100585937,0.0,0.0,7.7039934694767e-05,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66571044921875,0.0,0.0,0.0001043059382936,292.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,0.0004947794950567,291.1808166503906,294.1499938964844,268.3252258300781,267.66241455078125,274.0395812988281,268.28009033203125,290.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.031384564936161,0.0,0.0,0.0,14.98906707763672,60.0,-16.242891311645508,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4062194824219,0.0,0.0,9.914993279380724e-05,291.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419921875,0.0,0.0,0.0001044097007252,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10382080078125,0.0,0.0,7.711666694376618e-05,291.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6452941894531,0.0,0.0,0.0001044098316924,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,0.0004952723393216,291.1794738769531,294.1499938964844,268.35211181640625,267.6883239746094,273.9330444335937,268.3052062988281,290.8109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,14.989006042480469,60.0,-16.231998443603516,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4062194824219,0.0,0.0,9.914993279380724e-05,291.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419921875,0.0,0.0,0.0001044097007252,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10382080078125,0.0,0.0,7.711666694376618e-05,291.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6452941894531,0.0,0.0,0.0001044098316924,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,0.0004952723393216,291.1794738769531,294.1499938964844,268.35211181640625,267.6883239746094,273.9330444335937,268.3052062988281,290.8109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,14.989006042480469,60.0,-16.231998443603516,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3760070800781,0.0,0.0,9.92473287624307e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0165710449219,0.0,0.0,0.0001045122626237,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,7.719241693848744e-05,291.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62506103515625,0.0,0.0,0.000104512386315,292.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,0.0004957588971592,291.1781005859375,294.1499938964844,268.37969970703125,267.7149353027344,273.82891845703125,268.3314514160156,290.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,14.988945960998535,60.0,-16.22028160095215,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3760070800781,0.0,0.0,9.92473287624307e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0165710449219,0.0,0.0,0.0001045122626237,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,7.719241693848744e-05,291.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62506103515625,0.0,0.0,0.000104512386315,292.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,0.0004957588971592,291.1781005859375,294.1499938964844,268.37969970703125,267.7149353027344,273.82891845703125,268.3314514160156,290.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,14.988945960998535,60.0,-16.22028160095215,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3460998535156,0.0,0.0,9.93429493973963e-05,291.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913635253906,0.0,0.0,0.0001046129546011,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05157470703125,0.0,0.0,7.726678450126201e-05,291.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.60504150390625,0.0,0.0,0.0001046130782924,292.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0004962365492247,291.1766357421875,294.1499938964844,268.4077453613281,267.74200439453125,273.7271728515625,268.35858154296875,290.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,14.988886833190918,60.0,-16.20781707763672,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3460998535156,0.0,0.0,9.93429493973963e-05,291.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913635253906,0.0,0.0,0.0001046129546011,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05157470703125,0.0,0.0,7.726678450126201e-05,291.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.60504150390625,0.0,0.0,0.0001046130782924,292.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0004962365492247,291.1766357421875,294.1499938964844,268.4077453613281,267.74200439453125,273.7271728515625,268.35858154296875,290.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,14.988886833190918,60.0,-16.20781707763672,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312683105469,0.0,0.0,9.938994480762632e-05,291.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9788818359375,0.0,0.0,0.0001046624383889,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386657714844,0.0,0.0,7.730333891231567e-05,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5950927734375,0.0,0.0,0.0001046625693561,292.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0004964713007211,291.1758728027344,294.1499938964844,268.4219055175781,267.7556457519531,273.6772155761719,268.3724060058594,290.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,14.988858222961426,60.0,-16.20132064819336,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164978027344,0.0,0.0,9.94363144855015e-05,291.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664306640625,0.0,0.0,0.0001047112746164,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0258483886719,0.0,0.0,7.733940583420917e-05,291.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5851745605469,0.0,0.0,0.0001047113983076,292.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,0.0004967029672116,291.17510986328125,294.1499938964844,268.43609619140625,267.7693176269531,273.6278381347656,268.3863830566406,290.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,14.988829612731934,60.0,-16.194669723510742,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28717041015625,0.0,0.0,9.952699474524708e-05,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417419433594,0.0,0.0,0.0001048067642841,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003662109375,0.0,0.0,7.740993169136345e-05,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.56549072265625,0.0,0.0,0.0001048068879754,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0004971559392288,291.17352294921875,294.1499938964844,268.4644775390625,267.79669189453125,273.53076171875,268.4146423339844,290.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,14.988773345947266,60.0,-16.18094825744629,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28717041015625,0.0,0.0,9.952699474524708e-05,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417419433594,0.0,0.0,0.0001048067642841,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003662109375,0.0,0.0,7.740993169136345e-05,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.56549072265625,0.0,0.0,0.0001048068879754,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0004971559392288,291.17352294921875,294.1499938964844,268.4644775390625,267.79669189453125,273.53076171875,268.4146423339844,290.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,14.988773345947266,60.0,-16.18094825744629,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2581481933594,0.0,0.0,9.961456089513376e-05,291.765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172668457031,0.0,0.0,0.0001048989797709,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751281738281,0.0,0.0,7.747804193058982e-05,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5459899902344,0.0,0.0,0.0001048990961862,292.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,0.0004975934280082,291.171875,294.1499938964844,268.49267578125,267.82391357421875,273.4359436035156,268.443115234375,290.7540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,14.988719940185549,60.0,-16.166719436645508,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2581481933594,0.0,0.0,9.961456089513376e-05,291.765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172668457031,0.0,0.0,0.0001048989797709,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751281738281,0.0,0.0,7.747804193058982e-05,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5459899902344,0.0,0.0,0.0001048990961862,292.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,0.0004975934280082,291.171875,294.1499938964844,268.49267578125,267.82391357421875,273.4359436035156,268.443115234375,290.7540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,14.988719940185549,60.0,-16.166719436645508,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294311523437,0.0,0.0,9.969864186132328e-05,291.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8930358886719,0.0,0.0,0.0001049875136232,291.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501037597656,0.0,0.0,7.75434382376261e-05,291.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5266418457031,0.0,0.0,0.0001049876373144,292.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0004980133962817,291.1701354980469,294.1499938964844,268.5205383300781,267.8507385253906,273.3433837890625,268.4715576171875,290.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,14.988667488098145,60.0,-16.152082443237305,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294311523437,0.0,0.0,9.969864186132328e-05,291.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8930358886719,0.0,0.0,0.0001049875136232,291.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501037597656,0.0,0.0,7.75434382376261e-05,291.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5266418457031,0.0,0.0,0.0001049876373144,292.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0004980133962817,291.1701354980469,294.1499938964844,268.5205383300781,267.8507385253906,273.3433837890625,268.4715576171875,290.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,14.988667488098145,60.0,-16.152082443237305,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20098876953125,0.0,0.0,9.977888112189248e-05,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8690185546875,0.0,0.0,0.0001050720093189,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92535400390625,0.0,0.0,7.760584412608296e-05,291.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5074768066406,0.0,0.0,0.0001050721257342,292.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,0.0004984142724424,291.1683349609375,294.1499938964844,268.5477600097656,267.87701416015625,273.25299072265625,268.499755859375,290.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,14.988617897033691,60.0,-16.13713836669922,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20098876953125,0.0,0.0,9.977888112189248e-05,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8690185546875,0.0,0.0,0.0001050720093189,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92535400390625,0.0,0.0,7.760584412608296e-05,291.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5074768066406,0.0,0.0,0.0001050721257342,292.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,0.0004984142724424,291.1683349609375,294.1499938964844,268.5477600097656,267.87701416015625,273.25299072265625,268.499755859375,290.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,14.988617897033691,60.0,-16.13713836669922,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1868896484375,0.0,0.0,9.981743642129004e-05,291.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.85711669921875,0.0,0.0,0.0001051126164384,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9130859375,0.0,0.0,7.763583562336862e-05,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4979553222656,0.0,0.0,0.0001051127328537,292.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,0.0004986068815924,291.1674194335937,294.1499938964844,268.56109619140625,267.8898620605469,273.2086486816406,268.5137023925781,290.72540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299080947604125e-08,0.001063568983227,-0.033880777657032,0.0,0.0,0.0,14.98859405517578,60.0,-16.12958335876465,-0.0,-7.712620231359325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,9.985494398279116e-05,291.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.84527587890625,0.0,0.0,0.0001051521030603,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9008483886719,0.0,0.0,7.766500493744388e-05,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4884948730469,0.0,0.0,0.0001051522194757,292.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,0.0004987941938452,291.1664733886719,294.1499938964844,268.5741882324219,267.9024963378906,273.1648254394531,268.5274963378906,290.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345776039841441e-08,0.0010639682877808,-0.0340029299259185,0.0,0.0,0.0,14.988571166992188,60.0,-16.121992111206055,-0.0,-7.71841257574124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,9.99265830614604e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8217163085937,0.0,0.0,0.0001052275474648,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8765563964844,0.0,0.0,7.77207242208533e-05,291.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696655273437,0.0,0.0,0.0001052276638802,292.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0004991521127521,291.16455078125,294.1499938964844,268.599609375,267.927001953125,273.07867431640625,268.5545654296875,290.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,14.988527297973633,60.0,-16.106765747070312,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,9.99265830614604e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8217163085937,0.0,0.0,0.0001052275474648,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8765563964844,0.0,0.0,7.77207242208533e-05,291.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696655273437,0.0,0.0,0.0001052276638802,292.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0004991521127521,291.16455078125,294.1499938964844,268.599609375,267.927001953125,273.07867431640625,268.5545654296875,290.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,14.988527297973633,60.0,-16.106765747070312,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,9.999350004363804e-05,291.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7983703613281,0.0,0.0,0.0001052980078384,291.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8525085449219,0.0,0.0,7.777276914566755e-05,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.45098876953125,0.0,0.0,0.0001052981242537,292.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.0004994863993488,291.1625366210937,294.1499938964844,268.623779296875,267.9502868652344,272.9944763183594,268.5807800292969,290.6966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,14.988485336303713,60.0,-16.09156608581543,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,9.999350004363804e-05,291.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7983703613281,0.0,0.0,0.0001052980078384,291.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8525085449219,0.0,0.0,7.777276914566755e-05,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.45098876953125,0.0,0.0,0.0001052981242537,292.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.0004994863993488,291.1625366210937,294.1499938964844,268.623779296875,267.9502868652344,272.9944763183594,268.5807800292969,290.6966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,14.988485336303713,60.0,-16.09156608581543,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,0.0001000554693746,291.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7752685546875,0.0,0.0,0.0001053632659022,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82867431640625,0.0,0.0,7.78209650889039e-05,291.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324645996094,0.0,0.0,0.0001053633750416,292.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0004997959476895,291.16046142578125,294.1499938964844,268.646484375,267.9721984863281,272.9122314453125,268.6058349609375,290.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,14.988447189331056,60.0,-16.07651710510254,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,0.0001000554693746,291.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7752685546875,0.0,0.0,0.0001053632659022,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82867431640625,0.0,0.0,7.78209650889039e-05,291.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324645996094,0.0,0.0,0.0001053633750416,292.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0004997959476895,291.16046142578125,294.1499938964844,268.646484375,267.9721984863281,272.9122314453125,268.6058349609375,290.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,14.988447189331056,60.0,-16.07651710510254,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629272460937,0.0,0.0,0.0001001122800516,291.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523498535156,0.0,0.0,0.0001054230961017,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8050537109375,0.0,0.0,7.786515197949484e-05,291.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4140930175781,0.0,0.0,0.000105423205241,292.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0005000797682441,291.1583251953125,294.1499938964844,268.66754150390625,267.99249267578125,272.8319091796875,268.6295166015625,290.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,14.988411903381348,60.0,-16.061748504638672,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629272460937,0.0,0.0,0.0001001122800516,291.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523498535156,0.0,0.0,0.0001054230961017,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8050537109375,0.0,0.0,7.786515197949484e-05,291.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4140930175781,0.0,0.0,0.000105423205241,292.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0005000797682441,291.1583251953125,294.1499938964844,268.66754150390625,267.99249267578125,272.8319091796875,268.6295166015625,290.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,14.988411903381348,60.0,-16.061748504638672,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04949951171875,0.0,0.0,0.0001001386845018,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7409973144531,0.0,0.0,0.0001054508975357,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7933349609375,0.0,0.0,7.788569200783968e-05,291.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.40496826171875,0.0,0.0,0.000105451013951,292.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0005002116668038,291.1572265625,294.1499938964844,268.6773681640625,268.001953125,272.7925109863281,268.6407470703125,290.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699050782634004e-08,0.0010669890325516,-0.0349270515143871,0.0,0.0,0.0,14.988395690917969,60.0,-16.054519653320312,-0.0,-7.762305642700086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0361328125,0.0,0.0,0.0001001637065201,291.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72967529296875,0.0,0.0,0.0001054772437782,291.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816772460937,0.0,0.0,7.79051479185e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3959045410156,0.0,0.0,0.0001054773529176,292.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,0.0005003366386517,291.1560974121094,294.1499938964844,268.68670654296875,268.0109558105469,272.75360107421875,268.6515197753906,290.66217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672690114006,1.3730191206207113e-08,0.0010672552743926,-0.0350085087120533,0.0,0.0,0.0,14.988380432128906,60.0,-16.047414779663086,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096130371094,0.0,0.0,0.0001002097415039,291.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70721435546875,0.0,0.0,0.0001055257234838,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.758544921875,0.0,0.0,7.79409529059194e-05,291.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778686523437,0.0,0.0,0.0001055258326232,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,0.0005005666753277,291.15380859375,294.1499938964844,268.7037658691406,268.02740478515625,272.6770935058594,268.6717529296875,290.650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677453828975,-0.0351583994925022,0.0,0.0,0.0,14.988351821899414,60.0,-16.033615112304688,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,291.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096130371094,0.0,0.0,0.0001002097415039,291.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70721435546875,0.0,0.0,0.0001055257234838,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.758544921875,0.0,0.0,7.79409529059194e-05,291.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778686523437,0.0,0.0,0.0001055258326232,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,0.0005005666753277,291.15380859375,294.1499938964844,268.7037658691406,268.02740478515625,272.6770935058594,268.6717529296875,290.650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677453828975,-0.0351583994925022,0.0,0.0,0.0,14.988351821899414,60.0,-16.033615112304688,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9833374023437,0.0,0.0,0.0001002500866889,291.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6849670410156,0.0,0.0,0.0001055682078003,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.735595703125,0.0,0.0,7.797233411110938e-05,291.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599853515625,0.0,0.0,0.0001055683169397,292.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0005007681902498,291.1514587402344,294.1499938964844,268.718505859375,268.0416259765625,272.6022033691406,268.6900939941406,290.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,14.988327026367188,60.0,-16.02048110961914,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
