time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334200,291.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9833374023437,0.0,0.0,0.0001002500866889,291.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6849670410156,0.0,0.0,0.0001055682078003,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.735595703125,0.0,0.0,7.797233411110938e-05,291.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599853515625,0.0,0.0,0.0001055683169397,292.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0005007681902498,291.1514587402344,294.1499938964844,268.718505859375,268.0416259765625,272.6022033691406,268.6900939941406,290.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,14.988327026367188,60.0,-16.02048110961914,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95733642578125,0.0,0.0,0.0001002846693154,291.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.66290283203125,0.0,0.0,0.0001056046239682,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7128601074219,0.0,0.0,7.799923332640901e-05,291.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3422241210937,0.0,0.0,0.0001056047331076,292.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.000500941008795,291.1490173339844,294.1499938964844,268.7307434082031,268.05340576171875,272.52899169921875,268.7061767578125,290.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,14.988306045532228,60.0,-16.0081844329834,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95733642578125,0.0,0.0,0.0001002846693154,291.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.66290283203125,0.0,0.0,0.0001056046239682,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7128601074219,0.0,0.0,7.799923332640901e-05,291.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3422241210937,0.0,0.0,0.0001056047331076,292.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.000500941008795,291.1490173339844,294.1499938964844,268.7307434082031,268.05340576171875,272.52899169921875,268.7061767578125,290.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,14.988306045532228,60.0,-16.0081844329834,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315795898437,0.0,0.0,0.0001003133802441,291.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6410522460937,0.0,0.0,0.000105634862848,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6903381347656,0.0,0.0,7.802156324032694e-05,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3246459960937,0.0,0.0,0.0001056349647114,292.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0005010844324715,291.1465148925781,294.1499938964844,268.7402038574219,268.0625305175781,272.4573059082031,268.7198181152344,290.6160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,14.988287925720217,60.0,-15.996861457824709,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315795898437,0.0,0.0,0.0001003133802441,291.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6410522460937,0.0,0.0,0.000105634862848,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6903381347656,0.0,0.0,7.802156324032694e-05,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3246459960937,0.0,0.0,0.0001056349647114,292.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0005010844324715,291.1465148925781,294.1499938964844,268.7402038574219,268.0625305175781,272.4573059082031,268.7198181152344,290.6160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,14.988287925720217,60.0,-15.996861457824709,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9187927246094,0.0,0.0,0.0001003254510578,291.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6302185058594,0.0,0.0,0.000105647573946,291.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791687011719,0.0,0.0,7.803094922564924e-05,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3158874511719,0.0,0.0,0.0001056476758094,292.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0005011447356082,291.1452331542969,294.1499938964844,268.74383544921875,268.0660400390625,272.4220886230469,268.7256164550781,290.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689903283491,1.3931472864214813e-08,0.0010689764749258,-0.0355349890887737,0.0,0.0,0.0,14.988280296325684,60.0,-15.991626739501951,-0.0,-7.791251022126745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90606689453125,0.0,0.0,0.0001003360957838,291.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6194152832031,0.0,0.0,0.0001056587789207,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6680603027344,0.0,0.0,7.803922926541418e-05,291.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.30718994140625,0.0,0.0,0.0001056588807841,292.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0005011978792026,291.1439208984375,294.1499938964844,268.7467041015625,268.0688171386719,272.3871765136719,268.7307434082031,290.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944706722668345e-08,0.0010690896306186,-0.035569604486227,0.0,0.0,0.0,14.988274574279783,60.0,-15.986676216125488,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8807983398437,0.0,0.0,0.0001003528013825,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.59796142578125,0.0,0.0,0.0001056763721862,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459655761719,0.0,0.0,7.80522168497555e-05,291.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2898864746094,0.0,0.0,0.0001056764740496,292.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0005012813489884,291.1412658691406,294.1499938964844,268.75006103515625,268.072021484375,272.3183898925781,268.7389221191406,290.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,14.988264083862305,60.0,-15.977707862854004,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8807983398437,0.0,0.0,0.0001003528013825,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.59796142578125,0.0,0.0,0.0001056763721862,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459655761719,0.0,0.0,7.80522168497555e-05,291.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2898864746094,0.0,0.0,0.0001056764740496,292.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0005012813489884,291.1412658691406,294.1499938964844,268.75006103515625,268.072021484375,272.3183898925781,268.7389221191406,290.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,14.988264083862305,60.0,-15.977707862854004,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8558044433594,0.0,0.0,0.0001003633005893,291.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5766906738281,0.0,0.0,0.0001056874243658,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6240539550781,0.0,0.0,7.806038775015622e-05,291.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.272705078125,0.0,0.0,0.0001056875262293,292.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0005013338522985,291.1385498046875,294.1499938964844,268.75,268.0719909667969,272.2509460449219,268.7440185546875,290.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978492141575316e-08,0.0010693785734474,-0.0356579720973968,0.0,0.0,0.0,14.98825740814209,60.0,-15.97016429901123,-0.0,-7.797112999696766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8558044433594,0.0,0.0,0.0001003633005893,291.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5766906738281,0.0,0.0,0.0001056874243658,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6240539550781,0.0,0.0,7.806038775015622e-05,291.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.272705078125,0.0,0.0,0.0001056875262293,292.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0005013338522985,291.1385498046875,294.1499938964844,268.75,268.0719909667969,272.2509460449219,268.7440185546875,290.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978492141575316e-08,0.0010693785734474,-0.0356579720973968,0.0,0.0,0.0,14.98825740814209,60.0,-15.97016429901123,-0.0,-7.797112999696766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8310241699219,0.0,0.0,0.0001003653742372,291.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556335449219,0.0,0.0,0.0001056896071531,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.60235595703125,0.0,0.0,7.806199573678896e-05,291.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25567626953125,0.0,0.0,0.0001056897090165,292.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0005013442132622,291.1357421875,294.1499938964844,268.7475280761719,268.0700378417969,272.1846923828125,268.74609375,290.57000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981022561893042e-08,0.0010694002266973,-0.0356645919382572,0.0,0.0,0.0,14.988256454467772,60.0,-15.963665962219238,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8310241699219,0.0,0.0,0.0001003653742372,291.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556335449219,0.0,0.0,0.0001056896071531,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.60235595703125,0.0,0.0,7.806199573678896e-05,291.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25567626953125,0.0,0.0,0.0001056897090165,292.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0005013442132622,291.1357421875,294.1499938964844,268.7475280761719,268.0700378417969,272.1846923828125,268.74609375,290.57000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981022561893042e-08,0.0010694002266973,-0.0356645919382572,0.0,0.0,0.0,14.988256454467772,60.0,-15.963665962219238,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8064880371094,0.0,0.0,0.0001003578945528,291.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5347595214844,0.0,0.0,0.000105681727291,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.58087158203125,0.0,0.0,7.805617497069761e-05,291.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388000488281,0.0,0.0,0.0001056818291544,292.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0005013068439438,291.13287353515625,294.1499938964844,268.7437438964844,268.0677490234375,272.1196594238281,268.7457580566406,290.5585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971646062316267e-08,0.0010693200165405,-0.0356400683522224,0.0,0.0,0.0,14.988261222839355,60.0,-15.957039833068848,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8064880371094,0.0,0.0,0.0001003578945528,291.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5347595214844,0.0,0.0,0.000105681727291,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.58087158203125,0.0,0.0,7.805617497069761e-05,291.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388000488281,0.0,0.0,0.0001056818291544,292.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0005013068439438,291.13287353515625,294.1499938964844,268.7437438964844,268.0677490234375,272.1196594238281,268.7457580566406,290.5585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971646062316267e-08,0.0010693200165405,-0.0356400683522224,0.0,0.0,0.0,14.988261222839355,60.0,-15.957039833068848,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7943115234375,0.0,0.0,0.0001003512006718,291.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5243835449219,0.0,0.0,0.0001056746841641,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5701904296875,0.0,0.0,7.805097266100347e-05,291.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304077148437,0.0,0.0,0.0001056747787515,292.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0005012734909541,291.13140869140625,294.1499938964844,268.7413635253906,268.0664367675781,272.0876159667969,268.7448425292969,290.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692625073716,1.3963286527030052e-08,0.0010692485375329,-0.0356182008981704,0.0,0.0,0.0,14.98826503753662,60.0,-15.953585624694824,-0.0,-7.795217271677758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7822265625,0.0,0.0,0.0001003430515993,291.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5140686035156,0.0,0.0,0.00010566610581,291.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5595703125,0.0,0.0,7.804463530192152e-05,291.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2220458984375,0.0,0.0,0.0001056662003975,292.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0005012327455915,291.1299133300781,294.1499938964844,268.7386779785156,268.06500244140625,272.0558166503906,268.74346923828125,290.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953104449626608e-08,0.0010691615752875,-0.0355915687978267,0.0,0.0,0.0,14.988269805908203,60.0,-15.950084686279297,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7581481933594,0.0,0.0,0.0001003233774099,291.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4935913085937,0.0,0.0,0.0001056453838828,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5384826660156,0.0,0.0,7.802933396305889e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2054138183594,0.0,0.0,0.0001056454784702,292.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0005011344910599,291.1268920898437,294.1499938964844,268.7323303222656,268.061767578125,271.9930419921875,268.7396545410156,290.5354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928533881824023e-08,0.0010689514456316,-0.035527303814888,0.0,0.0,0.0,14.988282203674316,60.0,-15.943106651306152,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7581481933594,0.0,0.0,0.0001003233774099,291.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4935913085937,0.0,0.0,0.0001056453838828,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5384826660156,0.0,0.0,7.802933396305889e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2054138183594,0.0,0.0,0.0001056454784702,292.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0005011344910599,291.1268920898437,294.1499938964844,268.7323303222656,268.061767578125,271.9930419921875,268.7396545410156,290.5354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928533881824023e-08,0.0010689514456316,-0.035527303814888,0.0,0.0,0.0,14.988282203674316,60.0,-15.943106651306152,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7343444824219,0.0,0.0,0.00010030138219,291.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4732666015625,0.0,0.0,0.0001056222172337,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.517578125,0.0,0.0,7.801222091075033e-05,291.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1889343261719,0.0,0.0,0.0001056223118212,292.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0005010246532037,291.1238098144531,294.1499938964844,268.7247009277344,268.0579528808594,271.93133544921875,268.7343444824219,290.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901073181443737e-08,0.0010687166359275,-0.0354554764926433,0.0,0.0,0.0,14.988295555114746,60.0,-15.936473846435549,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7343444824219,0.0,0.0,0.00010030138219,291.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4732666015625,0.0,0.0,0.0001056222172337,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.517578125,0.0,0.0,7.801222091075033e-05,291.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1889343261719,0.0,0.0,0.0001056223118212,292.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0005010246532037,291.1238098144531,294.1499938964844,268.7247009277344,268.0579528808594,271.93133544921875,268.7343444824219,290.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901073181443737e-08,0.0010687166359275,-0.0354554764926433,0.0,0.0,0.0,14.988295555114746,60.0,-15.936473846435549,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.71075439453125,0.0,0.0,0.0001002797944238,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4531555175781,0.0,0.0,0.0001055994798662,291.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4968566894531,0.0,0.0,7.79954280005768e-05,291.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1725769042969,0.0,0.0,0.0001055995744536,292.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.0005009167944081,291.1206359863281,294.1499938964844,268.7158203125,268.0535888671875,271.8706359863281,268.7276611328125,290.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874124960011612e-08,0.0010684862500056,-0.0353849902749061,0.0,0.0,0.0,14.988308906555176,60.0,-15.930599212646484,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.71075439453125,0.0,0.0,0.0001002797944238,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4531555175781,0.0,0.0,0.0001055994798662,291.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4968566894531,0.0,0.0,7.79954280005768e-05,291.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1725769042969,0.0,0.0,0.0001055995744536,292.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.0005009167944081,291.1206359863281,294.1499938964844,268.7158203125,268.0535888671875,271.8706359863281,268.7276611328125,290.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874124960011612e-08,0.0010684862500056,-0.0353849902749061,0.0,0.0,0.0,14.988308906555176,60.0,-15.930599212646484,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6873779296875,0.0,0.0,0.0001002613644232,291.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4331970214844,0.0,0.0,0.0001055800748872,291.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.476318359375,0.0,0.0,7.798109436407685e-05,291.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1563415527344,0.0,0.0,0.0001055801694747,292.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,0.0005008247680962,291.1174011230469,294.1499938964844,268.7056884765625,268.04852294921875,271.8109436035156,268.7196655273437,290.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851111368978763e-08,0.0010682893916964,-0.0353247970342636,0.0,0.0,0.0,14.988320350646973,60.0,-15.925909042358398,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6873779296875,0.0,0.0,0.0001002613644232,291.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4331970214844,0.0,0.0,0.0001055800748872,291.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.476318359375,0.0,0.0,7.798109436407685e-05,291.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1563415527344,0.0,0.0,0.0001055801694747,292.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,0.0005008247680962,291.1174011230469,294.1499938964844,268.7056884765625,268.04852294921875,271.8109436035156,268.7196655273437,290.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851111368978763e-08,0.0010682893916964,-0.0353247970342636,0.0,0.0,0.0,14.988320350646973,60.0,-15.925909042358398,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67578125,0.0,0.0,0.0001002542267087,291.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4232788085937,0.0,0.0,0.000105572558823,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.46612548828125,0.0,0.0,7.797554280841723e-05,291.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1482849121094,0.0,0.0,0.0001055726461345,292.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,0.0005007891450077,291.1157531738281,294.1499938964844,268.7001342773437,268.0457458496094,271.7814636230469,268.7151794433594,290.4952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842192281288136e-08,0.0010682131396606,-0.0353014655411243,0.0,0.0,0.0,14.988325119018556,60.0,-15.924166679382324,-0.0,-7.780126054512948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6642150878906,0.0,0.0,0.0001002488425001,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4134216308594,0.0,0.0,0.000105566890852,291.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559936523437,0.0,0.0,7.797135913278908e-05,291.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1402587890625,0.0,0.0,0.0001055669781635,292.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,0.0005007622530683,291.1141052246094,294.1499938964844,268.6943054199219,268.0427551269531,271.752197265625,268.7103576660156,290.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835459000688388e-08,0.0010681556304916,-0.0352838523685932,0.0,0.0,0.0,14.988327980041504,60.0,-15.92286205291748,-0.0,-7.779286903542015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.64129638671875,0.0,0.0,0.0001002448116196,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.393798828125,0.0,0.0,0.0001055626416928,291.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4358215332031,0.0,0.0,7.796822319505736e-05,291.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.124267578125,0.0,0.0,0.0001055627362802,292.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,0.0005007421132177,291.1107177734375,294.1499938964844,268.6816711425781,268.0362243652344,271.6943054199219,268.6998291015625,290.4779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830389278268742e-08,0.0010681122075766,-0.0352705940604209,0.0,0.0,0.0,14.988330841064451,60.0,-15.921775817871094,-0.0,-7.77865594159266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.64129638671875,0.0,0.0,0.0001002448116196,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.393798828125,0.0,0.0,0.0001055626416928,291.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4358215332031,0.0,0.0,7.796822319505736e-05,291.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.124267578125,0.0,0.0,0.0001055627362802,292.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,0.0005007421132177,291.1107177734375,294.1499938964844,268.6816711425781,268.0362243652344,271.6943054199219,268.6998291015625,290.4779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830389278268742e-08,0.0010681122075766,-0.0352705940604209,0.0,0.0,0.0,14.988330841064451,60.0,-15.921775817871094,-0.0,-7.77865594159266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6185607910156,0.0,0.0,0.0001002518984023,291.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3743591308594,0.0,0.0,0.0001055701068253,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4158020019531,0.0,0.0,7.79737310949713e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1083984375,0.0,0.0,0.0001055701941368,292.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.0005007775616832,291.1072692871094,294.1499938964844,268.6678466796875,268.02886962890625,271.6372375488281,268.68804931640625,290.46649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839172474661154e-08,0.0010681872954592,-0.0352935679256916,0.0,0.0,0.0,14.988326072692873,60.0,-15.923163414001465,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6185607910156,0.0,0.0,0.0001002518984023,291.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3743591308594,0.0,0.0,0.0001055701068253,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4158020019531,0.0,0.0,7.79737310949713e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1083984375,0.0,0.0,0.0001055701941368,292.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.0005007775616832,291.1072692871094,294.1499938964844,268.6678466796875,268.02886962890625,271.6372375488281,268.68804931640625,290.46649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839172474661154e-08,0.0010681872954592,-0.0352935679256916,0.0,0.0,0.0,14.988326072692873,60.0,-15.923163414001465,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5960388183594,0.0,0.0,0.0001002724238787,291.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3550720214844,0.0,0.0,0.0001055917236953,291.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3959655761719,0.0,0.0,7.798970182193443e-05,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0926513671875,0.0,0.0,0.0001055918110068,292.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0005008801235817,291.1037292480469,294.1499938964844,268.6528015136719,268.0206604003906,271.5809936523437,268.67498779296875,290.4550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864703163335436e-08,0.0010684055741876,-0.0353603474795818,0.0,0.0,0.0,14.988313674926758,60.0,-15.92736530303955,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5960388183594,0.0,0.0,0.0001002724238787,291.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3550720214844,0.0,0.0,0.0001055917236953,291.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3959655761719,0.0,0.0,7.798970182193443e-05,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0926513671875,0.0,0.0,0.0001055918110068,292.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0005008801235817,291.1037292480469,294.1499938964844,268.6528015136719,268.0206604003906,271.5809936523437,268.67498779296875,290.4550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864703163335436e-08,0.0010684055741876,-0.0353603474795818,0.0,0.0,0.0,14.988313674926758,60.0,-15.92736530303955,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736999511719,0.0,0.0,0.0001003085490083,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3359375,0.0,0.0,0.0001056297624018,291.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.37628173828125,0.0,0.0,7.80177942942828e-05,291.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0769958496094,0.0,0.0,0.0001056298497132,292.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.0005010605673305,291.1001281738281,294.1499938964844,268.63653564453125,268.011474609375,271.5254821777344,268.66070556640625,290.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909668972189593e-08,0.0010687899775803,-0.0354779586195945,0.0,0.0,0.0,14.98829174041748,60.0,-15.934741020202637,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736999511719,0.0,0.0,0.0001003085490083,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3359375,0.0,0.0,0.0001056297624018,291.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.37628173828125,0.0,0.0,7.80177942942828e-05,291.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0769958496094,0.0,0.0,0.0001056298497132,292.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.0005010605673305,291.1001281738281,294.1499938964844,268.63653564453125,268.011474609375,271.5254821777344,268.66070556640625,290.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909668972189593e-08,0.0010687899775803,-0.0354779586195945,0.0,0.0,0.0,14.98829174041748,60.0,-15.934741020202637,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5626220703125,0.0,0.0,0.0001003331708488,291.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3264465332031,0.0,0.0,0.0001056556939147,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.36651611328125,0.0,0.0,7.803694461472332e-05,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0692138671875,0.0,0.0,0.0001056557812262,292.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.0005011836183257,291.0982971191406,294.1499938964844,268.6279602050781,268.00653076171875,271.4980163574219,268.6530456542969,290.4377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690659983083,1.3940326226702382e-08,0.0010690520284697,-0.0355581492185592,0.0,0.0,0.0,14.988276481628418,60.0,-15.93977165222168,-0.0,-7.79235449499538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55157470703125,0.0,0.0,0.0001003624784061,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.31695556640625,0.0,0.0,0.0001056865585269,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3567810058594,0.0,0.0,7.805974018992856e-05,291.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614318847656,0.0,0.0,0.0001056866385624,292.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,0.0005013300105929,291.0964660644531,294.1499938964844,268.6191101074219,268.0013122558594,271.470703125,268.64508056640625,290.4320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693779913708,1.397681970161102e-08,0.0010693640215322,-0.0356535986065864,0.0,0.0,0.0,14.988258361816406,60.0,-15.945755004882812,-0.0,-7.796904810675187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.52960205078125,0.0,0.0,0.0001004348232527,291.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2981262207031,0.0,0.0,0.0001057627378031,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33740234375,0.0,0.0,7.811601244611666e-05,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0459899902344,0.0,0.0,0.0001057628251146,292.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0005016914219595,291.0927124023437,294.1499938964844,268.6004638671875,267.9901123046875,271.41656494140625,268.6283264160156,290.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.406691740868382e-08,0.0010701343417167,-0.0358892492949962,0.0,0.0,0.0,14.988213539123535,60.0,-15.960262298583984,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.52960205078125,0.0,0.0,0.0001004348232527,291.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2981262207031,0.0,0.0,0.0001057627378031,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33740234375,0.0,0.0,7.811601244611666e-05,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0459899902344,0.0,0.0,0.0001057628251146,292.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0005016914219595,291.0927124023437,294.1499938964844,268.6004638671875,267.9901123046875,271.41656494140625,268.6283264160156,290.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.406691740868382e-08,0.0010701343417167,-0.0358892492949962,0.0,0.0,0.0,14.988213539123535,60.0,-15.960262298583984,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
