time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336540,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5078125,0.0,0.0,0.0001005277954391,291.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2794189453125,0.0,0.0,0.0001058606358128,291.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.31817626953125,0.0,0.0,7.818832091288641e-05,290.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0306396484375,0.0,0.0,0.0001058607231243,292.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0005021558026783,291.0888671875,294.1499938964844,268.5806884765625,267.9778137207031,271.363037109375,268.6102905273437,290.4090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182711005616966e-08,0.0010711244540289,-0.0361921004951,0.0,0.0,0.0,14.98815631866455,60.0,-15.97884464263916,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5078125,0.0,0.0,0.0001005277954391,291.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2794189453125,0.0,0.0,0.0001058606358128,291.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.31817626953125,0.0,0.0,7.818832091288641e-05,290.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0306396484375,0.0,0.0,0.0001058607231243,292.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0005021558026783,291.0888671875,294.1499938964844,268.5806884765625,267.9778137207031,271.363037109375,268.6102905273437,290.4090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182711005616966e-08,0.0010711244540289,-0.0361921004951,0.0,0.0,0.0,14.98815631866455,60.0,-15.97884464263916,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4862060546875,0.0,0.0,0.000100641969766,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2608337402344,0.0,0.0,0.0001059808710124,291.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.299072265625,0.0,0.0,7.827712397556752e-05,290.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0153503417969,0.0,0.0,0.0001059809510479,292.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.0005027261795476,291.0849914550781,294.1499938964844,268.5597229003906,267.96435546875,271.3100891113281,268.59100341796875,290.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723547311499,1.4324932351428288e-08,0.0010723404120653,-0.0365640595555305,0.0,0.0,0.0,14.988085746765137,60.0,-16.00165367126465,-0.0,-7.840374394163518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4862060546875,0.0,0.0,0.000100641969766,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2608337402344,0.0,0.0,0.0001059808710124,291.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.299072265625,0.0,0.0,7.827712397556752e-05,290.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0153503417969,0.0,0.0,0.0001059809510479,292.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.0005027261795476,291.0849914550781,294.1499938964844,268.5597229003906,267.96435546875,271.3100891113281,268.59100341796875,290.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723547311499,1.4324932351428288e-08,0.0010723404120653,-0.0365640595555305,0.0,0.0,0.0,14.988085746765137,60.0,-16.00165367126465,-0.0,-7.840374394163518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4647216796875,0.0,0.0,0.0001007776663755,291.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.24237060546875,0.0,0.0,0.000106123763544,291.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28009033203125,0.0,0.0,7.838266174076125e-05,290.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0001525878906,0.0,0.0,0.0001061238435795,292.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0005034040077589,291.0809936523437,294.1499938964844,268.5376281738281,267.94970703125,271.2576599121094,268.5704650878906,290.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493961586481422e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,14.988001823425291,60.0,-16.02861213684082,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4647216796875,0.0,0.0,0.0001007776663755,291.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.24237060546875,0.0,0.0,0.000106123763544,291.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28009033203125,0.0,0.0,7.838266174076125e-05,290.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0001525878906,0.0,0.0,0.0001061238435795,292.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0005034040077589,291.0809936523437,294.1499938964844,268.5376281738281,267.94970703125,271.2576599121094,268.5704650878906,290.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493961586481422e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,14.988001823425291,60.0,-16.02861213684082,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4540405273437,0.0,0.0,0.000100853787444,291.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2331848144531,0.0,0.0,0.000106203930045,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2706604003906,0.0,0.0,7.844187348382547e-05,290.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9925842285156,0.0,0.0,0.0001062040100805,292.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.0005037842784076,291.0789794921875,294.1499938964844,268.526123046875,267.94189453125,271.2316589355469,268.5597229003906,290.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746109765022,1.4588795060888062e-08,0.001074596424587,-0.0372541137039661,0.0,0.0,0.0,14.987955093383787,60.0,-16.043806076049805,-0.0,-7.873403262692592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44342041015625,0.0,0.0,0.0001009353582048,291.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240295410156,0.0,0.0,0.0001062898227246,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2612609863281,0.0,0.0,7.850531255826354e-05,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98504638671875,0.0,0.0,0.0001062898954842,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.000504191732034,291.0769348144531,294.1499938964844,268.5143737792969,267.93377685546875,271.20574951171875,268.5486145019531,290.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075479784049,1.4690404448458594e-08,0.0010754651157185,-0.0375198274850845,0.0,0.0,0.0,14.98790454864502,60.0,-16.060108184814453,-0.0,-7.886141162316562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4222412109375,0.0,0.0,0.0001011135755106,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2057800292969,0.0,0.0,0.0001064774987753,291.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2425231933594,0.0,0.0,7.864392682677135e-05,290.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700012207031,0.0,0.0,0.0001064775715349,292.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,0.0005050820182077,291.07281494140625,294.1499938964844,268.489990234375,267.9165344238281,271.1542663574219,268.5256042480469,290.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.4912428625279972e-08,0.0010773635003715,-0.0381004065275192,0.0,0.0,0.0,14.987794876098633,60.0,-16.095569610595703,-0.0,-7.914009358955809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4222412109375,0.0,0.0,0.0001011135755106,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2057800292969,0.0,0.0,0.0001064774987753,291.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2425231933594,0.0,0.0,7.864392682677135e-05,290.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700012207031,0.0,0.0,0.0001064775715349,292.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,0.0005050820182077,291.07281494140625,294.1499938964844,268.489990234375,267.9165344238281,271.1542663574219,268.5256042480469,290.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.4912428625279972e-08,0.0010773635003715,-0.0381004065275192,0.0,0.0,0.0,14.987794876098633,60.0,-16.095569610595703,-0.0,-7.914009358955809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012145996094,0.0,0.0,0.0001013123837765,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1876525878906,0.0,0.0,0.0001066868499037,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.223876953125,0.0,0.0,7.879855547798797e-05,290.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9550476074219,0.0,0.0,0.0001066869226633,292.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.0005060750991106,291.068603515625,294.1499938964844,268.4644775390625,267.89794921875,271.1031799316406,268.5013427734375,290.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.516010250668387e-08,0.0010794810950756,-0.0387480147182941,0.0,0.0,0.0,14.987671852111816,60.0,-16.135292053222656,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012145996094,0.0,0.0,0.0001013123837765,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1876525878906,0.0,0.0,0.0001066868499037,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.223876953125,0.0,0.0,7.879855547798797e-05,290.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9550476074219,0.0,0.0,0.0001066869226633,292.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.0005060750991106,291.068603515625,294.1499938964844,268.4644775390625,267.89794921875,271.1031799316406,268.5013427734375,290.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.516010250668387e-08,0.0010794810950756,-0.0387480147182941,0.0,0.0,0.0,14.987671852111816,60.0,-16.135292053222656,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3803100585937,0.0,0.0,0.0001015300149447,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.16961669921875,0.0,0.0,0.0001069160207407,291.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2053527832031,0.0,0.0,7.896782335592434e-05,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94012451171875,0.0,0.0,0.0001069161007762,292.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,0.0005071621853858,291.0643005371094,294.1499938964844,268.4378662109375,267.8779296875,271.0524597167969,268.475830078125,290.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.543122962743837e-08,0.0010817992733791,-0.0394568927586078,0.0,0.0,0.0,14.987537384033203,60.0,-16.17902374267578,-0.0,-7.97932031559867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3803100585937,0.0,0.0,0.0001015300149447,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.16961669921875,0.0,0.0,0.0001069160207407,291.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2053527832031,0.0,0.0,7.896782335592434e-05,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94012451171875,0.0,0.0,0.0001069161007762,292.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,0.0005071621853858,291.0643005371094,294.1499938964844,268.4378662109375,267.8779296875,271.0524597167969,268.475830078125,290.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.543122962743837e-08,0.0010817992733791,-0.0394568927586078,0.0,0.0,0.0,14.987537384033203,60.0,-16.17902374267578,-0.0,-7.97932031559867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3595275878906,0.0,0.0,0.0001017645117826,291.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15167236328125,0.0,0.0,0.0001071629594662,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1869506835937,0.0,0.0,7.915020978543907e-05,290.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9252624511719,0.0,0.0,0.0001071630395017,292.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,0.0005083336145617,291.0599060058594,294.1499938964844,268.41015625,267.8564147949219,271.0021057128906,268.4491271972656,290.3287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.572337993138717e-08,0.0010842971969395,-0.04022067040205,0.0,0.0,0.0,14.98739242553711,60.0,-16.22648048400879,-0.0,-8.016216668238486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3595275878906,0.0,0.0,0.0001017645117826,291.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15167236328125,0.0,0.0,0.0001071629594662,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1869506835937,0.0,0.0,7.915020978543907e-05,290.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9252624511719,0.0,0.0,0.0001071630395017,292.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,0.0005083336145617,291.0599060058594,294.1499938964844,268.41015625,267.8564147949219,271.0021057128906,268.4491271972656,290.3287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.572337993138717e-08,0.0010842971969395,-0.04022067040205,0.0,0.0,0.0,14.98739242553711,60.0,-16.22648048400879,-0.0,-8.016216668238486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3492126464844,0.0,0.0,0.0001018873954308,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1427307128906,0.0,0.0,0.0001072923623723,291.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1777648925781,0.0,0.0,7.924578676465899e-05,290.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9178771972656,0.0,0.0,0.0001072924424079,292.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,0.000508947414346,291.0577087402344,294.1499938964844,268.3958740234375,267.8451232910156,270.9770202636719,268.435302734375,290.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856221197173,1.5876475245590882e-08,0.0010856062872335,-0.0406208857893943,0.0,0.0,0.0,14.987316131591797,60.0,-16.251544952392578,-0.0,-8.03558535267257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388977050781,0.0,0.0,0.0001020134004647,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1338195800781,0.0,0.0,0.0001074250467354,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1686096191406,0.0,0.0,7.934378663776442e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91046142578125,0.0,0.0,0.000107425119495,292.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,0.0005095768137834,291.0554504394531,294.1499938964844,268.38134765625,267.8334045410156,270.9520263671875,268.4211730957031,290.3172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.603345367584552e-08,0.0010869484394788,-0.0410312302410602,0.0,0.0,0.0,14.987238883972168,60.0,-16.27735710144043,-0.0,-8.055469891132817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59375,303.1499938964844,285.1499938964844,0.0,-0.0,292.318359375,0.0,0.0,0.0001022735305014,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1160583496094,0.0,0.0,0.0001076989792636,291.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.150390625,0.0,0.0,7.954610919114202e-05,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8957214355469,0.0,0.0,0.0001076990520232,292.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0005108762416057,291.0509033203125,294.1499938964844,268.3514404296875,267.808837890625,270.9022216796875,268.39208984375,290.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357544652123582e-08,0.0010897194733843,-0.0418783500790596,0.0,0.0,0.0,14.987077713012695,60.0,-16.331071853637695,-0.0,-8.09659965739229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59375,303.1499938964844,285.1499938964844,0.0,-0.0,292.318359375,0.0,0.0,0.0001022735305014,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1160583496094,0.0,0.0,0.0001076989792636,291.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.150390625,0.0,0.0,7.954610919114202e-05,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8957214355469,0.0,0.0,0.0001076990520232,292.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0005108762416057,291.0509033203125,294.1499938964844,268.3514404296875,267.808837890625,270.9022216796875,268.39208984375,290.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357544652123582e-08,0.0010897194733843,-0.0418783500790596,0.0,0.0,0.0,14.987077713012695,60.0,-16.331071853637695,-0.0,-8.09659965739229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2979431152344,0.0,0.0,0.0001025412420858,291.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0983581542969,0.0,0.0,0.0001079808935173,291.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1322326660156,0.0,0.0,7.975432527018711e-05,290.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8810119628906,0.0,0.0,0.0001079809662769,292.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,0.0005122135626152,291.0462951660156,294.1499938964844,268.32049560546875,267.7826232910156,270.8526916503906,268.3618469238281,290.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691078741359888e-08,0.0010925711831077,-0.0427500531077384,0.0,0.0,0.0,14.986912727355955,60.0,-16.387224197387695,-0.0,-8.139036822285561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2979431152344,0.0,0.0,0.0001025412420858,291.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0983581542969,0.0,0.0,0.0001079808935173,291.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1322326660156,0.0,0.0,7.975432527018711e-05,290.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8810119628906,0.0,0.0,0.0001079809662769,292.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,0.0005122135626152,291.0462951660156,294.1499938964844,268.32049560546875,267.7826232910156,270.8526916503906,268.3618469238281,290.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691078741359888e-08,0.0010925711831077,-0.0427500531077384,0.0,0.0,0.0,14.986912727355955,60.0,-16.387224197387695,-0.0,-8.139036822285561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2776184082031,0.0,0.0,0.0001028121114359,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807800292969,0.0,0.0,0.0001082661328837,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141662597656,0.0,0.0,7.99650078988634e-05,290.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8663635253906,0.0,0.0,0.0001082662056433,292.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,0.0005135665996931,291.04156494140625,294.1499938964844,268.2884826660156,267.7547302246094,270.8033447265625,268.3304443359375,290.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954737663269,1.7028552790065987e-08,0.0010954566532745,-0.0436319597065448,0.0,0.0,0.0,14.986745834350586,60.0,-16.445131301879883,-0.0,-8.18208789610253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2776184082031,0.0,0.0,0.0001028121114359,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807800292969,0.0,0.0,0.0001082661328837,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141662597656,0.0,0.0,7.99650078988634e-05,290.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8663635253906,0.0,0.0,0.0001082662056433,292.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,0.0005135665996931,291.04156494140625,294.1499938964844,268.2884826660156,267.7547302246094,270.8033447265625,268.3304443359375,290.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954737663269,1.7028552790065987e-08,0.0010954566532745,-0.0436319597065448,0.0,0.0,0.0,14.986745834350586,60.0,-16.445131301879883,-0.0,-8.18208789610253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2574157714844,0.0,0.0,0.0001030809944495,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.063232421875,0.0,0.0,0.0001085492767742,291.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09619140625,0.0,0.0,8.017413347261027e-05,290.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8517761230469,0.0,0.0,0.0001085493495338,292.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,0.0005149097414687,291.0367736816406,294.1499938964844,268.2554016113281,267.7251281738281,270.75421142578125,268.2979431152344,290.271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098338398151,1.7363550597337962e-08,0.0010983209358528,-0.044507298618555,0.0,0.0,0.0,14.986578941345217,60.0,-16.504030227661133,-0.0,-8.224935754697071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2574157714844,0.0,0.0,0.0001030809944495,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.063232421875,0.0,0.0,0.0001085492767742,291.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09619140625,0.0,0.0,8.017413347261027e-05,290.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8517761230469,0.0,0.0,0.0001085493495338,292.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,0.0005149097414687,291.0367736816406,294.1499938964844,268.2554016113281,267.7251281738281,270.75421142578125,268.2979431152344,290.271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098338398151,1.7363550597337962e-08,0.0010983209358528,-0.044507298618555,0.0,0.0,0.0,14.986578941345217,60.0,-16.504030227661133,-0.0,-8.224935754697071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2473449707031,0.0,0.0,0.0001032128202496,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05450439453125,0.0,0.0,0.0001086880947696,291.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0872497558594,0.0,0.0,8.027666626730934e-05,290.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.844482421875,0.0,0.0,0.0001086881602532,292.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,0.0005155682447366,291.03436279296875,294.1499938964844,268.2384948730469,267.70965576171875,270.7297058105469,268.2812805175781,290.2654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997427161782,1.752778722163839e-08,0.00109972525388,-0.044936403632164,0.0,0.0,0.0,14.98649787902832,60.0,-16.533578872680664,-0.0,-8.245982741073021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2373046875,0.0,0.0,0.0001033419102896,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458068847656,0.0,0.0,0.0001088240387616,291.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07830810546875,0.0,0.0,8.037707448238507e-05,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83721923828125,0.0,0.0,0.0001088241042452,292.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0005162131274119,291.0318908691406,294.1499938964844,268.2213134765625,267.6937561035156,270.70526123046875,268.26434326171875,290.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688623898948208e-08,0.0011011004680767,-0.0453566052019596,0.0,0.0,0.0,14.986417770385742,60.0,-16.563030242919922,-0.0,-8.266620454833173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2173156738281,0.0,0.0,0.0001035880704876,291.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284423828125,0.0,0.0,0.0001090832520276,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0604858398437,0.0,0.0,8.056852675508708e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226928710937,0.0,0.0,0.0001090833175112,292.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,0.000517442706041,291.0269470214844,294.1499938964844,268.1861572265625,267.6605834960937,270.6564636230469,268.229736328125,290.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995306578200143e-08,0.0011037227232009,-0.046157781034708,0.0,0.0,0.0,14.986266136169434,60.0,-16.621118545532227,-0.0,-8.306044207984088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2173156738281,0.0,0.0,0.0001035880704876,291.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284423828125,0.0,0.0,0.0001090832520276,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0604858398437,0.0,0.0,8.056852675508708e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226928710937,0.0,0.0,0.0001090833175112,292.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,0.000517442706041,291.0269470214844,294.1499938964844,268.1861572265625,267.6605834960937,270.6564636230469,268.229736328125,290.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995306578200143e-08,0.0011037227232009,-0.046157781034708,0.0,0.0,0.0,14.986266136169434,60.0,-16.621118545532227,-0.0,-8.306044207984088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19744873046875,0.0,0.0,0.0001038117770804,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111389160156,0.0,0.0,0.0001093188257073,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0427551269531,0.0,0.0,8.074252400547266e-05,290.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8082580566406,0.0,0.0,0.0001093188984668,292.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,0.0005185602349229,291.0218811035156,294.1499938964844,268.1499938964844,267.6255187988281,270.6078186035156,268.194091796875,290.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061240220442,1.827402051901572e-08,0.0011061057448387,-0.0468858107924461,0.0,0.0,0.0,14.986127853393556,60.0,-16.677112579345703,-0.0,-8.341952906221196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19744873046875,0.0,0.0,0.0001038117770804,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111389160156,0.0,0.0,0.0001093188257073,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0427551269531,0.0,0.0,8.074252400547266e-05,290.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8082580566406,0.0,0.0,0.0001093188984668,292.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,0.0005185602349229,291.0218811035156,294.1499938964844,268.1499938964844,267.6255187988281,270.6078186035156,268.194091796875,290.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061240220442,1.827402051901572e-08,0.0011061057448387,-0.0468858107924461,0.0,0.0,0.0,14.986127853393556,60.0,-16.677112579345703,-0.0,-8.341952906221196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1777038574219,0.0,0.0,0.000104013706732,291.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.99395751953125,0.0,0.0,0.0001095314655685,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0251159667969,0.0,0.0,8.089957555057481e-05,290.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7938232421875,0.0,0.0,0.0001095315383281,292.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,0.0005195689154788,291.0167541503906,294.1499938964844,268.11334228515625,267.5882263183594,270.5592956542969,268.1576232910156,290.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525595280038946e-08,0.0011082567507401,-0.0475428849458694,0.0,0.0,0.0,14.986002922058104,60.0,-16.730083465576172,-0.0,-8.374431814672789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1777038574219,0.0,0.0,0.000104013706732,291.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.99395751953125,0.0,0.0,0.0001095314655685,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0251159667969,0.0,0.0,8.089957555057481e-05,290.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7938232421875,0.0,0.0,0.0001095315383281,292.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,0.0005195689154788,291.0167541503906,294.1499938964844,268.11334228515625,267.5882263183594,270.5592956542969,268.1576232910156,290.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525595280038946e-08,0.0011082567507401,-0.0475428849458694,0.0,0.0,0.0,14.986002922058104,60.0,-16.730083465576172,-0.0,-8.374431814672789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1580505371094,0.0,0.0,0.000104209910205,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9768371582031,0.0,0.0,0.0001097380809369,291.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0075988769531,0.0,0.0,8.105218148557469e-05,290.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77947998046875,0.0,0.0,0.0001097381464205,292.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,0.0005205489578656,291.0115661621094,294.1499938964844,268.07666015625,267.5484313964844,270.51092529296875,268.1206970214844,290.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.877003619199513e-08,0.0011103467550128,-0.0481812730431556,0.0,0.0,0.0,14.985881805419922,60.0,-16.7811279296875,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1580505371094,0.0,0.0,0.000104209910205,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9768371582031,0.0,0.0,0.0001097380809369,291.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0075988769531,0.0,0.0,8.105218148557469e-05,290.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77947998046875,0.0,0.0,0.0001097381464205,292.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,0.0005205489578656,291.0115661621094,294.1499938964844,268.07666015625,267.5484313964844,270.51092529296875,268.1206970214844,290.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.877003619199513e-08,0.0011103467550128,-0.0481812730431556,0.0,0.0,0.0,14.985881805419922,60.0,-16.7811279296875,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.14825439453125,0.0,0.0,0.0001043099182425,291.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9682922363281,0.0,0.0,0.0001098433931474,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99884033203125,0.0,0.0,8.112996147247031e-05,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723083496094,0.0,0.0,0.000109843458631,292.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,0.0005210485542193,291.0089111328125,294.1499938964844,268.0583190917969,267.5276794433594,270.4867858886719,268.1021423339844,290.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894629860710666e-08,0.0011114120716229,-0.0485066436231136,0.0,0.0,0.0,14.985820770263672,60.0,-16.806550979614258,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,291.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1385192871094,0.0,0.0,0.000104411614302,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598083496094,0.0,0.0,0.0001099504806916,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9901123046875,0.0,0.0,8.12090584076941e-05,290.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7651672363281,0.0,0.0,0.0001099505461752,292.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,0.000521556532476,291.0062561035156,294.1499938964844,268.0400085449219,267.50634765625,270.46270751953125,268.08355712890625,290.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.9021328512280892e-08,0.0011124953161925,-0.0488374941051006,0.0,0.0,0.0,14.985757827758787,60.0,-16.83216667175293,-0.0,-8.438617271622206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1190795898437,0.0,0.0,0.0001046177421812,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9428405761719,0.0,0.0,0.0001101675443351,291.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9727478027344,0.0,0.0,8.136938413372263e-05,290.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7508850097656,0.0,0.0,0.0001101676098187,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,0.0005225862259976,291.0008850097656,294.1499938964844,268.0033264160156,267.462158203125,270.4145812988281,268.0463562011719,290.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927814352598034e-08,0.0011146910255774,-0.0495080724358558,0.0,0.0,0.0,14.98563003540039,60.0,-16.88397979736328,-0.0,-8.4719644632969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
