time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338880,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1190795898437,0.0,0.0,0.0001046177421812,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9428405761719,0.0,0.0,0.0001101675443351,291.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9727478027344,0.0,0.0,8.136938413372263e-05,290.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7508850097656,0.0,0.0,0.0001101676098187,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,0.0005225862259976,291.0008850097656,294.1499938964844,268.0033264160156,267.462158203125,270.4145812988281,268.0463562011719,290.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927814352598034e-08,0.0011146910255774,-0.0495080724358558,0.0,0.0,0.0,14.98563003540039,60.0,-16.88397979736328,-0.0,-8.4719644632969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0997619628906,0.0,0.0,0.0001048209669534,291.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92596435546875,0.0,0.0,0.0001103815520764,291.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9554443359375,0.0,0.0,8.152744703693315e-05,290.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7366638183594,0.0,0.0,0.00011038161756,292.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,0.0005236013676039,290.9954528808594,294.1499938964844,267.9666748046875,267.4160461425781,270.3666381835937,268.0091247558594,290.1784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531332995370576e-08,0.0011168558849021,-0.0501691177487373,0.0,0.0,0.0,14.98550510406494,60.0,-16.93598747253418,-0.0,-8.50490522452674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0997619628906,0.0,0.0,0.0001048209669534,291.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92596435546875,0.0,0.0,0.0001103815520764,291.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9554443359375,0.0,0.0,8.152744703693315e-05,290.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7366638183594,0.0,0.0,0.00011038161756,292.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,0.0005236013676039,290.9954528808594,294.1499938964844,267.9666748046875,267.4160461425781,270.3666381835937,268.0091247558594,290.1784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531332995370576e-08,0.0011168558849021,-0.0501691177487373,0.0,0.0,0.0,14.98550510406494,60.0,-16.93598747253418,-0.0,-8.50490522452674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805358886719,0.0,0.0,0.0001050113787641,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091491699219,0.0,0.0,0.0001105820556404,291.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.938232421875,0.0,0.0,8.167554187821224e-05,290.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225036621094,0.0,0.0,0.000110582121124,292.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0005245525389909,290.9898986816406,294.1499938964844,267.92999267578125,267.3681640625,270.3187866210937,267.971923828125,290.1667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768558345845122e-08,0.0011188841890543,-0.0507884249091148,0.0,0.0,0.0,14.985386848449709,60.0,-16.986827850341797,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805358886719,0.0,0.0,0.0001050113787641,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091491699219,0.0,0.0,0.0001105820556404,291.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.938232421875,0.0,0.0,8.167554187821224e-05,290.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225036621094,0.0,0.0,0.000110582121124,292.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0005245525389909,290.9898986816406,294.1499938964844,267.92999267578125,267.3681640625,270.3187866210937,267.971923828125,290.1667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768558345845122e-08,0.0011188841890543,-0.0507884249091148,0.0,0.0,0.0,14.985386848449709,60.0,-16.986827850341797,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614318847656,0.0,0.0,0.0001051790532073,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924255371094,0.0,0.0,0.0001107586285797,291.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9211120605469,0.0,0.0,8.180595614248887e-05,290.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7083740234375,0.0,0.0,0.0001107586940634,292.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.0005253900890238,290.9842834472656,294.1499938964844,267.8933410644531,267.3187255859375,270.2710876464844,267.9347229003906,290.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977454357444923e-08,0.0011206703493371,-0.0513337291777133,0.0,0.0,0.0,14.985283851623535,60.0,-17.034908294677734,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614318847656,0.0,0.0,0.0001051790532073,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924255371094,0.0,0.0,0.0001107586285797,291.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9211120605469,0.0,0.0,8.180595614248887e-05,290.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7083740234375,0.0,0.0,0.0001107586940634,292.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.0005253900890238,290.9842834472656,294.1499938964844,267.8933410644531,267.3187255859375,270.2710876464844,267.9347229003906,290.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977454357444923e-08,0.0011206703493371,-0.0513337291777133,0.0,0.0,0.0,14.985283851623535,60.0,-17.034908294677734,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0519104003906,0.0,0.0,0.0001052516090567,291.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.88409423828125,0.0,0.0,0.0001108350334106,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9125671386719,0.0,0.0,8.186238846974447e-05,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013244628906,0.0,0.0,0.0001108350988943,292.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243225097656,0.0,0.0,0.0005257525481283,290.9814453125,294.1499938964844,267.875,267.29345703125,270.247314453125,267.9161682128906,290.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214632540941,2.006784605157464e-08,0.0011214431142434,-0.0515696741640567,0.0,0.0,0.0,14.985239028930664,60.0,-17.05738639831543,-0.0,-8.574917842452123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0424499511719,0.0,0.0,0.0001053153828252,291.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87579345703125,0.0,0.0,0.0001109021977754,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9040832519531,0.0,0.0,8.191198867280036e-05,290.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943054199219,0.0,0.0,0.000110902255983,292.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,0.0005260711186565,290.9786071777344,294.1499938964844,267.8566589355469,267.26788330078125,270.2235717773437,267.8976135253906,290.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221426539123,2.0147298940287328e-08,0.0011221225140616,-0.0517770610749721,0.0,0.0,0.0,14.985198974609377,60.0,-17.07863998413086,-0.0,-8.585310951048086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0235595703125,0.0,0.0,0.000105413768324,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8592224121094,0.0,0.0,0.0001110057928599,291.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8871154785156,0.0,0.0,8.198850991902873e-05,290.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6802673339844,0.0,0.0,0.0001110058583435,292.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173645019531,0.0,0.0,0.0005265625659376,290.97283935546875,294.1499938964844,267.82000732421875,267.2158203125,270.1761779785156,267.860595703125,290.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,14.98513889312744,60.0,-17.116966247558594,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0235595703125,0.0,0.0,0.000105413768324,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8592224121094,0.0,0.0,0.0001110057928599,291.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8871154785156,0.0,0.0,8.198850991902873e-05,290.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6802673339844,0.0,0.0,0.0001110058583435,292.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173645019531,0.0,0.0,0.0005265625659376,290.97283935546875,294.1499938964844,267.82000732421875,267.2158203125,270.1761779785156,267.860595703125,290.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,14.98513889312744,60.0,-17.116966247558594,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0047912597656,0.0,0.0,0.0001054696622304,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427734375,0.0,0.0,0.000111064655357,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702697753906,0.0,0.0,8.203198376577348e-05,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6662902832031,0.0,0.0,0.0001110647135647,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,0.000526841788087,290.9670104980469,294.1499938964844,267.7833251953125,267.1627197265625,270.12896728515625,267.8236694335937,290.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339463446816808e-08,0.0011237658327445,-0.0522786118090152,0.0,0.0,0.0,14.985103607177734,60.0,-17.148752212524414,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0047912597656,0.0,0.0,0.0001054696622304,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427734375,0.0,0.0,0.000111064655357,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702697753906,0.0,0.0,8.203198376577348e-05,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6662902832031,0.0,0.0,0.0001110647135647,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,0.000526841788087,290.9670104980469,294.1499938964844,267.7833251953125,267.1627197265625,270.12896728515625,267.8236694335937,290.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339463446816808e-08,0.0011237658327445,-0.0522786118090152,0.0,0.0,0.0,14.985103607177734,60.0,-17.148752212524414,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9861755371094,0.0,0.0,0.0001054805761668,291.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8263854980469,0.0,0.0,0.0001110761440941,291.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.853515625,0.0,0.0,8.204047480830923e-05,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6523742675781,0.0,0.0,0.0001110762095777,292.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,0.0005268963286653,290.9610900878906,294.1499938964844,267.7466735839844,267.1087341308594,270.0819702148437,267.786865234375,290.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140132427215,0.0,0.0,0.0,14.98509693145752,60.0,-17.17344093322754,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9861755371094,0.0,0.0,0.0001054805761668,291.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8263854980469,0.0,0.0,0.0001110761440941,291.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.853515625,0.0,0.0,8.204047480830923e-05,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6523742675781,0.0,0.0,0.0001110762095777,292.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,0.0005268963286653,290.9610900878906,294.1499938964844,267.7466735839844,267.1087341308594,270.0819702148437,267.786865234375,290.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140132427215,0.0,0.0,0.0,14.98509693145752,60.0,-17.17344093322754,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676818847656,0.0,0.0,0.0001054457825375,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81011962890625,0.0,0.0,0.0001110395096475,291.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8368530273437,0.0,0.0,8.201340824598446e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6385498046875,0.0,0.0,0.0001110395678551,292.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,0.0005267225787974,290.9551086425781,294.1499938964844,267.7099914550781,267.0540466308594,270.0351867675781,267.7501525878906,290.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007681429386,0.0,0.0,0.0,14.985118865966797,60.0,-17.190736770629883,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676818847656,0.0,0.0,0.0001054457825375,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81011962890625,0.0,0.0,0.0001110395096475,291.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8368530273437,0.0,0.0,8.201340824598446e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6385498046875,0.0,0.0,0.0001110395678551,292.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,0.0005267225787974,290.9551086425781,294.1499938964844,267.7099914550781,267.0540466308594,270.0351867675781,267.7501525878906,290.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007681429386,0.0,0.0,0.0,14.985118865966797,60.0,-17.190736770629883,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584655761719,0.0,0.0,0.0001054114181897,291.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8020324707031,0.0,0.0,0.0001110033190343,291.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8285827636719,0.0,0.0,8.198668365366757e-05,290.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.63165283203125,0.0,0.0,0.000111003377242,292.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00054931640625,0.0,0.0,0.0005265509244054,290.9520874023437,294.1499938964844,267.6916809082031,267.0264892578125,270.0118713378906,267.7318420410156,290.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889610052108,0.0,0.0,0.0,14.985139846801758,60.0,-17.196517944335938,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9493103027344,0.0,0.0,0.0001053660162142,291.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939758300781,0.0,0.0,0.0001109555087168,291.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8203125,0.0,0.0,8.195136615540832e-05,290.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6247863769531,0.0,0.0,0.0001109555669245,292.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,0.0005263240891508,290.9490661621094,294.1499938964844,267.67333984375,266.99884033203125,269.9886169433594,267.71356201171875,290.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210205065041013e-08,0.0011226610513404,-0.0519412495195865,0.0,0.0,0.0,14.98516845703125,60.0,-17.20050048828125,-0.0,-8.593543299184604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9310913085937,0.0,0.0,0.0001052432271535,291.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77789306640625,0.0,0.0,0.0001108262003981,291.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.80389404296875,0.0,0.0,8.185586193576455e-05,290.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.611083984375,0.0,0.0,0.0001108262586058,292.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,0.0005257107550278,290.9429626464844,294.1499938964844,267.6366577148437,266.9432678222656,269.9422912597656,267.6770935058594,290.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213527759537,-0.0515417903661727,0.0,0.0,0.0,14.985243797302246,60.0,-17.20322036743164,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9310913085937,0.0,0.0,0.0001052432271535,291.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77789306640625,0.0,0.0,0.0001108262003981,291.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.80389404296875,0.0,0.0,8.185586193576455e-05,290.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.611083984375,0.0,0.0,0.0001108262586058,292.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,0.0005257107550278,290.9429626464844,294.1499938964844,267.6366577148437,266.9432678222656,269.9422912597656,267.6770935058594,290.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213527759537,-0.0515417903661727,0.0,0.0,0.0,14.985243797302246,60.0,-17.20322036743164,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9130249023437,0.0,0.0,0.0001050801802193,291.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.761962890625,0.0,0.0,0.0001106545096263,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.78759765625,0.0,0.0,8.172905654646456e-05,290.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5974426269531,0.0,0.0,0.0001106545678339,292.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,0.0005248963134363,290.9367980957031,294.1499938964844,267.6000061035156,266.88751220703125,269.8962097167969,267.6407165527344,290.06024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,14.985344886779783,60.0,-17.198963165283203,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9130249023437,0.0,0.0,0.0001050801802193,291.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.761962890625,0.0,0.0,0.0001106545096263,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.78759765625,0.0,0.0,8.172905654646456e-05,290.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5974426269531,0.0,0.0,0.0001106545678339,292.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,0.0005248963134363,290.9367980957031,294.1499938964844,267.6000061035156,266.88751220703125,269.8962097167969,267.6407165527344,290.06024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,14.985344886779783,60.0,-17.198963165283203,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89508056640625,0.0,0.0,0.0001048803605954,291.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74615478515625,0.0,0.0,0.0001104440889321,291.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7714233398437,0.0,0.0,8.157363481586799e-05,290.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5839233398437,0.0,0.0,0.0001104441398638,292.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0005238981684669,290.9306030273437,294.1499938964844,267.5633239746094,266.8317565917969,269.8504333496094,267.6044616699219,290.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,14.985467910766602,60.0,-17.188295364379883,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89508056640625,0.0,0.0,0.0001048803605954,291.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74615478515625,0.0,0.0,0.0001104440889321,291.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7714233398437,0.0,0.0,8.157363481586799e-05,290.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5839233398437,0.0,0.0,0.0001104441398638,292.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0005238981684669,290.9306030273437,294.1499938964844,267.5633239746094,266.8317565917969,269.8504333496094,267.6044616699219,290.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,14.985467910766602,60.0,-17.188295364379883,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773193359375,0.0,0.0,0.000104647653643,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7304382324219,0.0,0.0,0.0001101990346796,291.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75537109375,0.0,0.0,8.139263809425756e-05,290.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704650878906,0.0,0.0,0.0001101990928873,292.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,0.0005227358196862,290.92431640625,294.1499938964844,267.52667236328125,266.776123046875,269.8049011230469,267.5683288574219,290.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,14.98561191558838,60.0,-17.17180061340332,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773193359375,0.0,0.0,0.000104647653643,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7304382324219,0.0,0.0,0.0001101990346796,291.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75537109375,0.0,0.0,8.139263809425756e-05,290.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704650878906,0.0,0.0,0.0001101990928873,292.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,0.0005227358196862,290.92431640625,294.1499938964844,267.52667236328125,266.776123046875,269.8049011230469,267.5683288574219,290.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,14.98561191558838,60.0,-17.17180061340332,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8684997558594,0.0,0.0,0.0001045202516252,291.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7226257324219,0.0,0.0,0.0001100648805731,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74737548828125,0.0,0.0,8.129355410346761e-05,290.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5637512207031,0.0,0.0,0.0001100649315048,292.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753112792969,0.0,0.0,0.0005220994353294,290.9211730957031,294.1499938964844,267.5083312988281,266.7484130859375,269.7822265625,267.55029296875,290.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136687826365,1.91561735363166e-08,0.0011136496905237,-0.0491896010935306,0.0,0.0,0.0,14.98569107055664,60.0,-17.161516189575195,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8597106933594,0.0,0.0,0.00010438622121,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.71484375,0.0,0.0,0.0001099237415473,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73944091796875,0.0,0.0,8.11893041827716e-05,290.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570983886719,0.0,0.0,0.000109923792479,292.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97271728515625,0.0,0.0,0.0005214299308136,290.9179992675781,294.1499938964844,267.489990234375,266.7207946777344,269.7596435546875,267.53228759765625,290.0242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122405994683,1.8989149808135163e-08,0.0011122216237708,-0.0487534664571285,0.0,0.0,0.0,14.985773086547852,60.0,-17.150056838989258,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8422546386719,0.0,0.0,0.000104100407043,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.69940185546875,0.0,0.0,0.0001096227642847,291.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236328125,0.0,0.0,8.096700912574306e-05,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5438232421875,0.0,0.0,0.0001096228152164,292.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,0.0005200022133067,290.9116516113281,294.1499938964844,267.4533386230469,266.6659545898437,269.7146911621094,267.496337890625,290.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632977827337527e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,14.985950469970703,60.0,-17.123943328857422,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8422546386719,0.0,0.0,0.000104100407043,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.69940185546875,0.0,0.0,0.0001096227642847,291.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236328125,0.0,0.0,8.096700912574306e-05,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5438232421875,0.0,0.0,0.0001096228152164,292.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,0.0005200022133067,290.9116516113281,294.1499938964844,267.4533386230469,266.6659545898437,269.7146911621094,267.496337890625,290.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632977827337527e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,14.985950469970703,60.0,-17.123943328857422,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.824951171875,0.0,0.0,0.0001037944675772,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68408203125,0.0,0.0,0.0001093005921575,291.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7079772949219,0.0,0.0,8.072904893197119e-05,290.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306091308594,0.0,0.0,0.0001093006430892,292.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0005184740293771,290.9052429199219,294.1499938964844,267.4166564941406,266.6117553710937,269.6700134277344,267.4604797363281,290.0002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251730793394927e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,14.986139297485352,60.0,-17.093969345092773,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.824951171875,0.0,0.0,0.0001037944675772,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68408203125,0.0,0.0,0.0001093005921575,291.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7079772949219,0.0,0.0,8.072904893197119e-05,290.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306091308594,0.0,0.0,0.0001093006430892,292.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0005184740293771,290.9052429199219,294.1499938964844,267.4166564941406,266.6117553710937,269.6700134277344,267.4604797363281,290.0002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251730793394927e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,14.986139297485352,60.0,-17.093969345092773,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8078308105469,0.0,0.0,0.000103472644696,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688537597656,0.0,0.0,0.0001089616926037,291.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69244384765625,0.0,0.0,8.047874143812805e-05,290.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5175170898437,0.0,0.0,0.0001089617435354,292.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569091796875,0.0,0.0,0.0005168664501979,290.8988037109375,294.1499938964844,267.3800048828125,266.5583801269531,269.6256103515625,267.4247131347656,289.9881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,14.986337661743164,60.0,-17.060874938964844,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8078308105469,0.0,0.0,0.000103472644696,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688537597656,0.0,0.0,0.0001089616926037,291.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69244384765625,0.0,0.0,8.047874143812805e-05,290.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5175170898437,0.0,0.0,0.0001089617435354,292.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569091796875,0.0,0.0,0.0005168664501979,290.8988037109375,294.1499938964844,267.3800048828125,266.5583801269531,269.6256103515625,267.4247131347656,289.9881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,14.986337661743164,60.0,-17.060874938964844,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79083251953125,0.0,0.0,0.0001031389983836,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537780761719,0.0,0.0,0.0001086103511624,291.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6770324707031,0.0,0.0,8.02192444098182e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5044860839844,0.0,0.0,0.0001086104020942,292.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,0.0005151998484507,290.8923034667969,294.1499938964844,267.34332275390625,266.5059509277344,269.5815124511719,267.3890686035156,289.97607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.044693786650896,0.0,0.0,0.0,14.986543655395508,60.0,-17.02534294128418,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79083251953125,0.0,0.0,0.0001031389983836,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537780761719,0.0,0.0,0.0001086103511624,291.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6770324707031,0.0,0.0,8.02192444098182e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5044860839844,0.0,0.0,0.0001086104020942,292.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,0.0005151998484507,290.8923034667969,294.1499938964844,267.34332275390625,266.5059509277344,269.5815124511719,267.3890686035156,289.97607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.044693786650896,0.0,0.0,0.0,14.986543655395508,60.0,-17.02534294128418,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,291.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78240966796875,0.0,0.0,0.0001029689447022,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.64630126953125,0.0,0.0,0.0001084312752936,291.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693725585937,0.0,0.0,8.008698205230758e-05,290.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4980163574219,0.0,0.0,0.0001084313262253,292.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488830566406,0.0,0.0,0.0005143503658473,290.8890380859375,294.1499938964844,267.32501220703125,266.48016357421875,269.5596008300781,267.3712463378906,289.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097138505429,1.7223021231416172e-08,0.0010971212759613,-0.0441401116549968,0.0,0.0,0.0,14.986648559570312,60.0,-17.00684928894043,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7740173339844,0.0,0.0,0.0001027973776217,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6388244628906,0.0,0.0,0.0001082506059901,291.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6617736816406,0.0,0.0,7.995353371370584e-05,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4915771484375,0.0,0.0,0.0001082506569218,292.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461669921875,0.0,0.0,0.0005134933744557,290.8857727050781,294.1499938964844,267.3066711425781,266.45465087890625,269.5377197265625,267.3534851074219,289.9639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095310319215,1.7009227804010152e-08,0.001095293322578,-0.0435814596712589,0.0,0.0,0.0,14.98675537109375,60.0,-16.98800277709961,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
