time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341220,291.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7573547363281,0.0,0.0,0.0001024514131131,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239929199219,0.0,0.0,0.0001078862915164,291.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466064453125,0.0,0.0,7.96844542492181e-05,290.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4787292480469,0.0,0.0,0.0001078863351722,292.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,0.0005117652472108,290.87921142578125,294.1499938964844,267.2699890136719,266.4046325683594,269.49420166015625,267.3179626464844,289.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,14.986968994140623,60.0,-16.949535369873047,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7573547363281,0.0,0.0,0.0001024514131131,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239929199219,0.0,0.0,0.0001078862915164,291.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466064453125,0.0,0.0,7.96844542492181e-05,290.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4787292480469,0.0,0.0,0.0001078863351722,292.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,0.0005117652472108,290.87921142578125,294.1499938964844,267.2699890136719,266.4046325683594,269.49420166015625,267.3179626464844,289.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,14.986968994140623,60.0,-16.949535369873047,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408447265625,0.0,0.0,0.0001021043935907,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092834472656,0.0,0.0,0.0001075208638212,291.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.631591796875,0.0,0.0,7.941454532556236e-05,290.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46600341796875,0.0,0.0,0.000107520907477,292.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352722167969,0.0,0.0,0.0005100318230688,290.87261962890625,294.1499938964844,267.2333374023437,266.3560791015625,269.4509582519531,267.2825622558594,289.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,14.9871826171875,60.0,-16.91045379638672,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408447265625,0.0,0.0,0.0001021043935907,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092834472656,0.0,0.0,0.0001075208638212,291.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.631591796875,0.0,0.0,7.941454532556236e-05,290.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46600341796875,0.0,0.0,0.000107520907477,292.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352722167969,0.0,0.0,0.0005100318230688,290.87261962890625,294.1499938964844,267.2333374023437,266.3560791015625,269.4509582519531,267.2825622558594,289.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,14.9871826171875,60.0,-16.91045379638672,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7244567871094,0.0,0.0,0.0001017593604046,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946655273437,0.0,0.0,0.0001071575243258,291.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61669921875,0.0,0.0,7.914618618087843e-05,290.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4533386230469,0.0,0.0,0.0001071575679816,292.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297790527344,0.0,0.0,0.0005083082942292,290.865966796875,294.1499938964844,267.1966552734375,266.3091125488281,269.4079895019531,267.2471923828125,289.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.040200725197792,0.0,0.0,0.0,14.987396240234377,60.0,-16.871301651000977,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7244567871094,0.0,0.0,0.0001017593604046,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946655273437,0.0,0.0,0.0001071575243258,291.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61669921875,0.0,0.0,7.914618618087843e-05,290.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4533386230469,0.0,0.0,0.0001071575679816,292.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297790527344,0.0,0.0,0.0005083082942292,290.865966796875,294.1499938964844,267.1966552734375,266.3091125488281,269.4079895019531,267.2471923828125,289.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.040200725197792,0.0,0.0,0.0,14.987396240234377,60.0,-16.871301651000977,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7082214355469,0.0,0.0,0.0001014190274872,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802001953125,0.0,0.0,0.0001067991397576,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019287109375,0.0,0.0,7.888148684287444e-05,290.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44073486328125,0.0,0.0,0.0001067991834133,292.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,0.0005066082812845,290.8593139648437,294.1499938964844,267.1600036621094,266.2638854980469,269.3652648925781,267.2119140625,289.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291671928707732e-08,0.0010806077625602,-0.039092019200325,0.0,0.0,0.0,14.987606048583984,60.0,-16.832563400268555,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7082214355469,0.0,0.0,0.0001014190274872,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802001953125,0.0,0.0,0.0001067991397576,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019287109375,0.0,0.0,7.888148684287444e-05,290.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44073486328125,0.0,0.0,0.0001067991834133,292.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,0.0005066082812845,290.8593139648437,294.1499938964844,267.1600036621094,266.2638854980469,269.3652648925781,267.2119140625,289.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291671928707732e-08,0.0010806077625602,-0.039092019200325,0.0,0.0,0.0,14.987606048583984,60.0,-16.832563400268555,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001647949219,0.0,0.0,0.0001012513966998,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.572998046875,0.0,0.0,0.0001066226177499,291.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5945739746094,0.0,0.0,7.875110895838588e-05,290.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344787597656,0.0,0.0,0.0001066226614057,292.015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,0.0005057709640823,290.85595703125,294.1499938964844,267.14166259765625,266.24200439453125,269.343994140625,267.1942749023437,289.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082791904319492e-08,0.0010788218351081,-0.038545873016119,0.0,0.0,0.0,14.987709999084473,60.0,-16.813495635986328,-0.0,-7.93542653809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.692138671875,0.0,0.0,0.0001010858395602,291.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5658264160156,0.0,0.0,0.0001064482785295,291.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5872802734375,0.0,0.0,7.862233906053007e-05,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4282531738281,0.0,0.0,0.0001064483221853,292.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91864013671875,0.0,0.0,0.000504943949636,290.85260009765625,294.1499938964844,267.1233215332031,266.2205810546875,269.32281494140625,267.1766662597656,289.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876493814597325e-08,0.0010770579101517,-0.0380064398050308,0.0,0.0,0.0,14.987812042236328,60.0,-16.794687271118164,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6762084960937,0.0,0.0,0.000100761957583,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.55157470703125,0.0,0.0,0.0001061072107404,291.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5727233886719,0.0,0.0,7.837043085601181e-05,290.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41583251953125,0.0,0.0,0.0001061072543961,292.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130249023437,0.0,0.0,0.0005033261259086,290.8458557128906,294.1499938964844,267.086669921875,266.1793518066406,269.2806091308594,267.1414794921875,289.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472909093399268e-08,0.0010736070107668,-0.0369510538876056,0.0,0.0,0.0,14.988012313842772,60.0,-16.758024215698242,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6762084960937,0.0,0.0,0.000100761957583,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.55157470703125,0.0,0.0,0.0001061072107404,291.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5727233886719,0.0,0.0,7.837043085601181e-05,290.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41583251953125,0.0,0.0,0.0001061072543961,292.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130249023437,0.0,0.0,0.0005033261259086,290.8458557128906,294.1499938964844,267.086669921875,266.1793518066406,269.2806091308594,267.1414794921875,289.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472909093399268e-08,0.0010736070107668,-0.0369510538876056,0.0,0.0,0.0,14.988012313842772,60.0,-16.758024215698242,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.660400390625,0.0,0.0,0.0001004485166049,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53741455078125,0.0,0.0,0.0001057771441992,291.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55828857421875,0.0,0.0,7.812664262019098e-05,290.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034729003906,0.0,0.0,0.0001057771878549,292.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073791503906,0.0,0.0,0.0005017603980377,290.8390808105469,294.1499938964844,267.04998779296875,266.14031982421875,269.2386169433594,267.1063537597656,289.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702816070988,1.4082340626941914e-08,0.0010702675208449,-0.0359295904636383,0.0,0.0,0.0,14.988205909729004,60.0,-16.722925186157227,-0.0,-7.81006832539788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.660400390625,0.0,0.0,0.0001004485166049,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53741455078125,0.0,0.0,0.0001057771441992,291.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55828857421875,0.0,0.0,7.812664262019098e-05,290.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034729003906,0.0,0.0,0.0001057771878549,292.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073791503906,0.0,0.0,0.0005017603980377,290.8390808105469,294.1499938964844,267.04998779296875,266.14031982421875,269.2386169433594,267.1063537597656,289.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702816070988,1.4082340626941914e-08,0.0010702675208449,-0.0359295904636383,0.0,0.0,0.0,14.988205909729004,60.0,-16.722925186157227,-0.0,-7.81006832539788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.64471435546875,0.0,0.0,0.0001000845950329,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233764648437,0.0,0.0,0.0001053939122357,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439758300781,0.0,0.0,7.784359331708401e-05,290.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912048339844,0.0,0.0,0.0001053939558914,292.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017028808594,0.0,0.0,0.0004999425727874,290.832275390625,294.1499938964844,267.0133361816406,266.1026306152344,269.1968994140625,267.0713195800781,289.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664040455594,1.3628872252979818e-08,0.0010663904249668,-0.0347434803843498,0.0,0.0,0.0,14.988430976867676,60.0,-16.685579299926758,-0.0,-7.753576625191273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.64471435546875,0.0,0.0,0.0001000845950329,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233764648437,0.0,0.0,0.0001053939122357,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439758300781,0.0,0.0,7.784359331708401e-05,290.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912048339844,0.0,0.0,0.0001053939558914,292.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017028808594,0.0,0.0,0.0004999425727874,290.832275390625,294.1499938964844,267.0133361816406,266.1026306152344,269.1968994140625,267.0713195800781,289.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664040455594,1.3628872252979818e-08,0.0010663904249668,-0.0347434803843498,0.0,0.0,0.0,14.988430976867676,60.0,-16.685579299926758,-0.0,-7.753576625191273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6291809082031,0.0,0.0,9.963609045371412e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5094299316406,0.0,0.0,0.000104921615275,291.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5297546386719,0.0,0.0,7.74947548052296e-05,290.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790283203125,0.0,0.0,0.0001049216589308,292.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89599609375,0.0,0.0,0.0004977022181265,290.825439453125,294.1499938964844,266.9766540527344,266.0652160644531,269.1553955078125,267.03662109375,289.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616253130137,1.30700259504124e-08,0.0010616121580824,-0.0332815423607826,0.0,0.0,0.0,14.988707542419434,60.0,-16.63565444946289,-0.0,-7.684238312322125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6291809082031,0.0,0.0,9.963609045371412e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5094299316406,0.0,0.0,0.000104921615275,291.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5297546386719,0.0,0.0,7.74947548052296e-05,290.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790283203125,0.0,0.0,0.0001049216589308,292.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89599609375,0.0,0.0,0.0004977022181265,290.825439453125,294.1499938964844,266.9766540527344,266.0652160644531,269.1553955078125,267.03662109375,289.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616253130137,1.30700259504124e-08,0.0010616121580824,-0.0332815423607826,0.0,0.0,0.0,14.988707542419434,60.0,-16.63565444946289,-0.0,-7.684238312322125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6214599609375,0.0,0.0,9.939674782799555e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025329589844,0.0,0.0,0.0001046695833792,291.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.522705078125,0.0,0.0,7.730859942967072e-05,290.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729553222656,0.0,0.0,0.000104669619759,292.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89312744140625,0.0,0.0,0.000496506690979,290.822021484375,294.1499938964844,266.9583435058594,266.046630859375,269.134765625,267.0194091796875,289.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590750025585,1.2771800506072852e-08,0.0010590621968731,-0.0325013026595115,0.0,0.0,0.0,14.988855361938477,60.0,-16.606611251831055,-0.0,-7.647363986507116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6138000488281,0.0,0.0,9.915574628394096e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4956359863281,0.0,0.0,0.0001044157907017,291.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51568603515625,0.0,0.0,7.712115620961413e-05,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.366943359375,0.0,0.0,0.0001044158343574,292.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902587890625,0.0,0.0,0.0004953027819283,290.818603515625,294.1499938964844,266.94000244140625,266.02813720703125,269.1141967773437,267.0022888183594,289.8427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565069969743,1.2471506494193818e-08,0.0010564945405349,-0.0317155867815017,0.0,0.0,0.0,14.989004135131836,60.0,-16.576152801513672,-0.0,-7.610322683149209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985412597656,0.0,0.0,9.868988854577764e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48193359375,0.0,0.0,0.0001039252165355,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5017395019531,0.0,0.0,7.67588135204278e-05,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3549194335937,0.0,0.0,0.0001039252601913,292.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844909667969,0.0,0.0,0.0004929757560603,290.81170654296875,294.1499938964844,266.9033203125,265.9913024902344,269.07330322265625,266.96832275390625,289.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515430476516,1.1891036599820382e-08,0.0010515310568735,-0.030196638777852,0.0,0.0,0.0,14.98929214477539,60.0,-16.51484489440918,-0.0,-7.538977087051536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985412597656,0.0,0.0,9.868988854577764e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48193359375,0.0,0.0,0.0001039252165355,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5017395019531,0.0,0.0,7.67588135204278e-05,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3549194335937,0.0,0.0,0.0001039252601913,292.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844909667969,0.0,0.0,0.0004929757560603,290.81170654296875,294.1499938964844,266.9033203125,265.9913024902344,269.07330322265625,266.96832275390625,289.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515430476516,1.1891036599820382e-08,0.0010515310568735,-0.030196638777852,0.0,0.0,0.0,14.98929214477539,60.0,-16.51484489440918,-0.0,-7.538977087051536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834655761719,0.0,0.0,9.826831228565423e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4683532714844,0.0,0.0,0.0001034812812577,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4878845214844,0.0,0.0,7.643092976650223e-05,290.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.343017578125,0.0,0.0,0.0001034813249134,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,0.0004908699193038,290.8048400878906,294.1499938964844,266.8666687011719,265.9547119140625,269.0326538085937,266.9345397949219,289.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470508132129,1.1365755447911852e-08,0.0010470394045114,-0.0288219284266233,0.0,0.0,0.0,14.98955249786377,60.0,-16.45805549621582,-0.0,-7.474704233345619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834655761719,0.0,0.0,9.826831228565423e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4683532714844,0.0,0.0,0.0001034812812577,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4878845214844,0.0,0.0,7.643092976650223e-05,290.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.343017578125,0.0,0.0,0.0001034813249134,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,0.0004908699193038,290.8048400878906,294.1499938964844,266.8666687011719,265.9547119140625,269.0326538085937,266.9345397949219,289.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470508132129,1.1365755447911852e-08,0.0010470394045114,-0.0288219284266233,0.0,0.0,0.0,14.98955249786377,60.0,-16.45805549621582,-0.0,-7.474704233345619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5684814453125,0.0,0.0,9.789572504814714e-05,291.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45489501953125,0.0,0.0,0.0001030889252433,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4741516113281,0.0,0.0,7.614113565068692e-05,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3311767578125,0.0,0.0,0.0001030889616231,291.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,0.0004890087875537,290.79791259765625,294.1499938964844,266.8299865722656,265.9183349609375,268.9922180175781,266.90087890625,289.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430805850774,1.0901501923399335e-08,0.0010430696420371,-0.0276067983359098,0.0,0.0,0.0,14.98978328704834,60.0,-16.408924102783203,-0.0,-7.418127268010721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5684814453125,0.0,0.0,9.789572504814714e-05,291.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45489501953125,0.0,0.0,0.0001030889252433,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4741516113281,0.0,0.0,7.614113565068692e-05,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3311767578125,0.0,0.0,0.0001030889616231,291.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,0.0004890087875537,290.79791259765625,294.1499938964844,266.8299865722656,265.9183349609375,268.9922180175781,266.90087890625,289.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430805850774,1.0901501923399335e-08,0.0010430696420371,-0.0276067983359098,0.0,0.0,0.0,14.98978328704834,60.0,-16.408924102783203,-0.0,-7.418127268010721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536499023437,0.0,0.0,9.756433428265154e-05,291.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415283203125,0.0,0.0,0.0001027399557642,291.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4605407714844,0.0,0.0,7.588338485220447e-05,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31939697265625,0.0,0.0,0.000102739992144,291.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670349121094,0.0,0.0,0.0004873533907812,290.7909851074219,294.1499938964844,266.7933349609375,265.8821716308594,268.9520263671875,266.8672180175781,289.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395492427051,1.0488586887902332e-08,0.0010395387653261,-0.0265259370207786,0.0,0.0,0.0,14.98998737335205,60.0,-16.367033004760742,-0.0,-7.367987109319074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536499023437,0.0,0.0,9.756433428265154e-05,291.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415283203125,0.0,0.0,0.0001027399557642,291.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4605407714844,0.0,0.0,7.588338485220447e-05,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31939697265625,0.0,0.0,0.000102739992144,291.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670349121094,0.0,0.0,0.0004873533907812,290.7909851074219,294.1499938964844,266.7933349609375,265.8821716308594,268.9520263671875,266.8672180175781,289.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395492427051,1.0488586887902332e-08,0.0010395387653261,-0.0265259370207786,0.0,0.0,0.0,14.98998737335205,60.0,-16.367033004760742,-0.0,-7.367987109319074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462646484375,0.0,0.0,9.741647227201612e-05,291.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43487548828125,0.0,0.0,0.0001025842502713,291.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537658691406,0.0,0.0,7.576838106615469e-05,290.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31353759765625,0.0,0.0,0.000102584293927,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641052246094,0.0,0.0,0.0004866148228757,290.7874755859375,294.1499938964844,266.7749938964844,265.8641662597656,268.9320068359375,266.85040283203125,289.78839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379736777395,1.0304354702839193e-08,0.0010379634331911,-0.0260436572134494,0.0,0.0,0.0,14.990078926086426,60.0,-16.348865509033203,-0.0,-7.345671093617059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389099121094,0.0,0.0,9.728217992233112e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42822265625,0.0,0.0,0.0001024428347591,291.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.447021484375,0.0,0.0,7.566393469460309e-05,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30767822265625,0.0,0.0,0.0001024428711389,291.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,0.0004859440086875,290.78399658203125,294.1499938964844,266.75665283203125,265.84619140625,268.9120178222656,266.8335266113281,289.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365425841882,1.0137022776746107e-08,0.0010365324560552,-0.0256056021898984,0.0,0.0,0.0,14.990161895751951,60.0,-16.33271026611328,-0.0,-7.325430573246194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242919921875,0.0,0.0,9.705808042781428e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150390625,0.0,0.0,0.0001022068463498,291.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335632324219,0.0,0.0,7.548963185399771e-05,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960205078125,0.0,0.0,0.0001022068827296,291.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8552551269531,0.0,0.0,0.0004848245880566,290.7770080566406,294.1499938964844,266.7200012207031,265.81036376953125,268.8721618652344,266.7996826171875,289.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341544402763,9.857786587019746e-09,0.0010341445449739,-0.024874560534954,0.0,0.0,0.0,14.990300178527832,60.0,-16.307064056396484,-0.0,-7.291717452062586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242919921875,0.0,0.0,9.705808042781428e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150390625,0.0,0.0,0.0001022068463498,291.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335632324219,0.0,0.0,7.548963185399771e-05,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960205078125,0.0,0.0,0.0001022068827296,291.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8552551269531,0.0,0.0,0.0004848245880566,290.7770080566406,294.1499938964844,266.7200012207031,265.81036376953125,268.8721618652344,266.7996826171875,289.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341544402763,9.857786587019746e-09,0.0010341445449739,-0.024874560534954,0.0,0.0,0.0,14.990300178527832,60.0,-16.307064056396484,-0.0,-7.291717452062586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.509765625,0.0,0.0,9.689918806543574e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40191650390625,0.0,0.0,0.0001020395211526,291.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201965332031,0.0,0.0,7.53660497139208e-05,290.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.284423828125,0.0,0.0,0.0001020395575324,291.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84930419921875,0.0,0.0,0.0004840308974962,290.7699584960937,294.1499938964844,266.6833190917969,265.774658203125,268.8324584960937,266.7655334472656,289.75830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032461063005,9.659797406413873e-09,0.0010324514005333,-0.0243562012910842,0.0,0.0,0.0,14.990398406982422,60.0,-16.29194450378418,-0.0,-7.267860269166705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.509765625,0.0,0.0,9.689918806543574e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40191650390625,0.0,0.0,0.0001020395211526,291.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201965332031,0.0,0.0,7.53660497139208e-05,290.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.284423828125,0.0,0.0,0.0001020395575324,291.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84930419921875,0.0,0.0,0.0004840308974962,290.7699584960937,294.1499938964844,266.6833190917969,265.774658203125,268.8324584960937,266.7655334472656,289.75830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032461063005,9.659797406413873e-09,0.0010324514005333,-0.0243562012910842,0.0,0.0,0.0,14.990398406982422,60.0,-16.29194450378418,-0.0,-7.267860269166705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.49530029296875,0.0,0.0,9.68081076280214e-05,291.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3888244628906,0.0,0.0,0.0001019436167553,291.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4068908691406,0.0,0.0,7.529521099058911e-05,290.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728576660156,0.0,0.0,0.000101943653135,291.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,0.0004835759464185,290.76287841796875,294.1499938964844,266.64666748046875,265.7390441894531,268.7928466796875,266.7310485839844,289.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314902756363,9.546303303409331e-09,0.0010314807295799,-0.0240590535104274,0.0,0.0,0.0,14.99045467376709,60.0,-16.287385940551758,-0.0,-7.254202216699923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.49530029296875,0.0,0.0,9.68081076280214e-05,291.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3888244628906,0.0,0.0,0.0001019436167553,291.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4068908691406,0.0,0.0,7.529521099058911e-05,290.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728576660156,0.0,0.0,0.000101943653135,291.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,0.0004835759464185,290.76287841796875,294.1499938964844,266.64666748046875,265.7390441894531,268.7928466796875,266.7310485839844,289.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314902756363,9.546303303409331e-09,0.0010314807295799,-0.0240590535104274,0.0,0.0,0.0,14.99045467376709,60.0,-16.287385940551758,-0.0,-7.254202216699923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4809265136719,0.0,0.0,9.678943024482578e-05,291.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758239746094,0.0,0.0,0.0001019239425659,291.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3936462402344,0.0,0.0,7.528068090323359e-05,290.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613220214844,0.0,0.0,0.0001019239789457,291.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373107910156,0.0,0.0,0.0004834826395381,290.7557678222656,294.1499938964844,266.6099853515625,265.7035522460937,268.7533264160156,266.69598388671875,289.7342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103129085619,9.523009936174276e-09,0.0010312813101336,-0.0239980649203062,0.0,0.0,0.0,14.990466117858888,60.0,-16.295133590698242,-0.0,-7.251400546692821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,291.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4809265136719,0.0,0.0,9.678943024482578e-05,291.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758239746094,0.0,0.0,0.0001019239425659,291.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3936462402344,0.0,0.0,7.528068090323359e-05,290.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613220214844,0.0,0.0,0.0001019239789457,291.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373107910156,0.0,0.0,0.0004834826395381,290.7557678222656,294.1499938964844,266.6099853515625,265.7035522460937,268.7533264160156,266.69598388671875,289.7342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103129085619,9.523009936174276e-09,0.0010312813101336,-0.0239980649203062,0.0,0.0,0.0,14.990466117858888,60.0,-16.295133590698242,-0.0,-7.251400546692821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737548828125,0.0,0.0,9.68085223576054e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36932373046875,0.0,0.0,0.0001019440460368,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3870544433594,0.0,0.0,7.529553113272414e-05,290.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555847167969,0.0,0.0,0.0001019440824165,291.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8342590332031,0.0,0.0,0.0004835780418943,290.752197265625,294.1499938964844,266.5916748046875,265.6858215332031,268.73358154296875,266.67822265625,289.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314941173419,9.546792689718586e-09,0.0010314845712855,-0.0240603350102901,0.0,0.0,0.0,14.99045467376709,60.0,-16.303770065307617,-0.0,-7.254261191746991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
