time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343560,291.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.46661376953125,0.0,0.0,9.684364340500906e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.36285400390625,0.0,0.0,0.0001019810370053,291.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3804626464844,0.0,0.0,7.53228523535654e-05,290.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24981689453125,0.0,0.0,0.0001019810733851,291.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312072753906,0.0,0.0,0.0004837534797843,290.74859619140625,294.1499938964844,266.5733337402344,265.6681213378906,268.7138366699219,266.6602783203125,289.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318681597709,9.590545246851434e-09,0.0010318586137145,-0.0241748876869678,0.0,0.0,0.0,14.990432739257812,60.0,-16.315113067626953,-0.0,-7.259524892333502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45233154296875,0.0,0.0,9.696982306195424e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3498840332031,0.0,0.0,0.0001021139105432,291.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3672790527344,0.0,0.0,7.54209904698655e-05,290.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2383117675781,0.0,0.0,0.000102113946923,291.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250732421875,0.0,0.0,0.0004843837814405,290.7413635253906,294.1499938964844,266.5366516113281,265.6327209472656,268.67437744140625,266.6239013671875,289.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332122910767,9.7477412808189e-09,0.0010332025121897,-0.0245864521712064,0.0,0.0,0.0,14.990354537963867,60.0,-16.346458435058594,-0.0,-7.27845232972868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45233154296875,0.0,0.0,9.696982306195424e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3498840332031,0.0,0.0,0.0001021139105432,291.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3672790527344,0.0,0.0,7.54209904698655e-05,290.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2383117675781,0.0,0.0,0.000102113946923,291.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250732421875,0.0,0.0,0.0004843837814405,290.7413635253906,294.1499938964844,266.5366516113281,265.6327209472656,268.67437744140625,266.6239013671875,289.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332122910767,9.7477412808189e-09,0.0010332025121897,-0.0245864521712064,0.0,0.0,0.0,14.990354537963867,60.0,-16.346458435058594,-0.0,-7.27845232972868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380798339844,0.0,0.0,9.71656190813519e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3369445800781,0.0,0.0,0.0001023200893541,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541259765625,0.0,0.0,7.557327626273036e-05,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268371582031,0.0,0.0,0.0001023201257339,291.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188781738281,0.0,0.0,0.000485361815663,290.73406982421875,294.1499938964844,266.5,265.59735107421875,268.6348571777344,266.5867004394531,289.69842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352981043979,9.991670602005344e-09,0.0010352880926802,-0.0252250768244266,0.0,0.0,0.0,14.990233421325684,60.0,-16.390914916992188,-0.0,-7.307872351702829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380798339844,0.0,0.0,9.71656190813519e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3369445800781,0.0,0.0,0.0001023200893541,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541259765625,0.0,0.0,7.557327626273036e-05,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268371582031,0.0,0.0,0.0001023201257339,291.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188781738281,0.0,0.0,0.000485361815663,290.73406982421875,294.1499938964844,266.5,265.59735107421875,268.6348571777344,266.5867004394531,289.69842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352981043979,9.991670602005344e-09,0.0010352880926802,-0.0252250768244266,0.0,0.0,0.0,14.990233421325684,60.0,-16.390914916992188,-0.0,-7.307872351702829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295349121094,0.0,0.0,9.731291356729344e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291931152344,0.0,0.0,0.0001024751909426,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3462219238281,0.0,0.0,7.568783621536568e-05,290.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,0.0001024752273224,291.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81512451171875,0.0,0.0,0.000486097560497,290.72967529296875,294.1499938964844,266.4779968261719,265.5761413574219,268.61114501953125,266.56402587890625,289.6912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368672665208,1.0175175368942746e-08,0.0010368571383878,-0.0257054846733808,0.0,0.0,0.0,14.990142822265623,60.0,-16.42256736755371,-0.0,-7.330043416686749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4238586425781,0.0,0.0,9.742732800077648e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32403564453125,0.0,0.0,0.0001025956808007,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409729003906,0.0,0.0,7.577682845294476e-05,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153015136719,0.0,0.0,0.0001025957171805,291.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126220703125,0.0,0.0,0.0004866691306233,290.7267150878906,294.1499938964844,266.4633483886719,265.5619812011719,268.5953369140625,266.5487365722656,289.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380862513557,1.0317728005304616e-08,0.0010380760068073,-0.0260786693543195,0.0,0.0,0.0,14.990072250366213,60.0,-16.446453094482422,-0.0,-7.347289709969118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096374511719,0.0,0.0,9.775210492080078e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31109619140625,0.0,0.0,0.0001029376871883,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32781982421875,0.0,0.0,7.602942787343636e-05,290.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,0.0001029377235681,291.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,0.0004882914363406,290.71929931640625,294.1499938964844,266.4266662597656,265.526611328125,268.55572509765625,266.5100402832031,289.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415464639663,1.0722366994286858e-08,0.0010415357537567,-0.027137903496623,0.0,0.0,0.0,14.989871978759766,60.0,-16.513010025024414,-0.0,-7.39635481750156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096374511719,0.0,0.0,9.775210492080078e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31109619140625,0.0,0.0,0.0001029376871883,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32781982421875,0.0,0.0,7.602942787343636e-05,290.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,0.0001029377235681,291.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,0.0004882914363406,290.71929931640625,294.1499938964844,266.4266662597656,265.526611328125,268.55572509765625,266.5100402832031,289.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415464639663,1.0722366994286858e-08,0.0010415357537567,-0.027137903496623,0.0,0.0,0.0,14.989871978759766,60.0,-16.513010025024414,-0.0,-7.39635481750156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40252685546875,0.0,0.0,9.793696517590432e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3046264648437,0.0,0.0,0.0001031323554343,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212585449219,0.0,0.0,7.617321534780785e-05,290.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,0.0001031323918141,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031005859375,0.0,0.0,0.000489214900881,290.7155456542969,294.1499938964844,266.4083251953125,265.5089111328125,268.535888671875,266.490478515625,289.6686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043515978381,1.0952685869369816e-08,0.0010435050353407,-0.0277407746762037,0.0,0.0,0.0,14.989757537841797,60.0,-16.550050735473633,-0.0,-7.424354464546924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954162597656,0.0,0.0,9.81565535767004e-05,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29815673828125,0.0,0.0,0.0001033635926432,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146667480469,0.0,0.0,7.634400390088558e-05,290.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.000103363629023,291.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998962402344,0.0,0.0,0.0004903117660433,290.7117919921875,294.1499938964844,266.3900146484375,265.4912109375,268.5160217285156,266.47076416015625,289.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458553442731,1.1226271467990044e-08,0.0010458440519869,-0.0284568592905998,0.0,0.0,0.0,14.989622116088867,60.0,-16.59098243713379,-0.0,-7.457683892653223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3811950683594,0.0,0.0,9.8724543931894e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.28521728515625,0.0,0.0,0.0001039617127389,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3014831542969,0.0,0.0,7.678577094338834e-05,290.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,0.0001039617491187,291.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934265136719,0.0,0.0,0.0004931489820592,290.7042236328125,294.1499938964844,266.35333251953125,265.4557189941406,268.4761962890625,266.4306945800781,289.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519064962863,1.1933945387454514e-08,0.0010518945055082,-0.0303089320659637,0.0,0.0,0.0,14.98927116394043,60.0,-16.68956184387207,-0.0,-7.54424007709531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3811950683594,0.0,0.0,9.8724543931894e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.28521728515625,0.0,0.0,0.0001039617127389,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3014831542969,0.0,0.0,7.678577094338834e-05,290.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,0.0001039617491187,291.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934265136719,0.0,0.0,0.0004931489820592,290.7042236328125,294.1499938964844,266.35333251953125,265.4557189941406,268.4761962890625,266.4306945800781,289.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519064962863,1.1933945387454514e-08,0.0010518945055082,-0.0303089320659637,0.0,0.0,0.0,14.98927116394043,60.0,-16.68956184387207,-0.0,-7.54424007709531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3669128417969,0.0,0.0,9.94714064290747e-05,291.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2721862792969,0.0,0.0,0.0001047481928253,291.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28826904296875,0.0,0.0,7.73666615714319e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,0.0001047482219291,291.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.786865234375,0.0,0.0,0.0004968797438777,290.696533203125,294.1499938964844,266.3166809082031,265.420166015625,268.4361267089844,266.3896789550781,289.63885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598637163639,1.2864489917774335e-08,0.0010598507942631,-0.0327438116073608,0.0,0.0,0.0,14.988809585571287,60.0,-16.81862449645996,-0.0,-7.658815803779363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3669128417969,0.0,0.0,9.94714064290747e-05,291.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2721862792969,0.0,0.0,0.0001047481928253,291.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28826904296875,0.0,0.0,7.73666615714319e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,0.0001047482219291,291.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.786865234375,0.0,0.0,0.0004968797438777,290.696533203125,294.1499938964844,266.3166809082031,265.420166015625,268.4361267089844,266.3896789550781,289.63885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598637163639,1.2864489917774335e-08,0.0010598507942631,-0.0327438116073608,0.0,0.0,0.0,14.988809585571287,60.0,-16.81862449645996,-0.0,-7.658815803779363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525695800781,0.0,0.0,0.0001003628567559,291.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25909423828125,0.0,0.0,0.0001056869368767,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.27496337890625,0.0,0.0,7.80600166763179e-05,290.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.0001056869732565,291.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801818847656,0.0,0.0,0.000501332746353,290.688720703125,294.1499938964844,266.2799987792969,265.384521484375,268.39581298828125,266.3479309082031,289.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693615768104,1.3975207657779265e-08,0.0010693476069718,-0.0356493853032588,0.0,0.0,0.0,14.988259315490724,60.0,-16.974201202392578,-0.0,-7.796703727080968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525695800781,0.0,0.0,0.0001003628567559,291.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25909423828125,0.0,0.0,0.0001056869368767,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.27496337890625,0.0,0.0,7.80600166763179e-05,290.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.0001056869732565,291.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801818847656,0.0,0.0,0.000501332746353,290.688720703125,294.1499938964844,266.2799987792969,265.384521484375,268.39581298828125,266.3479309082031,289.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693615768104,1.3975207657779265e-08,0.0010693476069718,-0.0356493853032588,0.0,0.0,0.0,14.988259315490724,60.0,-16.974201202392578,-0.0,-7.796703727080968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.338134765625,0.0,0.0,0.0001013436267385,291.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24591064453125,0.0,0.0,0.0001067197299562,291.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615661621094,0.0,0.0,7.88228353485465e-05,291.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.000106719766336,291.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734069824219,0.0,0.0,0.0005062318523414,290.6808166503906,294.1499938964844,266.24334716796875,265.3487243652344,268.35516357421875,266.3058166503906,289.61505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798112489283,1.5197219482843142e-08,0.0010797961149364,-0.0388450659811496,0.0,0.0,0.0,14.987653732299805,60.0,-17.150056838989258,-0.0,-7.949828528808214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.338134765625,0.0,0.0,0.0001013436267385,291.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24591064453125,0.0,0.0,0.0001067197299562,291.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615661621094,0.0,0.0,7.88228353485465e-05,291.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.000106719766336,291.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734069824219,0.0,0.0,0.0005062318523414,290.6808166503906,294.1499938964844,266.24334716796875,265.3487243652344,268.35516357421875,266.3058166503906,289.61505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798112489283,1.5197219482843142e-08,0.0010797961149364,-0.0388450659811496,0.0,0.0,0.0,14.987653732299805,60.0,-17.150056838989258,-0.0,-7.949828528808214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309020996094,0.0,0.0,0.0001018477923935,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392883300781,0.0,0.0,0.0001072506420314,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548522949219,0.0,0.0,7.92149658082053e-05,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0001072506784112,291.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699584960937,0.0,0.0,0.0005087502649985,290.6767883300781,294.1499938964844,266.2250061035156,265.330810546875,268.3347473144531,266.2847595214844,289.60906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851830011233,1.5825404986458125e-08,0.0010851671686396,-0.0404873825609684,0.0,0.0,0.0,14.98734188079834,60.0,-17.242679595947266,-0.0,-8.029122255948097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236389160156,0.0,0.0,0.0001023505974444,291.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326354980469,0.0,0.0,0.000107780113467,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480773925781,0.0,0.0,7.960603397805244e-05,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,0.0001077801498468,291.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,0.0005112618673592,290.6727600097656,294.1499938964844,266.2066650390625,265.3128356933594,268.314208984375,266.2637939453125,289.6031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905403178185,1.6451888740220966e-08,0.0010905239032581,-0.0421249344944953,0.0,0.0,0.0,14.987030982971191,60.0,-17.33661651611328,-0.0,-8.108592197686448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090515136719,0.0,0.0,0.0001033212538459,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21929931640625,0.0,0.0,0.0001088022690964,291.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345275878906,0.0,0.0,8.036098734010011e-05,291.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0001088022982003,291.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594909667969,0.0,0.0,0.0005161105073057,290.6645812988281,294.1499938964844,266.1700134277344,265.2767639160156,268.2729797363281,266.22222900390625,289.5911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008827714249,1.766133550518134e-08,0.001100865076296,-0.0452853143215179,0.0,0.0,0.0,14.986432075500488,60.0,-17.523386001586914,-0.0,-8.263117479145876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090515136719,0.0,0.0,0.0001033212538459,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21929931640625,0.0,0.0,0.0001088022690964,291.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345275878906,0.0,0.0,8.036098734010011e-05,291.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0001088022982003,291.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594909667969,0.0,0.0,0.0005161105073057,290.6645812988281,294.1499938964844,266.1700134277344,265.2767639160156,268.2729797363281,266.22222900390625,289.5911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008827714249,1.766133550518134e-08,0.001100865076296,-0.0452853143215179,0.0,0.0,0.0,14.986432075500488,60.0,-17.523386001586914,-0.0,-8.263117479145876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943725585937,0.0,0.0,0.0001041998766595,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,0.0001097274944186,290.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208557128906,0.0,0.0,8.104435983113945e-05,291.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.0001097275307984,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523498535156,0.0,0.0,0.0005204994231462,290.6562805175781,294.1499938964844,266.1333312988281,265.2405090332031,268.2314453125,266.1814270019531,289.5792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102445423603,1.8756113107087923e-08,0.0011102257994934,-0.0481449142098426,0.0,0.0,0.0,14.985889434814451,60.0,-17.700223922729492,-0.0,-8.40424831949349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943725585937,0.0,0.0,0.0001041998766595,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,0.0001097274944186,290.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208557128906,0.0,0.0,8.104435983113945e-05,291.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.0001097275307984,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523498535156,0.0,0.0,0.0005204994231462,290.6562805175781,294.1499938964844,266.1333312988281,265.2405090332031,268.2314453125,266.1814270019531,289.5792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102445423603,1.8756113107087923e-08,0.0011102257994934,-0.0481449142098426,0.0,0.0,0.0,14.985889434814451,60.0,-17.700223922729492,-0.0,-8.40424831949349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796325683594,0.0,0.0,0.000104948579974,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0001105159171856,290.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,8.1626683822833e-05,291.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0001105159462895,291.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451171875,0.0,0.0,0.0005242393235675,290.6478881835937,294.1499938964844,266.0966796875,265.2040710449219,268.189697265625,266.1414794921875,289.5672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182222515344,1.9689016639290458e-08,0.0011182024609297,-0.0505807772278785,0.0,0.0,0.0,14.985426902770996,60.0,-17.858192443847656,-0.0,-8.525452699359448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796325683594,0.0,0.0,0.000104948579974,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0001105159171856,290.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,8.1626683822833e-05,291.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0001105159462895,291.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451171875,0.0,0.0,0.0005242393235675,290.6478881835937,294.1499938964844,266.0966796875,265.2040710449219,268.189697265625,266.1414794921875,289.5672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182222515344,1.9689016639290458e-08,0.0011182024609297,-0.0505807772278785,0.0,0.0,0.0,14.985426902770996,60.0,-17.858192443847656,-0.0,-8.525452699359448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2648620605469,0.0,0.0,0.0001055344910128,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.0001111329183913,290.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,8.208239887608215e-05,291.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0001111329474952,291.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73779296875,0.0,0.0,0.0005271661211736,290.6393737792969,294.1499938964844,266.0599975585937,265.1673889160156,268.1477966308594,266.1023254394531,289.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244654888287,2.0419086865786085e-08,0.0011244451161473,-0.0524864196777343,0.0,0.0,0.0,14.985064506530762,60.0,-17.99205207824707,-0.0,-8.620909142109667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2648620605469,0.0,0.0,0.0001055344910128,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.0001111329183913,290.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,8.208239887608215e-05,291.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0001111329474952,291.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73779296875,0.0,0.0,0.0005271661211736,290.6393737792969,294.1499938964844,266.0599975585937,265.1673889160156,268.1477966308594,266.1023254394531,289.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244654888287,2.0419086865786085e-08,0.0011244451161473,-0.0524864196777343,0.0,0.0,0.0,14.985064506530762,60.0,-17.99205207824707,-0.0,-8.620909142109667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574462890625,0.0,0.0,0.0001057611298165,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,0.000111371577077,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,8.225867350120097e-05,291.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,0.0001113716061809,291.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341003417969,0.0,0.0,0.0005282982019707,290.63507080078125,294.1499938964844,266.0416564941406,265.14898681640625,268.1268005371094,266.0830078125,289.5491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112688052468,2.07014814179729e-08,0.0011268598027527,-0.0532233826816082,0.0,0.0,0.0,14.98492431640625,60.0,-18.04853820800781,-0.0,-8.657974603920594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25006103515625,0.0,0.0,0.0001059372370946,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,0.0001115570266847,290.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,8.239564340328798e-05,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,0.0001115570557885,291.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303771972656,0.0,0.0,0.0005291778943501,290.6307678222656,294.1499938964844,266.0233459472656,265.1304931640625,268.10577392578125,266.0638732910156,289.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287572560831,2.0920914778344013e-08,0.0011287363013252,-0.0537959747016429,0.0,0.0,0.0,14.98481559753418,60.0,-18.09747886657715,-0.0,-8.686830454962546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352905273437,0.0,0.0,0.0001061441289493,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001117748906835,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,8.255655848188326e-05,291.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0001117749197874,291.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228698730469,0.0,0.0,0.0005302113713696,290.6221008300781,294.1499938964844,265.9866638183594,265.0933532714844,268.06378173828125,266.02606201171875,289.53106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309620458632,2.11786961301641e-08,0.0011309408582746,-0.0544685684144496,0.0,0.0,0.0,14.98468780517578,60.0,-18.17002296447754,-0.0,-8.7207908450182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352905273437,0.0,0.0,0.0001061441289493,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001117748906835,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,8.255655848188326e-05,291.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0001117749197874,291.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228698730469,0.0,0.0,0.0005302113713696,290.6221008300781,294.1499938964844,265.9866638183594,265.0933532714844,268.06378173828125,266.02606201171875,289.53106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309620458632,2.11786961301641e-08,0.0011309408582746,-0.0544685684144496,0.0,0.0,0.0,14.98468780517578,60.0,-18.17002296447754,-0.0,-8.7207908450182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205505371094,0.0,0.0,0.0001061448419932,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0001117756401072,290.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,8.255711145466194e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,0.000111775676487,291.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71533203125,0.0,0.0,0.0005302149802446,290.6133728027344,294.1499938964844,265.95001220703125,265.0559387207031,268.0218505859375,265.9888000488281,289.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309701949357,2.1179568321372244e-08,0.0011309490073472,-0.0544708408415317,0.0,0.0,0.0,14.98468780517578,60.0,-18.20975875854492,-0.0,-8.720905952941393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205505371094,0.0,0.0,0.0001061448419932,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0001117756401072,290.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,8.255711145466194e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,0.000111775676487,291.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71533203125,0.0,0.0,0.0005302149802446,290.6133728027344,294.1499938964844,265.95001220703125,265.0559387207031,268.0218505859375,265.9888000488281,289.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309701949357,2.1179568321372244e-08,0.0011309490073472,-0.0544708408415317,0.0,0.0,0.0,14.98468780517578,60.0,-18.20975875854492,-0.0,-8.720905952941393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,0.0001060057620634,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0001116291823564,290.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,8.244893979281187e-05,291.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,0.0001116292114602,291.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077331542969,0.0,0.0,0.0005295202136039,290.6045837402344,294.1499938964844,265.9154663085937,265.02020263671875,267.9800720214844,265.9526672363281,289.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006240302767765e-08,0.001129467273131,-0.0540186129510402,0.0,0.0,0.0,14.984773635864258,60.0,-18.21654891967773,-0.0,-8.698064135614916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,0.0001060057620634,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0001116291823564,290.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,8.244893979281187e-05,291.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,0.0001116292114602,291.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077331542969,0.0,0.0,0.0005295202136039,290.6045837402344,294.1499938964844,265.9154663085937,265.02020263671875,267.9800720214844,265.9526672363281,289.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006240302767765e-08,0.001129467273131,-0.0540186129510402,0.0,0.0,0.0,14.984773635864258,60.0,-18.21654891967773,-0.0,-8.698064135614916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,291.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0001058063062373,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.000111419140012,290.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,8.229380182456225e-05,291.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,0.0001114191763917,291.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001037597656,0.0,0.0,0.0005285238730721,290.5957946777344,294.1499938964844,265.8850402832031,264.9881286621094,267.9385681152344,265.9193115234375,289.4945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,14.984896659851074,60.0,-18.20426177978516,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0001058063062373,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.000111419140012,290.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,8.229380182456225e-05,291.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,0.0001114191763917,291.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001037597656,0.0,0.0,0.0005285238730721,290.5957946777344,294.1499938964844,265.8850402832031,264.9881286621094,267.9385681152344,265.9193115234375,289.4945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,14.984896659851074,60.0,-18.20426177978516,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
