time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345900,291.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,0.0001056842666002,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,0.0001112906320486,290.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,8.219888695748523e-05,291.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,0.0001112906611524,291.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962890625,0.0,0.0,0.000527914322447,290.59136962890625,294.1499938964844,265.8713073730469,264.973388671875,267.9179382324219,265.90399169921875,289.4884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260627070441,2.060560433392311e-08,0.0011260421015322,-0.0529731810092926,0.0,0.0,0.0,14.98497200012207,60.0,-18.1926326751709,-0.0,-8.645380944471982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,0.000105550418084,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,0.0001111496821977,290.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,8.209478255594149e-05,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,0.0001111497113015,291.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.69244384765625,0.0,0.0,0.0005272456910461,290.58697509765625,294.1499938964844,265.8585510253906,264.9595031738281,267.8973999023437,265.889404296875,289.4822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246365029364,2.0438807979417103e-08,0.0011246161302551,-0.0525378845632076,0.0,0.0,0.0,14.985054969787598,60.0,-18.178409576416016,-0.0,-8.623494807125098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0001052422521752,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,0.0001108251744881,290.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,8.185509796021506e-05,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.0001108252035919,291.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68475341796875,0.0,0.0,0.0005257063894532,290.5780944824219,294.1499938964844,265.8358154296875,264.9341735839844,267.856689453125,265.86309814453125,289.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,14.985244750976562,60.0,-18.140220642089844,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0001052422521752,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,0.0001108251744881,290.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,8.185509796021506e-05,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.0001108252035919,291.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68475341796875,0.0,0.0,0.0005257063894532,290.5780944824219,294.1499938964844,265.8358154296875,264.9341735839844,267.856689453125,265.86309814453125,289.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,14.985244750976562,60.0,-18.140220642089844,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.000104882652522,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,0.000110446497274,290.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,8.157541014952585e-05,291.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,0.0001104465263779,291.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0005239101010374,290.5692443847656,294.1499938964844,265.8166198730469,264.9120483398437,267.8165283203125,265.8406066894531,289.45758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,14.985466957092283,60.0,-18.089580535888672,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.000104882652522,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,0.000110446497274,290.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,8.157541014952585e-05,291.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,0.0001104465263779,291.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0005239101010374,290.5692443847656,294.1499938964844,265.8166198730469,264.9120483398437,267.8165283203125,265.8406066894531,289.45758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,14.985466957092283,60.0,-18.089580535888672,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0001044738819473,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,0.0001100160370697,290.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,8.125747262965888e-05,291.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,0.0001100160661735,291.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693115234375,0.0,0.0,0.0005218681762926,290.56036376953125,294.1499938964844,265.8008117675781,264.89288330078125,267.7769470214844,265.82147216796875,289.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,14.985719680786133,60.0,-18.028018951416016,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0001044738819473,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,0.0001100160370697,290.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,8.125747262965888e-05,291.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,0.0001100160661735,291.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693115234375,0.0,0.0,0.0005218681762926,290.56036376953125,294.1499938964844,265.8008117675781,264.89288330078125,267.7769470214844,265.82147216796875,289.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,14.985719680786133,60.0,-18.028018951416016,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0001040184506564,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,0.0001095364423235,290.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574645996094,0.0,0.0,8.090324990916997e-05,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0001095364714274,291.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615905761719,0.0,0.0,0.0005195932462811,290.55145263671875,294.1499938964844,265.7882080078125,264.8765869140625,267.738037109375,265.8056945800781,289.4327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,14.986001014709473,60.0,-17.955394744873047,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0001040184506564,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,0.0001095364423235,290.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574645996094,0.0,0.0,8.090324990916997e-05,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0001095364714274,291.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615905761719,0.0,0.0,0.0005195932462811,290.55145263671875,294.1499938964844,265.7882080078125,264.8765869140625,267.738037109375,265.8056945800781,289.4327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,14.986001014709473,60.0,-17.955394744873047,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.0001037733745761,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,0.0001092783713829,290.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,8.071264164755121e-05,291.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0001092784004868,291.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65771484375,0.0,0.0,0.0005183690809644,290.5470275878906,294.1499938964844,265.7830505371094,264.8694763183594,267.7188720703125,265.7990417480469,289.426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.82244441759849e-08,0.001105684088543,-0.046756312251091,0.0,0.0,0.0,14.98615264892578,60.0,-17.91507911682129,-0.0,-8.335559442684828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.0001035200257319,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0001090115838451,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,8.051558688748628e-05,291.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,0.0001090116129489,291.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6538391113281,0.0,0.0,0.0005171035300008,290.5425720214844,294.1499938964844,265.7785949707031,264.8630065917969,267.6998596191406,265.79296875,289.4202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908751814843533e-08,0.0011029848828911,-0.0459316708147525,0.0,0.0,0.0,14.986309051513672,60.0,-17.872886657714844,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,0.0001029857739922,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,0.0001084489849745,290.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,8.010005694814026e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396057128906,0.0,0.0,0.0001084490140783,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.64605712890625,0.0,0.0,0.0005144348251633,290.53369140625,294.1499938964844,265.77178955078125,264.8519592285156,267.66241455078125,265.7830505371094,289.40777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,14.986639022827148,60.0,-17.781389236450195,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,0.0001029857739922,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,0.0001084489849745,290.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,8.010005694814026e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396057128906,0.0,0.0,0.0001084490140783,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.64605712890625,0.0,0.0,0.0005144348251633,290.53369140625,294.1499938964844,265.77178955078125,264.8519592285156,267.66241455078125,265.7830505371094,289.40777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,14.986639022827148,60.0,-17.781389236450195,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,0.0001024235534714,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,0.0001078569475794,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,7.966277917148545e-05,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,0.0001078569766832,291.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383056640625,0.0,0.0,0.0005116264219395,290.5248107910156,294.1499938964844,265.76763916015625,264.84332275390625,267.6258544921875,265.77593994140625,289.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,14.98698616027832,60.0,-17.6818904876709,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,0.0001024235534714,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,0.0001078569475794,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,7.966277917148545e-05,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,0.0001078569766832,291.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383056640625,0.0,0.0,0.0005116264219395,290.5248107910156,294.1499938964844,265.76763916015625,264.84332275390625,267.6258544921875,265.77593994140625,289.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,14.98698616027832,60.0,-17.6818904876709,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.000101845471363,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,0.0001072481973096,290.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,7.921315409475937e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161682128906,0.0,0.0,0.0001072482191375,291.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305236816406,0.0,0.0,0.0005087387980893,290.51593017578125,294.1499938964844,265.76593017578125,264.8369140625,267.59014892578125,265.7712707519531,289.3827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,14.987343788146973,60.0,-17.576955795288086,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.000101845471363,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,0.0001072481973096,290.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,7.921315409475937e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161682128906,0.0,0.0,0.0001072482191375,291.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305236816406,0.0,0.0,0.0005087387980893,290.51593017578125,294.1499938964844,265.76593017578125,264.8369140625,267.59014892578125,265.7712707519531,289.3827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,14.987343788146973,60.0,-17.576955795288086,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0001012661450658,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,0.0001066381373675,290.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,7.876256859162822e-05,290.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045715332031,0.0,0.0,0.0001066381591954,291.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227722167969,0.0,0.0,0.0005058449460193,290.507080078125,294.1499938964844,265.7664489746094,264.83258056640625,267.5552673339844,265.768798828125,289.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385916978120803,0.0,0.0,0.0,14.987701416015623,60.0,-17.468767166137695,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0001012661450658,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,0.0001066381373675,290.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,7.876256859162822e-05,290.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045715332031,0.0,0.0,0.0001066381591954,291.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227722167969,0.0,0.0,0.0005058449460193,290.507080078125,294.1499938964844,265.7664489746094,264.83258056640625,267.5552673339844,265.768798828125,289.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385916978120803,0.0,0.0,0.0,14.987701416015623,60.0,-17.468767166137695,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,0.0001009813786367,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,0.0001063382587744,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98614501953125,0.0,0.0,7.854108116589487e-05,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988037109375,0.0,0.0,0.0001063382878783,291.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.618896484375,0.0,0.0,0.0005044224672019,290.5026550292969,294.1499938964844,265.7675170898437,264.8311462402344,267.5381774902344,265.76837158203125,289.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638881862163,0.0,0.0,0.0,14.987876892089844,60.0,-17.4143009185791,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,0.0001007026585284,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681396484375,0.0,0.0,0.0001060447611962,290.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798278808594,0.0,0.0,7.832430128473788e-05,290.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89306640625,0.0,0.0,0.0001060447830241,291.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6150207519531,0.0,0.0,0.0005030302563682,290.49822998046875,294.1499938964844,265.7690734863281,264.8302001953125,267.5213317871094,265.7684326171875,289.3575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398208847410388e-08,0.0010729689383879,-0.036755695939064,0.0,0.0,0.0,14.988049507141112,60.0,-17.36012840270996,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,0.000100173165265,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,0.0001054871754604,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,7.791247480781749e-05,290.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,0.0001054872045642,291.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072692871094,0.0,0.0,0.0005003853002563,290.4893798828125,294.1499938964844,265.7735595703125,264.82958984375,267.4882202148437,265.7698974609375,289.344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,14.98837661743164,60.0,-17.254255294799805,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,0.000100173165265,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,0.0001054871754604,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,7.791247480781749e-05,290.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,0.0001054872045642,291.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072692871094,0.0,0.0,0.0005003853002563,290.4893798828125,294.1499938964844,265.7735595703125,264.82958984375,267.4882202148437,265.7698974609375,289.344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,14.98837661743164,60.0,-17.254255294799805,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,9.969555685529484e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,0.0001049842321663,290.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,7.754100079182535e-05,290.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,0.0001049842539941,291.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5994873046875,0.0,0.0,0.0004979995428584,290.4805603027344,294.1499938964844,265.7797546386719,264.8305969238281,267.4560546875,265.7731018066406,289.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,14.98867130279541,60.0,-17.15450668334961,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,9.969555685529484e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,0.0001049842321663,290.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,7.754100079182535e-05,290.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,0.0001049842539941,291.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5994873046875,0.0,0.0,0.0004979995428584,290.4805603027344,294.1499938964844,265.7797546386719,264.8305969238281,267.4560546875,265.7731018066406,289.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,14.98867130279541,60.0,-17.15450668334961,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,9.928434883477166e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,0.0001045512035489,290.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422607421875,0.0,0.0,7.722116424702108e-05,290.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85888671875,0.0,0.0,0.0001045512253767,291.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917358398437,0.0,0.0,0.0004959455109201,290.4717102050781,294.1499938964844,265.7874755859375,264.8330993652344,267.4247436523437,265.7778625488281,289.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,14.98892593383789,60.0,-17.063701629638672,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,9.928434883477166e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,0.0001045512035489,290.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422607421875,0.0,0.0,7.722116424702108e-05,290.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85888671875,0.0,0.0,0.0001045512253767,291.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917358398437,0.0,0.0,0.0004959455109201,290.4717102050781,294.1499938964844,265.7874755859375,264.8330993652344,267.4247436523437,265.7778625488281,289.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,14.98892593383789,60.0,-17.063701629638672,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,9.89484033198096e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187927246094,0.0,0.0,0.0001041974464897,290.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299011230469,0.0,0.0,7.695987733313814e-05,290.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476257324219,0.0,0.0,0.0001041974683175,291.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839538574219,0.0,0.0,0.000494267384056,290.462890625,294.1499938964844,265.7965087890625,264.8369140625,267.39434814453125,265.7840576171875,289.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212405309242058e-08,0.0010542785748839,-0.0310376100242137,0.0,0.0,0.0,14.98913288116455,60.0,-16.984092712402344,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,9.89484033198096e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187927246094,0.0,0.0,0.0001041974464897,290.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299011230469,0.0,0.0,7.695987733313814e-05,290.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476257324219,0.0,0.0,0.0001041974683175,291.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839538574219,0.0,0.0,0.000494267384056,290.462890625,294.1499938964844,265.7965087890625,264.8369140625,267.39434814453125,265.7840576171875,289.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212405309242058e-08,0.0010542785748839,-0.0310376100242137,0.0,0.0,0.0,14.98913288116455,60.0,-16.984092712402344,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,9.880983998300508e-05,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127197265625,0.0,0.0,0.0001040515271597,290.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237365722656,0.0,0.0,7.685210584895685e-05,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84197998046875,0.0,0.0,0.0001040515562635,291.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5800476074219,0.0,0.0,0.00049357523676,290.4584655761719,294.1499938964844,265.80145263671875,264.8392639160156,267.37945556640625,265.7876281738281,289.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528141865506,1.2039754970771812e-08,0.0010528021957725,-0.0305858198553323,0.0,0.0,0.0,14.989218711853027,60.0,-16.948925018310547,-0.0,-7.55722453504859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,9.868742927210404e-05,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,0.0001039226190187,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175720214844,0.0,0.0,7.675689266761765e-05,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,0.0001039226408465,291.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5761413574219,0.0,0.0,0.0004929637652821,290.4540405273437,294.1499938964844,265.8066711425781,264.8418884277344,267.36474609375,265.79150390625,289.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515097528696,1.1887224538043029e-08,0.0010514978785067,-0.0301866624504327,0.0,0.0,0.0,14.989294052124023,60.0,-16.916473388671875,-0.0,-7.53851026047414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,9.849022899288684e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,0.0001037149631883,290.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053039550781,0.0,0.0,7.660352275706828e-05,290.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251647949219,0.0,0.0,0.0001037149850162,291.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5683288574219,0.0,0.0,0.0004919787170365,290.4451599121094,294.1499938964844,265.8178100585937,264.847900390625,267.3359680175781,265.80010986328125,289.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494083398953,1.1641516195481928e-08,0.0010493966983631,-0.0295436400920152,0.0,0.0,0.0,14.989416122436523,60.0,-16.859798431396484,-0.0,-7.508411670187344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,9.849022899288684e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,0.0001037149631883,290.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053039550781,0.0,0.0,7.660352275706828e-05,290.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251647949219,0.0,0.0,0.0001037149850162,291.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5683288574219,0.0,0.0,0.0004919787170365,290.4451599121094,294.1499938964844,265.8178100585937,264.847900390625,267.3359680175781,265.80010986328125,289.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494083398953,1.1641516195481928e-08,0.0010493966983631,-0.0295436400920152,0.0,0.0,0.0,14.989416122436523,60.0,-16.859798431396484,-0.0,-7.508411670187344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452514648437,0.0,0.0,9.833534568315372e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,0.0001035518653225,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930969238281,0.0,0.0,7.648305472685024e-05,290.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139953613281,0.0,0.0,0.0001035518871503,291.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604858398437,0.0,0.0,0.0004912050790153,290.436279296875,294.1499938964844,265.8297119140625,264.8547668457031,267.3079833984375,265.80975341796875,289.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448529235735805e-08,0.0010477463947609,-0.0290385670959949,0.0,0.0,0.0,14.989511489868164,60.0,-16.811931610107422,-0.0,-7.48481454593275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452514648437,0.0,0.0,9.833534568315372e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,0.0001035518653225,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930969238281,0.0,0.0,7.648305472685024e-05,290.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139953613281,0.0,0.0,0.0001035518871503,291.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604858398437,0.0,0.0,0.0004912050790153,290.436279296875,294.1499938964844,265.8297119140625,264.8547668457031,267.3079833984375,265.80975341796875,289.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448529235735805e-08,0.0010477463947609,-0.0290385670959949,0.0,0.0,0.0,14.989511489868164,60.0,-16.811931610107422,-0.0,-7.48481454593275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.932373046875,0.0,0.0,9.820012928685172e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,0.000103409467556,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,7.637788803549483e-05,290.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028259277344,0.0,0.0,0.0001034094893839,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526123046875,0.0,0.0,0.0004905296373181,290.4273681640625,294.1499938964844,265.8421936035156,264.8623352050781,267.28082275390625,265.8202819824219,289.257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463057551532,-0.0285975877195596,0.0,0.0,0.0,14.989595413208008,60.0,-16.76904296875,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,291.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.932373046875,0.0,0.0,9.820012928685172e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,0.000103409467556,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,7.637788803549483e-05,290.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028259277344,0.0,0.0,0.0001034094893839,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526123046875,0.0,0.0,0.0004905296373181,290.4273681640625,294.1499938964844,265.8421936035156,264.8623352050781,267.28082275390625,265.8202819824219,289.257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463057551532,-0.0285975877195596,0.0,0.0,0.0,14.989595413208008,60.0,-16.76904296875,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195556640625,0.0,0.0,9.808019967749716e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583374023437,0.0,0.0,0.0001032831787597,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,7.6284610258881e-05,290.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79168701171875,0.0,0.0,0.0001032832005876,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447082519531,0.0,0.0,0.0004899305640719,290.41845703125,294.1499938964844,265.8550720214844,264.8704833984375,267.2543640136719,265.8314819335937,289.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130607546760984e-08,0.0010450278641656,-0.0282064713537693,0.0,0.0,0.0,14.989668846130373,60.0,-16.728897094726562,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
