time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348240,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195556640625,0.0,0.0,9.808019967749716e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583374023437,0.0,0.0,0.0001032831787597,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,7.6284610258881e-05,290.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79168701171875,0.0,0.0,0.0001032832005876,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447082519531,0.0,0.0,0.0004899305640719,290.41845703125,294.1499938964844,265.8550720214844,264.8704833984375,267.2543640136719,265.8314819335937,289.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130607546760984e-08,0.0010450278641656,-0.0282064713537693,0.0,0.0,0.0,14.989668846130373,60.0,-16.728897094726562,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,9.802510612644257e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85235595703125,0.0,0.0,0.0001032251675496,290.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626708984375,0.0,0.0,7.624176214449108e-05,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861022949219,0.0,0.0,0.0001032251893775,291.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5407409667969,0.0,0.0,0.0004896553582511,290.4139709472656,294.1499938964844,265.8616027832031,264.8747253417969,267.241455078125,265.8373107910156,289.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.10619620130592e-08,0.0010444408981129,-0.0280267987400293,0.0,0.0,0.0,14.989703178405762,60.0,-16.70984649658203,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067687988281,0.0,0.0,9.797409438760953e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,0.0001031714491546,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565979003906,0.0,0.0,7.620207907166332e-05,290.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7805480957031,0.0,0.0,0.0001031714709824,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367736816406,0.0,0.0,0.0004894005251117,290.40948486328125,294.1499938964844,265.8681640625,264.8790588378906,267.2287292480469,265.84326171875,289.23211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998395971739685e-08,0.0010438973549753,-0.0278604160994291,0.0,0.0,0.0,14.989734649658203,60.0,-16.69141960144043,-0.0,-7.429918014167924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940124511719,0.0,0.0,9.788120951270685e-05,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343811035156,0.0,0.0,0.0001030736311804,290.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445129394531,0.0,0.0,7.612983608851209e-05,290.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694396972656,0.0,0.0,0.0001030736530083,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5288391113281,0.0,0.0,0.0004889365518465,290.4005126953125,294.1499938964844,265.8812866210937,264.88787841796875,267.20379638671875,265.8554077148437,289.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429185349494,1.08826547773333e-08,0.0010429077083244,-0.0275574661791324,0.0,0.0,0.0,14.989791870117188,60.0,-16.656024932861328,-0.0,-7.415835057145159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940124511719,0.0,0.0,9.788120951270685e-05,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343811035156,0.0,0.0,0.0001030736311804,290.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445129394531,0.0,0.0,7.612983608851209e-05,290.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694396972656,0.0,0.0,0.0001030736530083,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5288391113281,0.0,0.0,0.0004889365518465,290.4005126953125,294.1499938964844,265.8812866210937,264.88787841796875,267.20379638671875,265.8554077148437,289.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429185349494,1.08826547773333e-08,0.0010429077083244,-0.0275574661791324,0.0,0.0,0.0,14.989791870117188,60.0,-16.656024932861328,-0.0,-7.415835057145159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,9.779923129826784e-05,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82244873046875,0.0,0.0,0.0001029873092193,290.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324279785156,0.0,0.0,7.6066076871939e-05,290.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583312988281,0.0,0.0,0.0001029873310471,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5208435058594,0.0,0.0,0.0004885271191596,290.3915100097656,294.1499938964844,265.89422607421875,264.8968200683594,267.1795654296875,265.8677673339844,289.2072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420449543744,1.0780510706354109e-08,0.0010420342441648,-0.0272900983691215,0.0,0.0,0.0,14.989842414855955,60.0,-16.622880935668945,-0.0,-7.403418322837751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,9.779923129826784e-05,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82244873046875,0.0,0.0,0.0001029873092193,290.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324279785156,0.0,0.0,7.6066076871939e-05,290.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583312988281,0.0,0.0,0.0001029873310471,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5208435058594,0.0,0.0,0.0004885271191596,290.3915100097656,294.1499938964844,265.89422607421875,264.8968200683594,267.1795654296875,265.8677673339844,289.2072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420449543744,1.0780510706354109e-08,0.0010420342441648,-0.0272900983691215,0.0,0.0,0.0,14.989842414855955,60.0,-16.622880935668945,-0.0,-7.403418322837751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686218261719,0.0,0.0,9.772684279596432e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105163574219,0.0,0.0,0.0001029110790113,290.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82037353515625,0.0,0.0,7.600977551192045e-05,290.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74725341796875,0.0,0.0,0.0001029111008392,291.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5128173828125,0.0,0.0,0.0004881654749624,290.3824462890625,294.1499938964844,265.9068298339844,264.9057312011719,267.1560363769531,265.8801574707031,289.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041273586452,1.0690306417870944e-08,0.0010412628762423,-0.0270539782941341,0.0,0.0,0.0,14.989887237548828,60.0,-16.5918025970459,-0.0,-7.392461043309595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686218261719,0.0,0.0,9.772684279596432e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105163574219,0.0,0.0,0.0001029110790113,290.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82037353515625,0.0,0.0,7.600977551192045e-05,290.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74725341796875,0.0,0.0,0.0001029111008392,291.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5128173828125,0.0,0.0,0.0004881654749624,290.3824462890625,294.1499938964844,265.9068298339844,264.9057312011719,267.1560363769531,265.8801574707031,289.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041273586452,1.0690306417870944e-08,0.0010412628762423,-0.0270539782941341,0.0,0.0,0.0,14.989887237548828,60.0,-16.5918025970459,-0.0,-7.392461043309595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559875488281,0.0,0.0,9.766223229235038e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79864501953125,0.0,0.0,0.0001028430415317,290.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083801269531,0.0,0.0,7.595952047267929e-05,290.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361755371094,0.0,0.0,0.0001028430633596,291.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047607421875,0.0,0.0,0.0004878427425865,290.3733825683594,294.1499938964844,265.9188842773437,264.9144592285156,267.1332397460937,265.8924255371094,289.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609797485017225e-08,0.0010405743960291,-0.0268432330340147,0.0,0.0,0.0,14.989927291870115,60.0,-16.562564849853516,-0.0,-7.38268823852195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559875488281,0.0,0.0,9.766223229235038e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79864501953125,0.0,0.0,0.0001028430415317,290.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083801269531,0.0,0.0,7.595952047267929e-05,290.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361755371094,0.0,0.0,0.0001028430633596,291.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047607421875,0.0,0.0,0.0004878427425865,290.3733825683594,294.1499938964844,265.9188842773437,264.9144592285156,267.1332397460937,265.8924255371094,289.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609797485017225e-08,0.0010405743960291,-0.0268432330340147,0.0,0.0,0.0,14.989927291870115,60.0,-16.562564849853516,-0.0,-7.38268823852195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,9.7631971584633e-05,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926940917969,0.0,0.0,0.0001028111728373,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023681640625,0.0,0.0,7.593599002575502e-05,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306213378906,0.0,0.0,0.0001028111946652,291.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.500732421875,0.0,0.0,0.0004876916063949,290.3688659667969,294.1499938964844,265.9246520996094,264.9187316894531,267.1221008300781,265.8984680175781,289.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572089870208856e-08,0.0010402520420029,-0.0267445258796215,0.0,0.0,0.0,14.989946365356444,60.0,-16.548524856567383,-0.0,-7.378113053846391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433837890625,0.0,0.0,9.760297689354049e-05,291.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867431640625,0.0,0.0,0.0001027806356432,290.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963562011719,0.0,0.0,7.591343455715105e-05,290.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72509765625,0.0,0.0,0.0001027806574711,291.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4966735839844,0.0,0.0,0.0004875467566307,290.3642883300781,294.1499938964844,265.93023681640625,264.9228515625,267.111083984375,265.9043884277344,289.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535954331203357e-08,0.0010399429593235,-0.0266499351710081,0.0,0.0,0.0,14.989964485168455,60.0,-16.53487205505371,-0.0,-7.373730426252223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307800292969,0.0,0.0,9.754732309374958e-05,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77490234375,0.0,0.0,0.0001027220350806,290.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843933105469,0.0,0.0,7.587014988530427e-05,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140197753906,0.0,0.0,0.0001027220569085,291.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48858642578125,0.0,0.0,0.000487268785946,290.3551940917969,294.1499938964844,265.940673828125,264.9307861328125,267.08953857421875,265.9158630371094,289.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684129506349,0.0,0.0,0.0,14.989998817443848,60.0,-16.508535385131836,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307800292969,0.0,0.0,9.754732309374958e-05,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77490234375,0.0,0.0,0.0001027220350806,290.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843933105469,0.0,0.0,7.587014988530427e-05,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140197753906,0.0,0.0,0.0001027220569085,291.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48858642578125,0.0,0.0,0.000487268785946,290.3551940917969,294.1499938964844,265.940673828125,264.9307861328125,267.08953857421875,265.9158630371094,289.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684129506349,0.0,0.0,0.0,14.989998817443848,60.0,-16.508535385131836,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182373046875,0.0,0.0,9.749359742272644e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630615234375,0.0,0.0,0.0001026654645102,290.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724304199219,0.0,0.0,7.582836406072602e-05,290.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7029724121094,0.0,0.0,0.0001026654790621,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804382324219,0.0,0.0,0.0004870003904215,290.3460388183594,294.1499938964844,265.95001220703125,264.93804931640625,267.0685729980469,265.9266357421875,289.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399661576343533e-08,0.001038777641952,-0.0262931548058986,0.0,0.0,0.0,14.990031242370604,60.0,-16.483482360839844,-0.0,-7.357211728731272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182373046875,0.0,0.0,9.749359742272644e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630615234375,0.0,0.0,0.0001026654645102,290.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724304199219,0.0,0.0,7.582836406072602e-05,290.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7029724121094,0.0,0.0,0.0001026654790621,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804382324219,0.0,0.0,0.0004870003904215,290.3460388183594,294.1499938964844,265.95001220703125,264.93804931640625,267.0685729980469,265.9266357421875,289.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399661576343533e-08,0.001038777641952,-0.0262931548058986,0.0,0.0,0.0,14.990031242370604,60.0,-16.483482360839844,-0.0,-7.357211728731272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056945800781,0.0,0.0,9.743995906319468e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7512512207031,0.0,0.0,0.0001026089739752,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.760498046875,0.0,0.0,7.578664371976629e-05,290.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6919250488281,0.0,0.0,0.0001026089958031,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722595214844,0.0,0.0,0.0004867324605584,290.3368530273437,294.1499938964844,265.9595642089844,264.9462890625,267.04815673828125,265.9369201660156,289.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,14.99006462097168,60.0,-16.458942413330078,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056945800781,0.0,0.0,9.743995906319468e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7512512207031,0.0,0.0,0.0001026089739752,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.760498046875,0.0,0.0,7.578664371976629e-05,290.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6919250488281,0.0,0.0,0.0001026089958031,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722595214844,0.0,0.0,0.0004867324605584,290.3368530273437,294.1499938964844,265.9595642089844,264.9462890625,267.04815673828125,265.9369201660156,289.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,14.99006462097168,60.0,-16.458942413330078,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931823730469,0.0,0.0,9.738573135109618e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73944091796875,0.0,0.0,0.0001025518722599,290.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485656738281,0.0,0.0,7.574446499347687e-05,290.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.680908203125,0.0,0.0,0.0001025518868118,291.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46405029296875,0.0,0.0,0.0004864615912083,290.32763671875,294.1499938964844,265.9707336425781,264.9571228027344,267.0283203125,265.947265625,289.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,14.990097999572754,60.0,-16.433746337890625,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931823730469,0.0,0.0,9.738573135109618e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73944091796875,0.0,0.0,0.0001025518722599,290.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485656738281,0.0,0.0,7.574446499347687e-05,290.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.680908203125,0.0,0.0,0.0001025518868118,291.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46405029296875,0.0,0.0,0.0004864615912083,290.32763671875,294.1499938964844,265.9707336425781,264.9571228027344,267.0283203125,265.947265625,289.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,14.990097999572754,60.0,-16.433746337890625,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869567871094,0.0,0.0,9.73584537860006e-05,291.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,0.0001025231467792,290.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426147460937,0.0,0.0,7.572324830107391e-05,290.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753845214844,0.0,0.0,0.0001025231613311,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599304199219,0.0,0.0,0.0004863253270741,290.3230285644531,294.1499938964844,265.97686767578125,264.96343994140625,267.0186767578125,265.95263671875,289.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,14.99011516571045,60.0,-16.42074966430664,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807312011719,0.0,0.0,9.733109618537128e-05,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276611328125,0.0,0.0,0.0001024943339871,290.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366638183594,0.0,0.0,7.570197340101004e-05,290.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698608398437,0.0,0.0,0.0001024943558149,291.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.455810546875,0.0,0.0,0.0004861886845901,290.31842041015625,294.1499938964844,265.9833679199219,264.9703063964844,267.0091552734375,265.95819091796875,289.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,14.990132331848145,60.0,-16.40750503540039,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682800292969,0.0,0.0,9.727619908517228e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71588134765625,0.0,0.0,0.0001024365337798,290.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72479248046875,0.0,0.0,7.565927808173001e-05,290.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6588439941406,0.0,0.0,0.0001024365483317,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.447509765625,0.0,0.0,0.0004859144682995,290.30914306640625,294.1499938964844,265.9973449707031,264.9857177734375,266.9905700683594,265.969970703125,289.0966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,14.99016571044922,60.0,-16.380300521850586,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682800292969,0.0,0.0,9.727619908517228e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71588134765625,0.0,0.0,0.0001024365337798,290.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72479248046875,0.0,0.0,7.565927808173001e-05,290.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6588439941406,0.0,0.0,0.0001024365483317,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.447509765625,0.0,0.0,0.0004859144682995,290.30914306640625,294.1499938964844,265.9973449707031,264.9857177734375,266.9905700683594,265.969970703125,289.0966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,14.99016571044922,60.0,-16.380300521850586,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.755859375,0.0,0.0,9.722118556965142e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041320800781,0.0,0.0,0.0001023785953293,290.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129211425781,0.0,0.0,7.561648089904338e-05,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478271484375,0.0,0.0,0.0001023786098812,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.439208984375,0.0,0.0,0.0004856396408285,290.29986572265625,294.1499938964844,266.0125732421875,265.0031433105469,266.9726257324219,265.9826965332031,289.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,14.99020004272461,60.0,-16.352188110351562,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.755859375,0.0,0.0,9.722118556965142e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041320800781,0.0,0.0,0.0001023785953293,290.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129211425781,0.0,0.0,7.561648089904338e-05,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478271484375,0.0,0.0,0.0001023786098812,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.439208984375,0.0,0.0,0.0004856396408285,290.29986572265625,294.1499938964844,266.0125732421875,265.0031433105469,266.9726257324219,265.9826965332031,289.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,14.99020004272461,60.0,-16.352188110351562,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434387207031,0.0,0.0,9.716615750221536e-05,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924133300781,0.0,0.0,0.0001023206496029,290.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010803222656,0.0,0.0,7.557368371635675e-05,290.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368103027344,0.0,0.0,0.0001023206641548,291.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308776855469,0.0,0.0,0.0004853647842537,290.2905578613281,294.1499938964844,266.0289306640625,265.0223999023437,266.9552917480469,265.9964904785156,289.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,14.990234375,60.0,-16.323272705078125,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434387207031,0.0,0.0,9.716615750221536e-05,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924133300781,0.0,0.0,0.0001023206496029,290.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010803222656,0.0,0.0,7.557368371635675e-05,290.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368103027344,0.0,0.0,0.0001023206641548,291.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308776855469,0.0,0.0,0.0004853647842537,290.2905578613281,294.1499938964844,266.0289306640625,265.0223999023437,266.9552917480469,265.9964904785156,289.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,14.990234375,60.0,-16.323272705078125,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310791015625,0.0,0.0,9.711122402222828e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806945800781,0.0,0.0,0.0001022627984639,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6892395019531,0.0,0.0,7.553095929324627e-05,290.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62579345703125,0.0,0.0,0.0001022628202917,291.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225158691406,0.0,0.0,0.0004850903933402,290.2812194824219,294.1499938964844,266.0462951660156,265.0433349609375,266.9386291503906,266.0112609863281,289.06024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,14.990267753601074,60.0,-16.293657302856445,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310791015625,0.0,0.0,9.711122402222828e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806945800781,0.0,0.0,0.0001022627984639,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6892395019531,0.0,0.0,7.553095929324627e-05,290.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62579345703125,0.0,0.0,0.0001022628202917,291.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225158691406,0.0,0.0,0.0004850903933402,290.2812194824219,294.1499938964844,266.0462951660156,265.0433349609375,266.9386291503906,266.0112609863281,289.06024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,14.990267753601074,60.0,-16.293657302856445,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248840332031,0.0,0.0,9.708381548989564e-05,291.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748352050781,0.0,0.0,0.00010223393474,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833190917969,0.0,0.0,7.550964073743671e-05,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62030029296875,0.0,0.0,0.0001022339565679,291.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183349609375,0.0,0.0,0.0004849534598179,290.2765197753906,294.1499938964844,266.0552978515625,265.05438232421875,266.9305419921875,266.0190124511719,289.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,14.99028491973877,60.0,-16.278621673583984,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7187194824219,0.0,0.0,9.705647244118154e-05,291.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689758300781,0.0,0.0,0.0001022051437757,290.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67742919921875,0.0,0.0,7.548837311333045e-05,290.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61480712890625,0.0,0.0,0.0001022051583277,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.41412353515625,0.0,0.0,0.0004848168755415,290.2718505859375,294.1499938964844,266.06451416015625,265.0657653808594,266.922607421875,266.0270080566406,289.04815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.8549621796451e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,14.990302085876465,60.0,-16.263446807861328,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063903808594,0.0,0.0,9.700199007056652e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65728759765625,0.0,0.0,0.00010214777285,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656188964844,0.0,0.0,7.544599793618545e-05,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60382080078125,0.0,0.0,0.0001021477874019,291.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057006835937,0.0,0.0,0.0004845447256229,290.262451171875,294.1499938964844,266.0835266113281,265.0895080566406,266.9072265625,266.04364013671875,289.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.78707426213532e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,14.99033546447754,60.0,-16.232725143432617,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063903808594,0.0,0.0,9.700199007056652e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65728759765625,0.0,0.0,0.00010214777285,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656188964844,0.0,0.0,7.544599793618545e-05,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60382080078125,0.0,0.0,0.0001021477874019,291.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057006835937,0.0,0.0,0.0004845447256229,290.262451171875,294.1499938964844,266.0835266113281,265.0895080566406,266.9072265625,266.04364013671875,289.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.78707426213532e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,14.99033546447754,60.0,-16.232725143432617,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.694091796875,0.0,0.0,9.694782056612894e-05,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6456298828125,0.0,0.0,0.0001020907293423,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6538391113281,0.0,0.0,7.540387014159933e-05,290.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59283447265625,0.0,0.0,0.0001020907511701,291.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3972473144531,0.0,0.0,0.000484274176415,290.2530517578125,294.1499938964844,266.1031799316406,265.1143798828125,266.8924865722656,266.06109619140625,289.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,14.990368843078612,60.0,-16.201601028442383,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.694091796875,0.0,0.0,9.694782056612894e-05,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6456298828125,0.0,0.0,0.0001020907293423,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6538391113281,0.0,0.0,7.540387014159933e-05,290.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59283447265625,0.0,0.0,0.0001020907511701,291.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3972473144531,0.0,0.0,0.000484274176415,290.2530517578125,294.1499938964844,266.1031799316406,265.1143798828125,266.8924865722656,266.06109619140625,289.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,14.990368843078612,60.0,-16.201601028442383,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,291.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68182373046875,0.0,0.0,9.689405851531774e-05,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63397216796875,0.0,0.0,0.0001020341151161,290.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64208984375,0.0,0.0,7.536205521319062e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58184814453125,0.0,0.0,0.000102034129668,291.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887634277344,0.0,0.0,0.0004840056062676,290.2435913085937,294.1499938964844,266.12335205078125,265.1402282714844,266.8783874511719,266.07928466796875,289.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,14.990402221679688,60.0,-16.170162200927734,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68182373046875,0.0,0.0,9.689405851531774e-05,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63397216796875,0.0,0.0,0.0001020341151161,290.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64208984375,0.0,0.0,7.536205521319062e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58184814453125,0.0,0.0,0.000102034129668,291.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887634277344,0.0,0.0,0.0004840056062676,290.2435913085937,294.1499938964844,266.12335205078125,265.1402282714844,266.8783874511719,266.07928466796875,289.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,14.990402221679688,60.0,-16.170162200927734,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
