time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350580,291.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695556640625,0.0,0.0,9.68407330219634e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.622314453125,0.0,0.0,0.0001019779592752,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303405761719,0.0,0.0,7.532057497883216e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57086181640625,0.0,0.0,0.0001019779738271,291.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802490234375,0.0,0.0,0.0004837392189074,290.234130859375,294.1499938964844,266.1439514160156,265.16680908203125,266.86492919921875,266.0980834960937,289.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,14.990434646606444,60.0,-16.13850212097168,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695556640625,0.0,0.0,9.68407330219634e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.622314453125,0.0,0.0,0.0001019779592752,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303405761719,0.0,0.0,7.532057497883216e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57086181640625,0.0,0.0,0.0001019779738271,291.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802490234375,0.0,0.0,0.0004837392189074,290.234130859375,294.1499938964844,266.1439514160156,265.16680908203125,266.86492919921875,266.0980834960937,289.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,14.990434646606444,60.0,-16.13850212097168,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634521484375,0.0,0.0,9.681424126029016e-05,291.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6164855957031,0.0,0.0,0.0001019500632537,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244812011719,0.0,0.0,7.529996946686879e-05,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653686523437,0.0,0.0,0.0001019500778056,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760070800781,0.0,0.0,0.0004836069128941,290.2294006347656,294.1499938964844,266.15435791015625,265.18035888671875,266.8584289550781,266.1076965332031,288.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315390536561,-0.0240769293159246,0.0,0.0,0.0,14.990450859069824,60.0,-16.122615814208984,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573181152344,0.0,0.0,9.67879022937268e-05,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6106872558594,0.0,0.0,0.0001019223273033,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185913085937,0.0,0.0,7.527948037022725e-05,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.55987548828125,0.0,0.0,0.0001019223418552,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717346191406,0.0,0.0,0.0004834753344766,290.2246398925781,294.1499938964844,266.1648254394531,265.19403076171875,266.85211181640625,266.117431640625,288.98809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520306321064709e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,14.99046802520752,60.0,-16.106708526611328,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451110839844,0.0,0.0,9.673564636614174e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990600585937,0.0,0.0,0.0001018672992358,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068725585937,0.0,0.0,7.523884414695203e-05,290.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489196777344,0.0,0.0,0.0001018673137878,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631591796875,0.0,0.0,0.0004832143313251,290.2151184082031,294.1499938964844,266.1858825683594,265.2216186523437,266.83990478515625,266.1371765136719,288.9761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,14.99049949645996,60.0,-16.07488250732422,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451110839844,0.0,0.0,9.673564636614174e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990600585937,0.0,0.0,0.0001018672992358,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068725585937,0.0,0.0,7.523884414695203e-05,290.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489196777344,0.0,0.0,0.0001018673137878,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631591796875,0.0,0.0,0.0004832143313251,290.2151184082031,294.1499938964844,266.1858825683594,265.2216186523437,266.83990478515625,266.1371765136719,288.9761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,14.99049949645996,60.0,-16.07488250732422,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329345703125,0.0,0.0,9.668395796325058e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.58746337890625,0.0,0.0,0.0001018128750729,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951843261719,0.0,0.0,7.519864448113367e-05,290.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5379638671875,0.0,0.0,0.0001018128896248,291.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35455322265625,0.0,0.0,0.0004829561512451,290.2055969238281,294.1499938964844,266.2070007324219,265.2494812011719,266.82830810546875,266.1572265625,288.9642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390793920260876e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,14.99053192138672,60.0,-16.04310417175293,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329345703125,0.0,0.0,9.668395796325058e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.58746337890625,0.0,0.0,0.0001018128750729,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951843261719,0.0,0.0,7.519864448113367e-05,290.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5379638671875,0.0,0.0,0.0001018128896248,291.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35455322265625,0.0,0.0,0.0004829561512451,290.2055969238281,294.1499938964844,266.2070007324219,265.2494812011719,266.82830810546875,266.1572265625,288.9642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390793920260876e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,14.99053192138672,60.0,-16.04310417175293,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207580566406,0.0,0.0,9.663299715612084e-05,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.57586669921875,0.0,0.0,0.0001017592003336,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58349609375,0.0,0.0,7.51590050640516e-05,290.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5269775390625,0.0,0.0,0.0001017592221614,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.345947265625,0.0,0.0,0.0004827015800401,290.196044921875,294.1499938964844,266.2280578613281,265.2773742675781,266.8173217773437,266.1774597167969,288.9523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,14.99056339263916,60.0,-16.0114803314209,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207580566406,0.0,0.0,9.663299715612084e-05,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.57586669921875,0.0,0.0,0.0001017592003336,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58349609375,0.0,0.0,7.51590050640516e-05,290.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5269775390625,0.0,0.0,0.0001017592221614,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.345947265625,0.0,0.0,0.0004827015800401,290.196044921875,294.1499938964844,266.2280578613281,265.2773742675781,266.8173217773437,266.1774597167969,288.9523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,14.99056339263916,60.0,-16.0114803314209,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.60858154296875,0.0,0.0,9.65827057370916e-05,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643005371094,0.0,0.0,0.0001017062459141,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718078613281,0.0,0.0,7.511988951591775e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160217285156,0.0,0.0,0.000101706260466,291.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3372802734375,0.0,0.0,0.0004824503848794,290.1864624023437,294.1499938964844,266.2489318847656,265.3051147460937,266.806884765625,266.19781494140625,288.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,14.990593910217283,60.0,-15.98007106781006,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.60858154296875,0.0,0.0,9.65827057370916e-05,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643005371094,0.0,0.0,0.0001017062459141,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718078613281,0.0,0.0,7.511988951591775e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160217285156,0.0,0.0,0.000101706260466,291.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3372802734375,0.0,0.0,0.0004824503848794,290.1864624023437,294.1499938964844,266.2489318847656,265.3051147460937,266.806884765625,266.19781494140625,288.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,14.990593910217283,60.0,-15.98007106781006,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025390625,0.0,0.0,9.655790199758484e-05,291.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585021972656,0.0,0.0,0.0001016801252262,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56597900390625,0.0,0.0,7.510059367632493e-05,290.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51055908203125,0.0,0.0,0.0001016801397781,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329467773437,0.0,0.0,0.0004823264607694,290.181640625,294.1499938964844,266.2592468261719,265.31890869140625,266.8019104003906,266.2079772949219,288.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716902201653e-09,0.0010288078337907,-0.0232406072318553,0.0,0.0,0.0,14.990609169006348,60.0,-15.964495658874512,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964660644531,0.0,0.0,9.653329470893368e-05,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.552734375,0.0,0.0,0.0001016542082652,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601501464844,0.0,0.0,7.508145790779963e-05,290.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.50506591796875,0.0,0.0,0.0001016542228171,291.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.32861328125,0.0,0.0,0.0004822035261895,290.1768493652344,294.1499938964844,266.2695007324219,265.33258056640625,266.7970275878906,266.2181396484375,288.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,14.99062442779541,60.0,-15.949010848999023,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843505859375,0.0,0.0,9.648484410718083e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411682128906,0.0,0.0,0.0001016031965264,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484924316406,0.0,0.0,7.504377572331578e-05,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.494140625,0.0,0.0,0.0001016032110783,291.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199157714844,0.0,0.0,0.0004819615569431,290.1672058105469,294.1499938964844,266.2896423339844,265.3595275878906,266.7877502441406,266.2383117675781,288.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142686607788164e-09,0.001028029480949,-0.023002253845334,0.0,0.0,0.0,14.990654945373535,60.0,-15.91840362548828,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843505859375,0.0,0.0,9.648484410718083e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411682128906,0.0,0.0,0.0001016031965264,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484924316406,0.0,0.0,7.504377572331578e-05,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.494140625,0.0,0.0,0.0001016032110783,291.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199157714844,0.0,0.0,0.0004819615569431,290.1672058105469,294.1499938964844,266.2896423339844,265.3595275878906,266.7877502441406,266.2383117675781,288.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142686607788164e-09,0.001028029480949,-0.023002253845334,0.0,0.0,0.0,14.990654945373535,60.0,-15.91840362548828,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.572265625,0.0,0.0,9.643733210396022e-05,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296325683594,0.0,0.0,0.0001015531597658,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.536865234375,0.0,0.0,7.500682113459334e-05,290.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831848144531,0.0,0.0,0.0001015531743178,291.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3111877441406,0.0,0.0,0.0004817242152057,290.1575622558594,294.1499938964844,266.30926513671875,265.38580322265625,266.77899169921875,266.2582702636719,288.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,14.990684509277344,60.0,-15.88826847076416,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.572265625,0.0,0.0,9.643733210396022e-05,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296325683594,0.0,0.0,0.0001015531597658,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.536865234375,0.0,0.0,7.500682113459334e-05,290.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831848144531,0.0,0.0,0.0001015531743178,291.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3111877441406,0.0,0.0,0.0004817242152057,290.1575622558594,294.1499938964844,266.30926513671875,265.38580322265625,266.77899169921875,266.2582702636719,288.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,14.990684509277344,60.0,-15.88826847076416,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601806640625,0.0,0.0,9.639116615289822e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180969238281,0.0,0.0,0.0001015045418171,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252380371094,0.0,0.0,7.497091428376734e-05,290.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47222900390625,0.0,0.0,0.000101504556369,291.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30242919921875,0.0,0.0,0.0004814935964532,290.1478881835937,294.1499938964844,266.3282470703125,265.41119384765625,266.770751953125,266.27783203125,288.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025952429908557e-09,0.0010270312195643,-0.0226965919137001,0.0,0.0,0.0,14.99071216583252,60.0,-15.858843803405762,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601806640625,0.0,0.0,9.639116615289822e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180969238281,0.0,0.0,0.0001015045418171,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252380371094,0.0,0.0,7.497091428376734e-05,290.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47222900390625,0.0,0.0,0.000101504556369,291.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30242919921875,0.0,0.0,0.0004814935964532,290.1478881835937,294.1499938964844,266.3282470703125,265.41119384765625,266.770751953125,266.27783203125,288.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025952429908557e-09,0.0010270312195643,-0.0226965919137001,0.0,0.0,0.0,14.99071216583252,60.0,-15.858843803405762,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5481262207031,0.0,0.0,9.634612797526644e-05,291.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5065612792969,0.0,0.0,0.0001014571244013,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5136108398437,0.0,0.0,7.493588782381266e-05,290.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613037109375,0.0,0.0,0.0001014571316773,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2936706542969,0.0,0.0,0.0004812686529476,290.13818359375,294.1499938964844,266.346435546875,265.435546875,266.762939453125,266.2970275878906,288.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,14.990740776062012,60.0,-15.830042839050291,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5481262207031,0.0,0.0,9.634612797526644e-05,291.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5065612792969,0.0,0.0,0.0001014571244013,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5136108398437,0.0,0.0,7.493588782381266e-05,290.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613037109375,0.0,0.0,0.0001014571316773,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2936706542969,0.0,0.0,0.0004812686529476,290.13818359375,294.1499938964844,266.346435546875,265.435546875,266.762939453125,266.2970275878906,288.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,14.990740776062012,60.0,-15.830042839050291,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5420837402344,0.0,0.0,9.632428555050863e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.50079345703125,0.0,0.0,0.0001014341178233,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5078125,0.0,0.0,7.491889846278355e-05,290.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4558410644531,0.0,0.0,0.0001014341323752,291.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28924560546875,0.0,0.0,0.0004811595426872,290.1333312988281,294.1499938964844,266.3551940917969,265.4472961425781,266.7592468261719,266.3063659667969,288.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942621754215452e-09,0.0010263187577947,-0.0224783904850482,0.0,0.0,0.0,14.99075412750244,60.0,-15.816003799438477,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360717773437,0.0,0.0,9.630277054384352e-05,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950561523437,0.0,0.0,0.0001014114604913,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50201416015625,0.0,0.0,7.490216376027092e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4503479003906,0.0,0.0,0.0001014114750432,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28485107421875,0.0,0.0,0.0004810520622413,290.12847900390625,294.1499938964844,266.3637390136719,265.45867919921875,266.7556457519531,266.3155822753906,288.8697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260895360261,-0.0224081929773092,0.0,0.0,0.0,14.990767478942873,60.0,-15.802165031433104,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240478515625,0.0,0.0,9.626128303352743e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4835510253906,0.0,0.0,0.0001013677756418,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.49041748046875,0.0,0.0,7.486989488825202e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4394226074219,0.0,0.0,0.0001013677901937,291.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760314941406,0.0,0.0,0.0004808448429685,290.1187438964844,294.1499938964844,266.3800354003906,265.4803771972656,266.748779296875,266.3334045410156,288.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864118328233417e-09,0.0010256473906338,-0.022272827103734,0.0,0.0,0.0,14.990793228149414,60.0,-15.775291442871094,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240478515625,0.0,0.0,9.626128303352743e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4835510253906,0.0,0.0,0.0001013677756418,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.49041748046875,0.0,0.0,7.486989488825202e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4394226074219,0.0,0.0,0.0001013677901937,291.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760314941406,0.0,0.0,0.0004808448429685,290.1187438964844,294.1499938964844,266.3800354003906,265.4803771972656,266.748779296875,266.3334045410156,288.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864118328233417e-09,0.0010256473906338,-0.022272827103734,0.0,0.0,0.0,14.990793228149414,60.0,-15.775291442871094,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51202392578125,0.0,0.0,9.6221556304954e-05,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4720458984375,0.0,0.0,0.0001013259388855,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47882080078125,0.0,0.0,7.483899389626458e-05,290.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4284973144531,0.0,0.0,0.0001013259534374,291.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26715087890625,0.0,0.0,0.0004806463839486,290.1089782714844,294.1499938964844,266.39520263671875,265.50048828125,266.7423095703125,266.3505554199219,288.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613927654591e-09,0.0010252241045236,-0.0221431963145732,0.0,0.0,0.0,14.990817070007324,60.0,-15.749353408813477,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51202392578125,0.0,0.0,9.6221556304954e-05,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4720458984375,0.0,0.0,0.0001013259388855,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47882080078125,0.0,0.0,7.483899389626458e-05,290.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4284973144531,0.0,0.0,0.0001013259534374,291.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26715087890625,0.0,0.0,0.0004806463839486,290.1089782714844,294.1499938964844,266.39520263671875,265.50048828125,266.7423095703125,266.3505554199219,288.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613927654591e-09,0.0010252241045236,-0.0221431963145732,0.0,0.0,0.0,14.990817070007324,60.0,-15.749353408813477,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5000305175781,0.0,0.0,9.618457988835873e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605712890625,0.0,0.0,0.0001012869979604,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672546386719,0.0,0.0,7.481023203581572e-05,290.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41754150390625,0.0,0.0,0.0001012870125123,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582702636719,0.0,0.0,0.0004804616619367,290.09918212890625,294.1499938964844,266.4091186523437,265.518798828125,266.7362365722656,266.3666076660156,288.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768536119418968e-09,0.0010248301550745,-0.0220225397497415,0.0,0.0,0.0,14.990839958190918,60.0,-15.724851608276367,-0.0,-7.160949877516033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5000305175781,0.0,0.0,9.618457988835873e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605712890625,0.0,0.0,0.0001012869979604,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672546386719,0.0,0.0,7.481023203581572e-05,290.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41754150390625,0.0,0.0,0.0001012870125123,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582702636719,0.0,0.0,0.0004804616619367,290.09918212890625,294.1499938964844,266.4091186523437,265.518798828125,266.7362365722656,266.3666076660156,288.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768536119418968e-09,0.0010248301550745,-0.0220225397497415,0.0,0.0,0.0,14.990839958190918,60.0,-15.724851608276367,-0.0,-7.160949877516033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4880676269531,0.0,0.0,9.614972077542916e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490661621094,0.0,0.0,0.0001012502907542,290.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556884765625,0.0,0.0,7.478312181774527e-05,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066162109375,0.0,0.0,0.0001012503053061,291.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493591308594,0.0,0.0,0.0004802875628229,290.0893859863281,294.1499938964844,266.42169189453125,265.53515625,266.73046875,266.38189697265625,288.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725099753803534e-09,0.0010244586737826,-0.0219087973237037,0.0,0.0,0.0,14.990861892700195,60.0,-15.701355934143066,-0.0,-7.155759362831304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4880676269531,0.0,0.0,9.614972077542916e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490661621094,0.0,0.0,0.0001012502907542,290.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556884765625,0.0,0.0,7.478312181774527e-05,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066162109375,0.0,0.0,0.0001012503053061,291.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493591308594,0.0,0.0,0.0004802875628229,290.0893859863281,294.1499938964844,266.42169189453125,265.53515625,266.73046875,266.38189697265625,288.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725099753803534e-09,0.0010244586737826,-0.0219087973237037,0.0,0.0,0.0,14.990861892700195,60.0,-15.701355934143066,-0.0,-7.155759362831304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820861816406,0.0,0.0,9.613356814952569e-05,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.443359375,0.0,0.0,0.0001012332868413,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499206542969,0.0,0.0,7.477056351490319e-05,290.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4011535644531,0.0,0.0,0.0001012332941172,291.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449035644531,0.0,0.0,0.000480206857901,290.08447265625,294.1499938964844,266.4273986816406,265.5425109863281,266.7276916503906,266.3890380859375,288.8172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242953430861,8.704974518991548e-09,0.0010242866119369,-0.0218560975044965,0.0,0.0,0.0,14.99087142944336,60.0,-15.690289497375488,-0.0,-7.153355596756229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761047363281,0.0,0.0,9.611817222321406e-05,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4376220703125,0.0,0.0,0.0001012170687317,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44415283203125,0.0,0.0,7.475858728867024e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.39569091796875,0.0,0.0,0.0001012170832837,291.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2404479980469,0.0,0.0,0.0004801299655809,290.0795593261719,294.1499938964844,266.4327697753906,265.54931640625,266.7250366210937,266.3959045410156,288.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241311974823,8.685787200590767e-09,0.0010241225827485,-0.021805852651596,0.0,0.0,0.0,14.990880966186523,60.0,-15.679576873779297,-0.0,-7.151063385890667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4641418457031,0.0,0.0,9.609025437384844e-05,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261474609375,0.0,0.0,0.000101187666587,290.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325866699219,0.0,0.0,7.47368685551919e-05,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.384765625,0.0,0.0,0.0001011876811389,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2314758300781,0.0,0.0,0.0004799905000254,290.0697326660156,294.1499938964844,266.4422302246094,265.5611572265625,266.7198791503906,266.4085998535156,288.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238336399197,8.650994587355854e-09,0.0010238250251859,-0.0217147432267665,0.0,0.0,0.0,14.99089813232422,60.0,-15.65943431854248,-0.0,-7.146908842514679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4641418457031,0.0,0.0,9.609025437384844e-05,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261474609375,0.0,0.0,0.000101187666587,290.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325866699219,0.0,0.0,7.47368685551919e-05,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.384765625,0.0,0.0,0.0001011876811389,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2314758300781,0.0,0.0,0.0004799905000254,290.0697326660156,294.1499938964844,266.4422302246094,265.5611572265625,266.7198791503906,266.4085998535156,288.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238336399197,8.650994587355854e-09,0.0010238250251859,-0.0217147432267665,0.0,0.0,0.0,14.99089813232422,60.0,-15.65943431854248,-0.0,-7.146908842514679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45220947265625,0.0,0.0,9.60660254349932e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147033691406,0.0,0.0,0.0001011621570796,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210510253906,0.0,0.0,7.471802382497117e-05,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37384033203125,0.0,0.0,0.0001011621643556,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225036621094,0.0,0.0,0.0004798694862984,290.05987548828125,294.1499938964844,266.45001220703125,265.5704650878906,266.7149353027344,266.4201354980469,288.7882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235754307359,8.620804514691827e-09,0.0010235668160021,-0.0216356869786977,0.0,0.0,0.0,14.99091339111328,60.0,-15.640857696533203,-0.0,-7.143304969758901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,291.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45220947265625,0.0,0.0,9.60660254349932e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147033691406,0.0,0.0,0.0001011621570796,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210510253906,0.0,0.0,7.471802382497117e-05,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37384033203125,0.0,0.0,0.0001011621643556,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225036621094,0.0,0.0,0.0004798694862984,290.05987548828125,294.1499938964844,266.45001220703125,265.5704650878906,266.7149353027344,266.4201354980469,288.7882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235754307359,8.620804514691827e-09,0.0010235668160021,-0.0216356869786977,0.0,0.0,0.0,14.99091339111328,60.0,-15.640857696533203,-0.0,-7.143304969758901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402770996094,0.0,0.0,9.604658407624812e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032287597656,0.0,0.0,0.0001011416825349,290.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095153808594,0.0,0.0,7.47029043850489e-05,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3629150390625,0.0,0.0,0.0001011416970868,291.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134704589844,0.0,0.0,0.0004797723668161,290.04998779296875,294.1499938964844,266.455810546875,265.5771484375,266.7102355957031,266.4300842285156,288.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233683278784,8.596579448294506e-09,0.0010233597131446,-0.0215722490102052,0.0,0.0,0.0,14.990925788879396,60.0,-15.624412536621094,-0.0,-7.140413771367093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
