time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352920,291.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402770996094,0.0,0.0,9.604658407624812e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032287597656,0.0,0.0,0.0001011416825349,290.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095153808594,0.0,0.0,7.47029043850489e-05,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3629150390625,0.0,0.0,0.0001011416970868,291.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134704589844,0.0,0.0,0.0004797723668161,290.04998779296875,294.1499938964844,266.455810546875,265.5771484375,266.7102355957031,266.4300842285156,288.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233683278784,8.596579448294506e-09,0.0010233597131446,-0.0215722490102052,0.0,0.0,0.0,14.990925788879396,60.0,-15.624412536621094,-0.0,-7.140413771367093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283752441406,0.0,0.0,9.60329343797639e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39178466796875,0.0,0.0,0.0001011273052426,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39801025390625,0.0,0.0,7.46922887628898e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519592285156,0.0,0.0,0.0001011273197946,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044372558594,0.0,0.0,0.0004797041765414,290.0400695800781,294.1499938964844,266.4595642089844,265.5813293457031,266.7056884765625,266.4384765625,288.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232226923108,8.57956372612989e-09,0.0010232141939923,-0.0215276908129453,0.0,0.0,0.0,14.990934371948242,60.0,-15.610133171081545,-0.0,-7.138383040228291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283752441406,0.0,0.0,9.60329343797639e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39178466796875,0.0,0.0,0.0001011273052426,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39801025390625,0.0,0.0,7.46922887628898e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519592285156,0.0,0.0,0.0001011273197946,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044372558594,0.0,0.0,0.0004797041765414,290.0400695800781,294.1499938964844,266.4595642089844,265.5813293457031,266.7056884765625,266.4384765625,288.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232226923108,8.57956372612989e-09,0.0010232141939923,-0.0215276908129453,0.0,0.0,0.0,14.990934371948242,60.0,-15.610133171081545,-0.0,-7.138383040228291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.42242431640625,0.0,0.0,9.602931822882964e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3860778808594,0.0,0.0,0.0001011235071928,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922424316406,0.0,0.0,7.468948024325073e-05,290.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.34649658203125,0.0,0.0,0.0001011235144687,291.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999206542969,0.0,0.0,0.0004796861321665,290.0351257324219,294.1499938964844,266.460693359375,265.58251953125,266.7034606933594,266.44195556640625,288.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231841588392,8.57506332607727e-09,0.0010231756605207,-0.0215159058570861,0.0,0.0,0.0,14.990936279296877,60.0,-15.60403537750244,-0.0,-7.137845869920056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164733886719,0.0,0.0,9.60290344664827e-05,291.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38037109375,0.0,0.0,0.0001011232016026,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.386474609375,0.0,0.0,7.468925468856469e-05,290.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3410339355469,0.0,0.0,0.0001011232088785,291.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19537353515625,0.0,0.0,0.0004796847060788,290.0301513671875,294.1499938964844,266.4613342285156,265.5830993652344,266.7012634277344,266.4449768066406,288.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231811320409,8.574699172925193e-09,0.0010231725173071,-0.0215149503201246,0.0,0.0,0.0,14.990936279296877,60.0,-15.598695755004885,-0.0,-7.137802526813175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4045715332031,0.0,0.0,9.604103252058847e-05,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689270019531,0.0,0.0,0.000101135832665,290.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749694824219,0.0,0.0,7.469858246622607e-05,290.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3301086425781,0.0,0.0,0.0001011358472169,291.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863098144531,0.0,0.0,0.0004797446308657,290.02020263671875,294.1499938964844,266.4611511230469,265.5825500488281,266.6969299316406,266.4498596191406,288.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233088396489,8.589644551193487e-09,0.0010233002249151,-0.0215540900826454,0.0,0.0,0.0,14.990928649902344,60.0,-15.590446472167969,-0.0,-7.139585989079934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4045715332031,0.0,0.0,9.604103252058847e-05,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689270019531,0.0,0.0,0.000101135832665,290.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749694824219,0.0,0.0,7.469858246622607e-05,290.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3301086425781,0.0,0.0,0.0001011358472169,291.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863098144531,0.0,0.0,0.0004797446308657,290.02020263671875,294.1499938964844,266.4611511230469,265.5825500488281,266.6969299316406,266.4498596191406,288.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233088396489,8.589644551193487e-09,0.0010233002249151,-0.0215540900826454,0.0,0.0,0.0,14.990928649902344,60.0,-15.590446472167969,-0.0,-7.139585989079934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3926696777344,0.0,0.0,9.607311221770942e-05,291.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35748291015625,0.0,0.0,0.0001011696149362,290.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.36346435546875,0.0,0.0,7.472353900084272e-05,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.31915283203125,0.0,0.0,0.0001011696294881,291.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771850585937,0.0,0.0,0.0004799048765562,290.0102233886719,294.1499938964844,266.45904541015625,265.5797424316406,266.692626953125,266.4527587890625,288.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236505186185,8.629609027366314e-09,0.0010236419038847,-0.0216587428003549,0.0,0.0,0.0,14.990909576416016,60.0,-15.586703300476074,-0.0,-7.14435586246509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3926696777344,0.0,0.0,9.607311221770942e-05,291.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35748291015625,0.0,0.0,0.0001011696149362,290.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.36346435546875,0.0,0.0,7.472353900084272e-05,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.31915283203125,0.0,0.0,0.0001011696294881,291.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771850585937,0.0,0.0,0.0004799048765562,290.0102233886719,294.1499938964844,266.45904541015625,265.5797424316406,266.692626953125,266.4527587890625,288.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236505186185,8.629609027366314e-09,0.0010236419038847,-0.0216587428003549,0.0,0.0,0.0,14.990909576416016,60.0,-15.586703300476074,-0.0,-7.14435586246509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807983398437,0.0,0.0,9.613118891138583e-05,291.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460388183594,0.0,0.0,0.0001012307693599,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519287109375,0.0,0.0,7.476870814571157e-05,290.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3081970214844,0.0,0.0,0.0001012307839118,291.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16802978515625,0.0,0.0,0.0004801949835382,290.0002136230469,294.1499938964844,266.4551086425781,265.5747985839844,266.6883544921875,266.4538269042969,288.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024269266054,8.701960041435086e-09,0.0010242605349048,-0.0218482036143541,0.0,0.0,0.0,14.990873336791992,60.0,-15.587883949279783,-0.0,-7.1529953515892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807983398437,0.0,0.0,9.613118891138583e-05,291.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460388183594,0.0,0.0,0.0001012307693599,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519287109375,0.0,0.0,7.476870814571157e-05,290.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3081970214844,0.0,0.0,0.0001012307839118,291.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16802978515625,0.0,0.0,0.0004801949835382,290.0002136230469,294.1499938964844,266.4551086425781,265.5747985839844,266.6883544921875,266.4538269042969,288.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024269266054,8.701960041435086e-09,0.0010242605349048,-0.0218482036143541,0.0,0.0,0.0,14.990873336791992,60.0,-15.587883949279783,-0.0,-7.1529953515892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.368896484375,0.0,0.0,9.622038487577812e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345947265625,0.0,0.0,0.0001013247019727,290.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404235839844,0.0,0.0,7.483808440156281e-05,290.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972412109375,0.0,0.0,0.0001013247165246,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1588439941406,0.0,0.0,0.0004806405340787,289.9901733398437,294.1499938964844,266.44940185546875,265.5678100585937,266.68408203125,266.45318603515625,288.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252194479107,8.813088037129546e-09,0.0010252106003463,-0.0221392028033733,0.0,0.0,0.0,14.99081802368164,60.0,-15.594605445861816,-0.0,-7.166274684777818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.368896484375,0.0,0.0,9.622038487577812e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345947265625,0.0,0.0,0.0001013247019727,290.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404235839844,0.0,0.0,7.483808440156281e-05,290.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972412109375,0.0,0.0,0.0001013247165246,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1588439941406,0.0,0.0,0.0004806405340787,289.9901733398437,294.1499938964844,266.44940185546875,265.5678100585937,266.68408203125,266.45318603515625,288.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252194479107,8.813088037129546e-09,0.0010252106003463,-0.0221392028033733,0.0,0.0,0.0,14.99081802368164,60.0,-15.594605445861816,-0.0,-7.166274684777818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3629455566406,0.0,0.0,9.627592226024716e-05,291.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3288879394531,0.0,0.0,0.00010138318612,290.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33465576171875,0.0,0.0,7.488128176191822e-05,290.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.291748046875,0.0,0.0,0.0001013832006719,291.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542358398437,0.0,0.0,0.0004809179808944,289.98516845703125,294.1499938964844,266.4458923339844,265.5635681152344,266.6819152832031,266.4521179199219,288.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258111869916,8.882284241451543e-09,0.0010258023394271,-0.0223203971982002,0.0,0.0,0.0,14.99078369140625,60.0,-15.600510597229004,-0.0,-7.174550376021217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570251464844,0.0,0.0,9.634080197429284e-05,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231506347656,0.0,0.0,0.000101451507362,290.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3288879394531,0.0,0.0,7.493174052797258e-05,290.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2862548828125,0.0,0.0,0.000101451514638,291.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496276855469,0.0,0.0,0.0004812420520465,289.9801025390625,294.1499938964844,266.44195556640625,265.5588684082031,266.67974853515625,266.4505310058594,288.6963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265023447573,8.963111142179514e-09,0.0010264933807775,-0.0225320439785718,0.0,0.0,0.0,14.99074363708496,60.0,-15.608049392700195,-0.0,-7.184222283740382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451232910156,0.0,0.0,9.649537241784856e-05,291.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116760253906,0.0,0.0,0.0001016142778098,290.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173522949219,0.0,0.0,7.505196117563173e-05,290.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2752685546875,0.0,0.0,0.0001016142850858,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.140380859375,0.0,0.0,0.0004820141766685,289.97003173828125,294.1499938964844,266.4328308105469,265.5480651855469,266.6753234863281,266.44610595703125,288.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281491558998,9.155690428030994e-09,0.0010281399590894,-0.0230363029986619,0.0,0.0,0.0,14.99064826965332,60.0,-15.627551078796388,-0.0,-7.207293606370514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451232910156,0.0,0.0,9.649537241784856e-05,291.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116760253906,0.0,0.0,0.0001016142778098,290.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173522949219,0.0,0.0,7.505196117563173e-05,290.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2752685546875,0.0,0.0,0.0001016142850858,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.140380859375,0.0,0.0,0.0004820141766685,289.97003173828125,294.1499938964844,266.4328308105469,265.5480651855469,266.6753234863281,266.44610595703125,288.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281491558998,9.155690428030994e-09,0.0010281399590894,-0.0230363029986619,0.0,0.0,0.0,14.99064826965332,60.0,-15.627551078796388,-0.0,-7.207293606370514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33319091796875,0.0,0.0,9.668186976341532e-05,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002014160156,0.0,0.0,0.0001018106704577,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3057861328125,0.0,0.0,7.519701466662809e-05,290.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642517089844,0.0,0.0,0.0001018106777337,291.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310729980469,0.0,0.0,0.0004829457902815,289.9598693847656,294.1499938964844,266.4220886230469,265.5354919433594,266.6708068847656,266.43975830078125,288.67352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301361326128,9.388048560765584e-09,0.0010301267029717,-0.0236447006464004,0.0,0.0,0.0,14.990532875061035,60.0,-15.653733253479004,-0.0,-7.235178856035418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33319091796875,0.0,0.0,9.668186976341532e-05,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002014160156,0.0,0.0,0.0001018106704577,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3057861328125,0.0,0.0,7.519701466662809e-05,290.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642517089844,0.0,0.0,0.0001018106777337,291.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310729980469,0.0,0.0,0.0004829457902815,289.9598693847656,294.1499938964844,266.4220886230469,265.5354919433594,266.6708068847656,266.43975830078125,288.67352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301361326128,9.388048560765584e-09,0.0010301267029717,-0.0236447006464004,0.0,0.0,0.0,14.990532875061035,60.0,-15.653733253479004,-0.0,-7.235178856035418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212585449219,0.0,0.0,9.689847502158956e-05,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886962890625,0.0,0.0,0.000102038764453,290.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2942199707031,0.0,0.0,7.53654821892269e-05,290.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532043457031,0.0,0.0,0.0001020387717289,291.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217346191406,0.0,0.0,0.0004840277542825,289.94970703125,294.1499938964844,266.4097900390625,265.521240234375,266.6661376953125,266.4314270019531,288.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324438335373,9.657915356342528e-09,0.0010324341710656,-0.0243512764573097,0.0,0.0,0.0,14.990399360656738,60.0,-15.686321258544922,-0.0,-7.267633606033996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212585449219,0.0,0.0,9.689847502158956e-05,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886962890625,0.0,0.0,0.000102038764453,290.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2942199707031,0.0,0.0,7.53654821892269e-05,290.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532043457031,0.0,0.0,0.0001020387717289,291.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217346191406,0.0,0.0,0.0004840277542825,289.94970703125,294.1499938964844,266.4097900390625,265.521240234375,266.6661376953125,266.4314270019531,288.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324438335373,9.657915356342528e-09,0.0010324341710656,-0.0243512764573097,0.0,0.0,0.0,14.990399360656738,60.0,-15.686321258544922,-0.0,-7.267633606033996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.309326171875,0.0,0.0,9.714101179270074e-05,291.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27716064453125,0.0,0.0,0.0001022941651172,290.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825927734375,0.0,0.0,7.555412594228983e-05,290.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421264648437,0.0,0.0,0.0001022941723931,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123352050781,0.0,0.0,0.000485239259433,289.939453125,294.1499938964844,266.3959655761719,265.50543212890625,266.6612854003906,266.42120361328125,288.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350279044359,9.960091418292905e-09,0.0010350180091336,-0.0251424014568328,0.0,0.0,0.0,14.990249633789062,60.0,-15.724443435668944,-0.0,-7.304060289925476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.309326171875,0.0,0.0,9.714101179270074e-05,291.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27716064453125,0.0,0.0,0.0001022941651172,290.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825927734375,0.0,0.0,7.555412594228983e-05,290.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421264648437,0.0,0.0,0.0001022941723931,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123352050781,0.0,0.0,0.000485239259433,289.939453125,294.1499938964844,266.3959655761719,265.50543212890625,266.6612854003906,266.42120361328125,288.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350279044359,9.960091418292905e-09,0.0010350180091336,-0.0251424014568328,0.0,0.0,0.0,14.990249633789062,60.0,-15.724443435668944,-0.0,-7.304060289925476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3033142089844,0.0,0.0,9.72702182480134e-05,291.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713623046875,0.0,0.0,0.0001024302328005,290.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767944335937,0.0,0.0,7.565462146885693e-05,290.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.236572265625,0.0,0.0,0.0001024302400765,291.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1076354980469,0.0,0.0,0.0004858847241848,289.934326171875,294.1499938964844,266.38848876953125,265.4969482421875,266.6587829589844,266.4153747558594,288.6450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364046320319,1.0121077309577233e-08,0.0010363945038989,-0.025563858449459,0.0,0.0,0.0,14.990169525146484,60.0,-15.74535846710205,-0.0,-7.323503581346813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973327636719,0.0,0.0,9.740406676428393e-05,291.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655944824219,0.0,0.0,0.0001025711753754,290.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2709655761719,0.0,0.0,7.575872587040067e-05,290.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309875488281,0.0,0.0,0.0001025711899274,291.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029052734375,0.0,0.0,0.0004865532973781,289.92919921875,294.1499938964844,266.38067626953125,265.4881286621094,266.65625,266.4090881347656,288.6393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378307197242,1.0287840801481709e-08,0.0010378204751759,-0.0260004270821809,0.0,0.0,0.0,14.990087509155272,60.0,-15.767391204833984,-0.0,-7.343672336901363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28533935546875,0.0,0.0,9.768202289706096e-05,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539978027344,0.0,0.0,0.0001028638798743,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593078613281,0.0,0.0,7.59749163989909e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198486328125,0.0,0.0,0.0001028638944262,291.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934143066406,0.0,0.0,0.0004879417538177,289.9188537597656,294.1499938964844,266.3639831542969,265.46942138671875,266.6509704589844,266.3952331542969,288.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407923255115,1.0634152225463822e-08,0.0010407816153019,-0.0269069876521825,0.0,0.0,0.0,14.98991584777832,60.0,-15.814221382141112,-0.0,-7.385644096302715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28533935546875,0.0,0.0,9.768202289706096e-05,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539978027344,0.0,0.0,0.0001028638798743,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593078613281,0.0,0.0,7.59749163989909e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198486328125,0.0,0.0,0.0001028638944262,291.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934143066406,0.0,0.0,0.0004879417538177,289.9188537597656,294.1499938964844,266.3639831542969,265.46942138671875,266.6509704589844,266.3952331542969,288.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407923255115,1.0634152225463822e-08,0.0010407816153019,-0.0269069876521825,0.0,0.0,0.0,14.98991584777832,60.0,-15.814221382141112,-0.0,-7.385644096302715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2733154296875,0.0,0.0,9.796882659429684e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24237060546875,0.0,0.0,0.0001031658903229,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.24761962890625,0.0,0.0,7.619797543156892e-05,290.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20867919921875,0.0,0.0,0.0001031659048749,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838623046875,0.0,0.0,0.0004893743898719,289.90850830078125,294.1499938964844,266.3459167480469,265.44940185546875,266.6454772949219,266.379638671875,288.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991479726385478e-08,0.0010438370518386,-0.027842316776514,0.0,0.0,0.0,14.989738464355469,60.0,-15.864018440246582,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2733154296875,0.0,0.0,9.796882659429684e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24237060546875,0.0,0.0,0.0001031658903229,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.24761962890625,0.0,0.0,7.619797543156892e-05,290.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20867919921875,0.0,0.0,0.0001031659048749,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838623046875,0.0,0.0,0.0004893743898719,289.90850830078125,294.1499938964844,266.3459167480469,265.44940185546875,266.6454772949219,266.379638671875,288.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991479726385478e-08,0.0010438370518386,-0.027842316776514,0.0,0.0,0.0,14.989738464355469,60.0,-15.864018440246582,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2612609863281,0.0,0.0,9.82582350843586e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.230712890625,0.0,0.0,0.0001034706510836,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23590087890625,0.0,0.0,7.642307173227891e-05,290.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19744873046875,0.0,0.0,0.0001034706656355,291.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0742492675781,0.0,0.0,0.0004908200353384,289.8980712890625,294.1499938964844,266.3265991210937,265.4281921386719,266.6396789550781,266.3623352050781,288.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352061513036917e-08,0.0010469201952219,-0.0287860911339521,0.0,0.0,0.0,14.989559173583984,60.0,-15.915821075439451,-0.0,-7.473033036831114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2612609863281,0.0,0.0,9.82582350843586e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.230712890625,0.0,0.0,0.0001034706510836,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23590087890625,0.0,0.0,7.642307173227891e-05,290.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19744873046875,0.0,0.0,0.0001034706656355,291.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0742492675781,0.0,0.0,0.0004908200353384,289.8980712890625,294.1499938964844,266.3265991210937,265.4281921386719,266.6396789550781,266.3623352050781,288.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352061513036917e-08,0.0010469201952219,-0.0287860911339521,0.0,0.0,0.0,14.989559173583984,60.0,-15.915821075439451,-0.0,-7.473033036831114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491760253906,0.0,0.0,9.854511881712824e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2190246582031,0.0,0.0,0.0001037727633956,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2241516113281,0.0,0.0,7.664621080039069e-05,290.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861877441406,0.0,0.0,0.0001037727706716,291.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0646057128906,0.0,0.0,0.00049225310795,289.8876037597656,294.1499938964844,266.3059997558594,265.4058837890625,266.6336669921875,266.3436584472656,288.5939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709506253509971e-08,0.0010499765630811,-0.0297215785831213,0.0,0.0,0.0,14.98938274383545,60.0,-15.96855926513672,-0.0,-7.516734257251302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491760253906,0.0,0.0,9.854511881712824e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2190246582031,0.0,0.0,0.0001037727633956,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2241516113281,0.0,0.0,7.664621080039069e-05,290.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861877441406,0.0,0.0,0.0001037727706716,291.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0646057128906,0.0,0.0,0.00049225310795,289.8876037597656,294.1499938964844,266.3059997558594,265.4058837890625,266.6336669921875,266.3436584472656,288.5939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709506253509971e-08,0.0010499765630811,-0.0297215785831213,0.0,0.0,0.0,14.98938274383545,60.0,-15.96855926513672,-0.0,-7.516734257251302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431030273437,0.0,0.0,9.868566849036142e-05,291.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131652832031,0.0,0.0,0.0001039207636495,290.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21826171875,0.0,0.0,7.675552478758618e-05,290.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805725097656,0.0,0.0,0.0001039207782014,291.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05975341796875,0.0,0.0,0.000492955208756,289.8823547363281,294.1499938964844,266.2952575683594,265.3943176269531,266.6305236816406,266.3337097167969,288.5882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514858877286,1.1884618622559628e-08,0.0010514740133658,-0.0301798451691865,0.0,0.0,0.0,14.98929500579834,60.0,-15.995020866394045,-0.0,-7.538190516243048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.237060546875,0.0,0.0,9.882348967948928e-05,291.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073059082031,0.0,0.0,0.000104065897176,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123718261719,0.0,0.0,7.686271419515833e-05,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1749267578125,0.0,0.0,0.0001040659044519,291.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0549011230469,0.0,0.0,0.0004936436307616,289.8770751953125,294.1499938964844,266.28424072265625,265.3825378417969,266.6272888183594,266.3233947753906,288.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529542341828,1.2056330156440254e-08,0.0010529422434046,-0.0306291971355676,0.0,0.0,0.0,14.98921012878418,60.0,-16.02137565612793,-0.0,-7.559259529443808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22491455078125,0.0,0.0,9.908636275213212e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.195556640625,0.0,0.0,0.0001043427182594,290.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005615234375,0.0,0.0,7.70671758800745e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636047363281,0.0,0.0,0.0001043427255353,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.045166015625,0.0,0.0,0.0004949567373842,289.86651611328125,294.1499938964844,266.2613220214844,265.3582458496094,266.6206359863281,266.3018493652344,288.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557551868259,1.238385927138097e-08,0.0010557428468018,-0.0314862504601478,0.0,0.0,0.0,14.98904800415039,60.0,-16.073299407958984,-0.0,-7.599528828450276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22491455078125,0.0,0.0,9.908636275213212e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.195556640625,0.0,0.0,0.0001043427182594,290.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005615234375,0.0,0.0,7.70671758800745e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636047363281,0.0,0.0,0.0001043427255353,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.045166015625,0.0,0.0,0.0004949567373842,289.86651611328125,294.1499938964844,266.2613220214844,265.3582458496094,266.6206359863281,266.3018493652344,288.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557551868259,1.238385927138097e-08,0.0010557428468018,-0.0314862504601478,0.0,0.0,0.0,14.98904800415039,60.0,-16.073299407958984,-0.0,-7.599528828450276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,291.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127685546875,0.0,0.0,9.93273570202291e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838073730469,0.0,0.0,0.000104596496385,290.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.188720703125,0.0,0.0,7.72546191001311e-05,290.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522521972656,0.0,0.0,0.000104596503661,291.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353698730469,0.0,0.0,0.0004961605300195,289.8558959960937,294.1499938964844,266.2373352050781,265.3331298828125,266.6136474609375,266.27899169921875,288.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583230759948,1.2684122197015313e-08,0.0010583103867247,-0.0322718992829322,0.0,0.0,0.0,14.988899230957031,60.0,-16.12290382385254,-0.0,-7.636539578470547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127685546875,0.0,0.0,9.93273570202291e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838073730469,0.0,0.0,0.000104596496385,290.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.188720703125,0.0,0.0,7.72546191001311e-05,290.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522521972656,0.0,0.0,0.000104596503661,291.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353698730469,0.0,0.0,0.0004961605300195,289.8558959960937,294.1499938964844,266.2373352050781,265.3331298828125,266.6136474609375,266.27899169921875,288.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583230759948,1.2684122197015313e-08,0.0010583103867247,-0.0322718992829322,0.0,0.0,0.0,14.988899230957031,60.0,-16.12290382385254,-0.0,-7.636539578470547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
