time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355260,291.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005920410156,0.0,0.0,9.9540819064714e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719970703125,0.0,0.0,0.0001048212798195,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1768493652344,0.0,0.0,7.742064190097153e-05,290.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.140869140625,0.0,0.0,0.0001048212870955,291.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0255126953125,0.0,0.0,0.0004972268361598,289.8452453613281,294.1499938964844,266.2123107910156,265.3072814941406,266.6062927246094,266.2550048828125,288.5485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605974821373,1.2950078343010318e-08,0.0010605844436213,-0.032967735081911,0.0,0.0,0.0,14.988767623901367,60.0,-16.169387817382812,-0.0,-7.669396495657568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005920410156,0.0,0.0,9.9540819064714e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719970703125,0.0,0.0,0.0001048212798195,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1768493652344,0.0,0.0,7.742064190097153e-05,290.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.140869140625,0.0,0.0,0.0001048212870955,291.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0255126953125,0.0,0.0,0.0004972268361598,289.8452453613281,294.1499938964844,266.2123107910156,265.3072814941406,266.6062927246094,266.2550048828125,288.5485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605974821373,1.2950078343010318e-08,0.0010605844436213,-0.032967735081911,0.0,0.0,0.0,14.988767623901367,60.0,-16.169387817382812,-0.0,-7.669396495657568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883850097656,0.0,0.0,9.972163388738407e-05,291.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1601867675781,0.0,0.0,0.0001050116843543,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649780273437,0.0,0.0,7.756127160973847e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12945556640625,0.0,0.0,0.0001050116989063,291.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.015625,0.0,0.0,0.0004981300444342,289.83453369140625,294.1499938964844,266.18634033203125,265.28076171875,266.5985717773437,266.2299499511719,288.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625240392982,1.3175363910988835e-08,0.0010625108843669,-0.0335571244359016,0.0,0.0,0.0,14.988656044006348,60.0,-16.211692810058594,-0.0,-7.697284587493415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883850097656,0.0,0.0,9.972163388738407e-05,291.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1601867675781,0.0,0.0,0.0001050116843543,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649780273437,0.0,0.0,7.756127160973847e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12945556640625,0.0,0.0,0.0001050116989063,291.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.015625,0.0,0.0,0.0004981300444342,289.83453369140625,294.1499938964844,266.18634033203125,265.28076171875,266.5985717773437,266.2299499511719,288.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625240392982,1.3175363910988835e-08,0.0010625108843669,-0.0335571244359016,0.0,0.0,0.0,14.988656044006348,60.0,-16.211692810058594,-0.0,-7.697284587493415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822814941406,0.0,0.0,9.980080358218402e-05,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542663574219,0.0,0.0,0.0001050950595526,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590270996094,0.0,0.0,7.762285531498492e-05,290.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1237487792969,0.0,0.0,0.0001050950668286,291.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106506347656,0.0,0.0,0.0004985255072824,289.8291931152344,294.1499938964844,266.1730041503906,265.2673034667969,266.5945739746094,266.2170715332031,288.531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633677011355,1.3274004118102312e-08,0.0010633544297888,-0.0338151752948761,0.0,0.0,0.0,14.988606452941896,60.0,-16.23128318786621,-0.0,-7.709510896347639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761779785156,0.0,0.0,9.987186786020176e-05,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483459472656,0.0,0.0,0.0001051698855007,290.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.153076171875,0.0,0.0,7.767812348902225e-05,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180114746094,0.0,0.0,0.0001051698927767,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057067871094,0.0,0.0,0.0004988804575987,289.8238220214844,294.1499938964844,266.159423828125,265.2536926269531,266.5904846191406,266.2039794921875,288.5257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641248663887,1.3362540407513281e-08,0.0010641114786267,-0.0340467877686023,0.0,0.0,0.0,14.98856258392334,60.0,-16.24983024597168,-0.0,-7.720493044871547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639709472656,0.0,0.0,9.99897310975939e-05,291.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365051269531,0.0,0.0,0.0001052940060617,290.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14117431640625,0.0,0.0,7.776979327900335e-05,290.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065673828125,0.0,0.0,0.0001052940133376,291.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957275390625,0.0,0.0,0.0004994692280888,289.81304931640625,294.1499938964844,266.13165283203125,265.22613525390625,266.5820617675781,266.1771545410156,288.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653807548806,1.3509392715604918e-08,0.0010653672507032,-0.03443094342947,0.0,0.0,0.0,14.988490104675291,60.0,-16.283615112304688,-0.0,-7.738726282013887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639709472656,0.0,0.0,9.99897310975939e-05,291.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365051269531,0.0,0.0,0.0001052940060617,290.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14117431640625,0.0,0.0,7.776979327900335e-05,290.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065673828125,0.0,0.0,0.0001052940133376,291.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957275390625,0.0,0.0,0.0004994692280888,289.81304931640625,294.1499938964844,266.13165283203125,265.22613525390625,266.5820617675781,266.1771545410156,288.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653807548806,1.3509392715604918e-08,0.0010653672507032,-0.03443094342947,0.0,0.0,0.0,14.988490104675291,60.0,-16.283615112304688,-0.0,-7.738726282013887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517639160156,0.0,0.0,0.00010007583478,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246337890625,0.0,0.0,0.0001053846717695,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292419433594,0.0,0.0,7.78367611928843e-05,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951232910156,0.0,0.0,0.0001053846863214,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857482910156,0.0,0.0,0.0004998993244953,289.8022766113281,294.1499938964844,266.10308837890625,265.1982116699219,266.5731811523437,266.14947509765625,288.50299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662981076166,1.36166669051363e-08,0.0010662844870239,-0.034711554646492,0.0,0.0,0.0,14.988436698913574,60.0,-16.312408447265625,-0.0,-7.752058905907688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517639160156,0.0,0.0,0.00010007583478,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246337890625,0.0,0.0,0.0001053846717695,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292419433594,0.0,0.0,7.78367611928843e-05,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951232910156,0.0,0.0,0.0001053846863214,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857482910156,0.0,0.0,0.0004998993244953,289.8022766113281,294.1499938964844,266.10308837890625,265.1982116699219,266.5731811523437,266.14947509765625,288.50299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662981076166,1.36166669051363e-08,0.0010662844870239,-0.034711554646492,0.0,0.0,0.0,14.988436698913574,60.0,-16.312408447265625,-0.0,-7.752058905907688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395568847656,0.0,0.0,0.0001001361742964,291.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11279296875,0.0,0.0,0.0001054482199833,290.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173400878906,0.0,0.0,7.78836983954534e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836486816406,0.0,0.0,0.0001054482272593,291.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757080078125,0.0,0.0,0.0005002007819712,289.7914733886719,294.1499938964844,266.0737609863281,265.16998291015625,266.56396484375,266.1210632324219,288.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669411858543,1.3691847655650236e-08,0.0010669274488463,-0.0349082127213478,0.0,0.0,0.0,14.988399505615234,60.0,-16.337421417236328,-0.0,-7.761409648310291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395568847656,0.0,0.0,0.0001001361742964,291.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11279296875,0.0,0.0,0.0001054482199833,290.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173400878906,0.0,0.0,7.78836983954534e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836486816406,0.0,0.0,0.0001054482272593,291.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757080078125,0.0,0.0,0.0005002007819712,289.7914733886719,294.1499938964844,266.0737609863281,265.16998291015625,266.56396484375,266.1210632324219,288.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669411858543,1.3691847655650236e-08,0.0010669274488463,-0.0349082127213478,0.0,0.0,0.0,14.988399505615234,60.0,-16.337421417236328,-0.0,-7.761409648310291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273193359375,0.0,0.0,0.0001001702839857,291.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009216308594,0.0,0.0,0.0001054841413861,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054077148437,0.0,0.0,7.79102265369147e-05,290.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721740722656,0.0,0.0,0.000105484148662,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656677246094,0.0,0.0,0.0005003711557947,289.7806396484375,294.1499938964844,266.0437316894531,265.1415405273437,266.55438232421875,266.092041015625,288.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673046344891,1.3734343440319208e-08,0.0010672908974811,-0.0350193679332733,0.0,0.0,0.0,14.988378524780272,60.0,-16.358781814575195,-0.0,-7.766697507349819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273193359375,0.0,0.0,0.0001001702839857,291.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009216308594,0.0,0.0,0.0001054841413861,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054077148437,0.0,0.0,7.79102265369147e-05,290.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721740722656,0.0,0.0,0.000105484148662,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656677246094,0.0,0.0,0.0005003711557947,289.7806396484375,294.1499938964844,266.0437316894531,265.1415405273437,266.55438232421875,266.092041015625,288.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673046344891,1.3734343440319208e-08,0.0010672908974811,-0.0350193679332733,0.0,0.0,0.0,14.988378524780272,60.0,-16.358781814575195,-0.0,-7.766697507349819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1212158203125,0.0,0.0,0.0001001799901132,291.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950012207031,0.0,0.0,0.0001054943568306,290.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0994567871094,0.0,0.0,7.791777170496061e-05,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0664367675781,0.0,0.0,0.0001054943641065,291.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.96063232421875,0.0,0.0,0.0005004196427762,289.77520751953125,294.1499938964844,266.0284729003906,265.1272888183594,266.5494384765625,266.0772399902344,288.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674080112949,1.3746430660432908e-08,0.0010673942742869,-0.0350509844720363,0.0,0.0,0.0,14.988372802734377,60.0,-16.36805534362793,-0.0,-7.768201726321422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151123046875,0.0,0.0,0.0001001841228571,291.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0890808105469,0.0,0.0,0.0001054987078532,290.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934753417969,0.0,0.0,7.792098767822608e-05,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606994628906,0.0,0.0,0.0001054987224051,291.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555969238281,0.0,0.0,0.0005004403064958,289.7698059082031,294.1499938964844,266.0130615234375,265.1130065917969,266.5443725585937,266.06231689453125,288.4686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674521327018,1.3751579430731908e-08,0.0010674383956938,-0.0350644513964653,0.0,0.0,0.0,14.988369941711426,60.0,-16.376577377319336,-0.0,-7.76884263586908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029052734375,0.0,0.0,0.0001001797209028,291.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.07720947265625,0.0,0.0,0.0001054940730682,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0815734863281,0.0,0.0,7.79175607021898e-05,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492248535156,0.0,0.0,0.0001054940803442,291.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9455261230469,0.0,0.0,0.000500418304,289.7589416503906,294.1499938964844,265.9818115234375,265.0844421386719,266.53399658203125,266.03204345703125,288.45721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674051009118,1.3746083382670804e-08,0.0010673913639038,-0.0350500755012035,0.0,0.0,0.0,14.988372802734377,60.0,-16.39178466796875,-0.0,-7.768158383214543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029052734375,0.0,0.0,0.0001001797209028,291.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.07720947265625,0.0,0.0,0.0001054940730682,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0815734863281,0.0,0.0,7.79175607021898e-05,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492248535156,0.0,0.0,0.0001054940803442,291.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9455261230469,0.0,0.0,0.000500418304,289.7589416503906,294.1499938964844,265.9818115234375,265.0844421386719,266.53399658203125,266.03204345703125,288.45721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674051009118,1.3746083382670804e-08,0.0010673913639038,-0.0350500755012035,0.0,0.0,0.0,14.988372802734377,60.0,-16.39178466796875,-0.0,-7.768158383214543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907287597656,0.0,0.0,0.0001001613709377,291.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653686523437,0.0,0.0,0.0001054747554007,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0696716308594,0.0,0.0,7.790329254930839e-05,290.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377197265625,0.0,0.0,0.0001054747626767,291.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353942871094,0.0,0.0,0.0005003266269341,289.748046875,294.1499938964844,265.95001220703125,265.0559387207031,266.5232238769531,266.0011901855469,288.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672096395865,1.3723222558326142e-08,0.0010671959025785,-0.0349902771413326,0.0,0.0,0.0,14.988384246826172,60.0,-16.40467071533203,-0.0,-7.765313370100557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907287597656,0.0,0.0,0.0001001613709377,291.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653686523437,0.0,0.0,0.0001054747554007,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0696716308594,0.0,0.0,7.790329254930839e-05,290.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377197265625,0.0,0.0,0.0001054747626767,291.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353942871094,0.0,0.0,0.0005003266269341,289.748046875,294.1499938964844,265.95001220703125,265.0559387207031,266.5232238769531,266.0011901855469,288.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672096395865,1.3723222558326142e-08,0.0010671959025785,-0.0349902771413326,0.0,0.0,0.0,14.988384246826172,60.0,-16.40467071533203,-0.0,-7.765313370100557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785522460937,0.0,0.0,0.0001001344135147,291.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0534973144531,0.0,0.0,0.0001054463573382,290.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577697753906,0.0,0.0,7.788232323946431e-05,290.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262451171875,0.0,0.0,0.0001054463646141,291.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0005001919926144,289.7371826171875,294.1499938964844,265.917236328125,265.0271911621094,266.51202392578125,265.9697265625,288.4342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620992352049e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,14.98840045928955,60.0,-16.41611671447754,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785522460937,0.0,0.0,0.0001001344135147,291.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0534973144531,0.0,0.0,0.0001054463573382,290.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577697753906,0.0,0.0,7.788232323946431e-05,290.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262451171875,0.0,0.0,0.0001054463646141,291.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0005001919926144,289.7371826171875,294.1499938964844,265.917236328125,265.0271911621094,266.51202392578125,265.9697265625,288.4342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620992352049e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,14.98840045928955,60.0,-16.41611671447754,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663757324219,0.0,0.0,0.000100104844023,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416564941406,0.0,0.0,0.0001054152235155,290.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458679199219,0.0,0.0,7.785932393744588e-05,290.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0147705078125,0.0,0.0,0.0001054152307915,291.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151306152344,0.0,0.0,0.000500044261571,289.7262878417969,294.1499938964844,265.8830261230469,264.997802734375,266.5003967285156,265.937255859375,288.4227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666073067113,1.3652773134253948e-08,0.0010665935697034,-0.0348060019314289,0.0,0.0,0.0,14.988418579101562,60.0,-16.427597045898438,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663757324219,0.0,0.0,0.000100104844023,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416564941406,0.0,0.0,0.0001054152235155,290.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458679199219,0.0,0.0,7.785932393744588e-05,290.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0147705078125,0.0,0.0,0.0001054152307915,291.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151306152344,0.0,0.0,0.000500044261571,289.7262878417969,294.1499938964844,265.8830261230469,264.997802734375,266.5003967285156,265.937255859375,288.4227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666073067113,1.3652773134253948e-08,0.0010665935697034,-0.0348060019314289,0.0,0.0,0.0,14.988418579101562,60.0,-16.427597045898438,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0602722167969,0.0,0.0,0.0001000900301733,291.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357360839844,0.0,0.0,0.0001053996238624,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399169921875,0.0,0.0,7.784780609654263e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.009033203125,0.0,0.0,0.0001053996384143,291.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100646972656,0.0,0.0,0.0004999702796339,289.7208251953125,294.1499938964844,265.8653564453125,264.9828186035156,266.4944152832031,265.920654296875,288.4169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.363431856304942e-08,0.0010664358269423,-0.0347577296197414,0.0,0.0,0.0,14.988428115844728,60.0,-16.433563232421875,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05419921875,0.0,0.0,0.0001000758566078,291.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02984619140625,0.0,0.0,0.0001053847008734,290.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339660644531,0.0,0.0,7.783678302075714e-05,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0032958984375,0.0,0.0,0.0001053847081493,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.90496826171875,0.0,0.0,0.0004998994991183,289.7153625488281,294.1499938964844,265.8473205566406,264.9676818847656,266.4883117675781,265.9037170410156,288.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662984568625,1.3616658023352102e-08,0.0010662848362699,-0.0347115322947502,0.0,0.0,0.0,14.988436698913574,60.0,-16.439830780029297,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04205322265625,0.0,0.0,0.0001000499323708,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0180053710937,0.0,0.0,0.0001053574014804,290.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220947265625,0.0,0.0,7.781662134220824e-05,290.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9918212890625,0.0,0.0,0.0001053574087563,291.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948059082031,0.0,0.0,0.0004997699870727,289.7044372558594,294.1499938964844,265.8101501464844,264.9367370605469,266.4757995605469,265.8689270019531,288.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584350533335513e-08,0.0010660085827112,-0.0346270203590393,0.0,0.0,0.0,14.988452911376951,60.0,-16.453344345092773,-0.0,-7.748040786736966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04205322265625,0.0,0.0,0.0001000499323708,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0180053710937,0.0,0.0,0.0001053574014804,290.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220947265625,0.0,0.0,7.781662134220824e-05,290.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9918212890625,0.0,0.0,0.0001053574087563,291.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948059082031,0.0,0.0,0.0004997699870727,289.7044372558594,294.1499938964844,265.8101501464844,264.9367370605469,266.4757995605469,265.8689270019531,288.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584350533335513e-08,0.0010660085827112,-0.0346270203590393,0.0,0.0,0.0,14.988452911376951,60.0,-16.453344345092773,-0.0,-7.748040786736966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299072265625,0.0,0.0,0.0001000291595119,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061950683594,0.0,0.0,0.0001053355226758,290.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0102233886719,0.0,0.0,7.780046144034714e-05,290.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803466796875,0.0,0.0,0.0001053355299518,291.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846130371094,0.0,0.0,0.0004996662028133,289.6935119628906,294.1499938964844,265.7714538574219,264.9049072265625,266.4627685546875,265.8326721191406,288.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658006649464,1.3558457467865992e-08,0.0010657871607691,-0.0345592871308326,0.0,0.0,0.0,14.988465309143066,60.0,-16.46867561340332,-0.0,-7.744822738686707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299072265625,0.0,0.0,0.0001000291595119,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061950683594,0.0,0.0,0.0001053355226758,290.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0102233886719,0.0,0.0,7.780046144034714e-05,290.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803466796875,0.0,0.0,0.0001053355299518,291.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846130371094,0.0,0.0,0.0004996662028133,289.6935119628906,294.1499938964844,265.7714538574219,264.9049072265625,266.4627685546875,265.8326721191406,288.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658006649464,1.3558457467865992e-08,0.0010657871607691,-0.0345592871308326,0.0,0.0,0.0,14.988465309143066,60.0,-16.46867561340332,-0.0,-7.744822738686707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177917480469,0.0,0.0,0.0001000141637632,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9943542480469,0.0,0.0,0.0001053197265719,290.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99835205078125,0.0,0.0,7.77887980802916e-05,290.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688720703125,0.0,0.0,0.0001053197411238,291.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8743896484375,0.0,0.0,0.0004995912895537,289.6825866699219,294.1499938964844,265.7312316894531,264.8721008300781,266.44927978515625,265.79510498046875,288.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,14.98847484588623,60.0,-16.48580551147461,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177917480469,0.0,0.0,0.0001000141637632,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9943542480469,0.0,0.0,0.0001053197265719,290.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99835205078125,0.0,0.0,7.77887980802916e-05,290.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688720703125,0.0,0.0,0.0001053197411238,291.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8743896484375,0.0,0.0,0.0004995912895537,289.6825866699219,294.1499938964844,265.7312316894531,264.8721008300781,266.44927978515625,265.79510498046875,288.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,14.98847484588623,60.0,-16.48580551147461,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0056457519531,0.0,0.0,0.0001000067568384,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825439453125,0.0,0.0,0.0001053119340213,290.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864807128906,0.0,0.0,7.778304279781878e-05,290.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573669433594,0.0,0.0,0.0001053119485732,291.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641662597656,0.0,0.0,0.0004995543276891,289.671630859375,294.1499938964844,265.689453125,264.83819580078125,266.43524169921875,265.7558288574219,288.3648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530542908313237e-08,0.001065548392944,-0.0344862677156925,0.0,0.0,0.0,14.988479614257812,60.0,-16.505393981933594,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0056457519531,0.0,0.0,0.0001000067568384,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825439453125,0.0,0.0,0.0001053119340213,290.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864807128906,0.0,0.0,7.778304279781878e-05,290.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573669433594,0.0,0.0,0.0001053119485732,291.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641662597656,0.0,0.0,0.0004995543276891,289.671630859375,294.1499938964844,265.689453125,264.83819580078125,266.43524169921875,265.7558288574219,288.3648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530542908313237e-08,0.001065548392944,-0.0344862677156925,0.0,0.0,0.0,14.988479614257812,60.0,-16.505393981933594,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996032714844,0.0,0.0,0.0001000053089228,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9766540527344,0.0,0.0,0.0001053104060702,290.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.98052978515625,0.0,0.0,7.778190774843097e-05,290.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9516296386719,0.0,0.0,0.0001053104133461,291.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8590393066406,0.0,0.0,0.0004995470517314,289.6661376953125,294.1499938964844,265.66796875,264.8208312988281,266.42803955078125,265.7357177734375,288.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655462974682,1.3528728359801793e-08,0.0010655327932909,-0.0344815216958522,0.0,0.0,0.0,14.988480567932127,60.0,-16.515897750854492,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935302734375,0.0,0.0,0.0001000063930405,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9707336425781,0.0,0.0,0.0001053115483955,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.974609375,0.0,0.0,7.778275175951421e-05,290.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9458923339844,0.0,0.0,0.0001053115556715,291.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539123535156,0.0,0.0,0.0004995525232516,289.6606750488281,294.1499938964844,265.6460876464844,264.8031921386719,266.420654296875,265.7151184082031,288.3533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530077502821314e-08,0.001065544434823,-0.0344850495457649,0.0,0.0,0.0,14.988479614257812,60.0,-16.527122497558594,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814147949219,0.0,0.0,0.0001000137926894,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589233398437,0.0,0.0,0.0001053193482221,290.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627380371094,0.0,0.0,7.778851431794465e-05,290.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344177246094,0.0,0.0,0.000105319355498,291.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436584472656,0.0,0.0,0.0004995894851163,289.6496887207031,294.1499938964844,265.60113525390625,264.7669372558594,266.40557861328125,265.6729431152344,288.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.353929857117464e-08,0.0010656232479959,-0.0345091708004474,0.0,0.0,0.0,14.98847484588623,60.0,-16.551071166992188,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814147949219,0.0,0.0,0.0001000137926894,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589233398437,0.0,0.0,0.0001053193482221,290.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627380371094,0.0,0.0,7.778851431794465e-05,290.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344177246094,0.0,0.0,0.000105319355498,291.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436584472656,0.0,0.0,0.0004995894851163,289.6496887207031,294.1499938964844,265.60113525390625,264.7669372558594,266.40557861328125,265.6729431152344,288.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.353929857117464e-08,0.0010656232479959,-0.0345091708004474,0.0,0.0,0.0,14.98847484588623,60.0,-16.551071166992188,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693298339844,0.0,0.0,0.0001000288175418,291.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471130371094,0.0,0.0,0.000105335158878,290.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508972167969,0.0,0.0,7.780019222991541e-05,290.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229431152344,0.0,0.0,0.0001053351734299,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8333740234375,0.0,0.0,0.0004996645147912,289.6387023925781,294.1499938964844,265.5545654296875,264.7293701171875,266.3899230957031,265.6290283203125,288.3300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,14.988466262817385,60.0,-16.57766342163086,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
