time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357600,291.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693298339844,0.0,0.0,0.0001000288175418,291.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471130371094,0.0,0.0,0.000105335158878,290.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508972167969,0.0,0.0,7.780019222991541e-05,290.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229431152344,0.0,0.0,0.0001053351734299,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8333740234375,0.0,0.0,0.0004996645147912,289.6387023925781,294.1499938964844,265.5545654296875,264.7293701171875,266.3899230957031,265.6290283203125,288.3300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,14.988466262817385,60.0,-16.57766342163086,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95721435546875,0.0,0.0,0.0001000521515379,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.935302734375,0.0,0.0,0.0001053597370628,290.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93902587890625,0.0,0.0,7.78183457441628e-05,290.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91143798828125,0.0,0.0,0.0001053597443387,291.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82305908203125,0.0,0.0,0.000499781104736,289.6277160644531,294.1499938964844,265.50634765625,264.6903991699219,266.3735656738281,265.5832824707031,288.3183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,14.988451957702637,60.0,-16.60692596435547,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95721435546875,0.0,0.0,0.0001000521515379,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.935302734375,0.0,0.0,0.0001053597370628,290.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93902587890625,0.0,0.0,7.78183457441628e-05,290.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91143798828125,0.0,0.0,0.0001053597443387,291.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82305908203125,0.0,0.0,0.000499781104736,289.6277160644531,294.1499938964844,265.50634765625,264.6903991699219,266.3735656738281,265.5832824707031,288.3183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,14.988451957702637,60.0,-16.60692596435547,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94512939453125,0.0,0.0,0.0001000821939669,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234924316406,0.0,0.0,0.0001053913729265,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271850585937,0.0,0.0,7.784170884406194e-05,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.89996337890625,0.0,0.0,0.0001053913802024,291.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.812744140625,0.0,0.0,0.0004999311640858,289.61669921875,294.1499938964844,265.4564819335937,264.64996337890625,266.3566589355469,265.5361022949219,288.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,14.988432884216309,60.0,-16.638206481933594,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94512939453125,0.0,0.0,0.0001000821939669,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234924316406,0.0,0.0,0.0001053913729265,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271850585937,0.0,0.0,7.784170884406194e-05,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.89996337890625,0.0,0.0,0.0001053913802024,291.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.812744140625,0.0,0.0,0.0004999311640858,289.61669921875,294.1499938964844,265.4564819335937,264.64996337890625,266.3566589355469,265.5361022949219,288.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,14.988432884216309,60.0,-16.638206481933594,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390869140625,0.0,0.0,0.0001001002892735,291.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176025390625,0.0,0.0,0.0001054104286595,290.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212341308594,0.0,0.0,7.785578782204539e-05,290.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941955566406,0.0,0.0,0.0001054104359354,291.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075561523437,0.0,0.0,0.0005000215605832,289.6111755371094,294.1499938964844,265.430908203125,264.6291809082031,266.3479309082031,265.51177978515625,288.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.36470541534095e-08,0.0010665444424375,-0.0347910411655902,0.0,0.0,0.0,14.988421440124512,60.0,-16.654993057250977,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330139160156,0.0,0.0,0.0001001198543235,291.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91168212890625,0.0,0.0,0.0001054310341714,290.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9153137207031,0.0,0.0,7.787100184941664e-05,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8884582519531,0.0,0.0,0.0001054310414474,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023986816406,0.0,0.0,0.0005001192912459,289.60565185546875,294.1499938964844,265.4049072265625,264.60797119140625,266.3390808105469,265.487060546875,288.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671426657424492e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,14.988409996032717,60.0,-16.672271728515625,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209289550781,0.0,0.0,0.0001001649579848,291.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998718261719,0.0,0.0,0.0001054785243468,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034423828125,0.0,0.0,7.790607924107462e-05,290.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.876953125,0.0,0.0,0.0001054785316227,291.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7920227050781,0.0,0.0,0.0005003445548936,289.5946044921875,294.1499938964844,265.3516540527344,264.5643615722656,266.3207702636719,265.4361877441406,288.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727615488789981e-08,0.0010672332718968,-0.0350017696619033,0.0,0.0,0.0,14.988381385803224,60.0,-16.708812713623047,-0.0,-7.765860488007092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209289550781,0.0,0.0,0.0001001649579848,291.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998718261719,0.0,0.0,0.0001054785243468,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034423828125,0.0,0.0,7.790607924107462e-05,290.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.876953125,0.0,0.0,0.0001054785316227,291.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7920227050781,0.0,0.0,0.0005003445548936,289.5946044921875,294.1499938964844,265.3516540527344,264.5643615722656,266.3207702636719,265.4361877441406,288.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727615488789981e-08,0.0010672332718968,-0.0350017696619033,0.0,0.0,0.0,14.988381385803224,60.0,-16.708812713623047,-0.0,-7.765860488007092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9088439941406,0.0,0.0,0.0001002161734504,291.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880615234375,0.0,0.0,0.0001055324610206,290.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916015625,0.0,0.0,7.794591510901228e-05,290.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8654479980469,0.0,0.0,0.0001055324682965,291.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816467285156,0.0,0.0,0.000500600435771,289.5835266113281,294.1499938964844,265.2966613769531,264.51904296875,266.3018798828125,265.38385009765625,288.2716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791430220067014e-08,0.0010677789105102,-0.0351686924695968,0.0,0.0,0.0,14.98834991455078,60.0,-16.74738121032715,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9088439941406,0.0,0.0,0.0001002161734504,291.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880615234375,0.0,0.0,0.0001055324610206,290.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916015625,0.0,0.0,7.794591510901228e-05,290.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8654479980469,0.0,0.0,0.0001055324682965,291.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816467285156,0.0,0.0,0.000500600435771,289.5835266113281,294.1499938964844,265.2966613769531,264.51904296875,266.3018798828125,265.38385009765625,288.2716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791430220067014e-08,0.0010677789105102,-0.0351686924695968,0.0,0.0,0.0,14.98834991455078,60.0,-16.74738121032715,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.896728515625,0.0,0.0,0.0001002746212179,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8762512207031,0.0,0.0,0.000105594008346,290.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797302246094,0.0,0.0,7.79913752921857e-05,290.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539123535156,0.0,0.0,0.000105594015622,291.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.771240234375,0.0,0.0,0.0005008924053981,289.57244873046875,294.1499938964844,265.2398986816406,264.4718933105469,266.2821960449219,265.3294677734375,288.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684153530746,1.3864250192341387e-08,0.0010684014996513,-0.0353591628372669,0.0,0.0,0.0,14.988313674926758,60.0,-16.78876304626465,-0.0,-7.782873723272132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.896728515625,0.0,0.0,0.0001002746212179,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8762512207031,0.0,0.0,0.000105594008346,290.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797302246094,0.0,0.0,7.79913752921857e-05,290.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539123535156,0.0,0.0,0.000105594015622,291.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.771240234375,0.0,0.0,0.0005008924053981,289.57244873046875,294.1499938964844,265.2398986816406,264.4718933105469,266.2821960449219,265.3294677734375,288.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684153530746,1.3864250192341387e-08,0.0010684014996513,-0.0353591628372669,0.0,0.0,0.0,14.988313674926758,60.0,-16.78876304626465,-0.0,-7.782873723272132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846435546875,0.0,0.0,0.0001003394427243,290.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8644104003906,0.0,0.0,0.0001056622713804,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86785888671875,0.0,0.0,7.804179040249437e-05,290.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423767089844,0.0,0.0,0.0001056622786563,291.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76080322265625,0.0,0.0,0.0005012161564081,289.5613708496094,294.1499938964844,265.181396484375,264.42291259765625,266.2618408203125,265.2734680175781,288.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,14.988273620605469,60.0,-16.832313537597656,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846435546875,0.0,0.0,0.0001003394427243,290.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8644104003906,0.0,0.0,0.0001056622713804,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86785888671875,0.0,0.0,7.804179040249437e-05,290.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423767089844,0.0,0.0,0.0001056622786563,291.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76080322265625,0.0,0.0,0.0005012161564081,289.5613708496094,294.1499938964844,265.181396484375,264.42291259765625,266.2618408203125,265.2734680175781,288.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,14.988273620605469,60.0,-16.832313537597656,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.87860107421875,0.0,0.0,0.0001003748402581,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8584899902344,0.0,0.0,0.0001056995388353,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619079589844,0.0,0.0,7.806932262610644e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.83660888671875,0.0,0.0,0.0001056995461112,291.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75555419921875,0.0,0.0,0.000501392991282,289.5558166503906,294.1499938964844,265.1514892578125,264.3976745605469,266.2513427734375,265.24462890625,288.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,14.988252639770508,60.0,-16.85520362854004,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87255859375,0.0,0.0,0.0001004114601528,290.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85260009765625,0.0,0.0,0.0001057381014106,290.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8559875488281,0.0,0.0,7.809780072420835e-05,290.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8308410644531,0.0,0.0,0.0001057381086866,291.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503356933594,0.0,0.0,0.0005015759379602,289.5502319335937,294.1499938964844,265.12109375,264.3719787597656,266.2406921386719,265.2154541015625,288.23638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698591358959,-0.0358050800859928,0.0,0.0,0.0,14.988229751586914,60.0,-16.878543853759766,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8604431152344,0.0,0.0,0.0001004910955089,290.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8407592773437,0.0,0.0,0.000105821971374,290.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8440856933594,0.0,0.0,7.815974822733551e-05,290.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8193054199219,0.0,0.0,0.00010582197865,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398681640625,0.0,0.0,0.0005019737291149,289.5390930175781,294.1499938964844,265.0589904785156,264.3190002441406,266.2187194824219,265.1555480957031,288.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133961556694883e-08,0.0010707075707614,-0.0360646024346351,0.0,0.0,0.0,14.98818016052246,60.0,-16.927337646484375,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8604431152344,0.0,0.0,0.0001004910955089,290.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8407592773437,0.0,0.0,0.000105821971374,290.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8440856933594,0.0,0.0,7.815974822733551e-05,290.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8193054199219,0.0,0.0,0.00010582197865,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398681640625,0.0,0.0,0.0005019737291149,289.5390930175781,294.1499938964844,265.0589904785156,264.3190002441406,266.2187194824219,265.1555480957031,288.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133961556694883e-08,0.0010707075707614,-0.0360646024346351,0.0,0.0,0.0,14.98818016052246,60.0,-16.927337646484375,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84832763671875,0.0,0.0,0.0001005782978609,290.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8288879394531,0.0,0.0,0.0001059137939591,290.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.83221435546875,0.0,0.0,7.822756742825732e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077392578125,0.0,0.0,0.0001059138012351,291.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7293395996094,0.0,0.0,0.0005024092970415,289.5279541015625,294.1499938964844,264.9950256347656,264.2639465332031,266.196044921875,265.093994140625,288.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242604429171024e-08,0.0010716365650296,-0.03634874522686,0.0,0.0,0.0,14.988126754760742,60.0,-16.978487014770508,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84832763671875,0.0,0.0,0.0001005782978609,290.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8288879394531,0.0,0.0,0.0001059137939591,290.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.83221435546875,0.0,0.0,7.822756742825732e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077392578125,0.0,0.0,0.0001059138012351,291.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7293395996094,0.0,0.0,0.0005024092970415,289.5279541015625,294.1499938964844,264.9950256347656,264.2639465332031,266.196044921875,265.093994140625,288.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242604429171024e-08,0.0010716365650296,-0.03634874522686,0.0,0.0,0.0,14.988126754760742,60.0,-16.978487014770508,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8362121582031,0.0,0.0,0.0001006746533676,290.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8170471191406,0.0,0.0,0.000106015264464,290.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203125,0.0,0.0,7.83025097916834e-05,290.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7961730957031,0.0,0.0,0.00010601527174,291.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71881103515625,0.0,0.0,0.0005028906161896,289.51678466796875,294.1499938964844,264.9292297363281,264.20672607421875,266.1725158691406,265.0303649902344,288.20098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072677434422,1.4362660394340313e-08,0.0010726629989221,-0.0366627275943756,0.0,0.0,0.0,14.988066673278809,60.0,-17.03273582458496,-0.0,-7.845092397928968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8362121582031,0.0,0.0,0.0001006746533676,290.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8170471191406,0.0,0.0,0.000106015264464,290.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203125,0.0,0.0,7.83025097916834e-05,290.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7961730957031,0.0,0.0,0.00010601527174,291.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71881103515625,0.0,0.0,0.0005028906161896,289.51678466796875,294.1499938964844,264.9292297363281,264.20672607421875,266.1725158691406,265.0303649902344,288.20098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072677434422,1.4362660394340313e-08,0.0010726629989221,-0.0366627275943756,0.0,0.0,0.0,14.988066673278809,60.0,-17.03273582458496,-0.0,-7.845092397928968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240966796875,0.0,0.0,0.0001007819737424,290.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.80517578125,0.0,0.0,0.0001061282746377,290.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083801269531,0.0,0.0,7.838597957743332e-05,290.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845764160156,0.0,0.0,0.0001061282819136,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.708251953125,0.0,0.0,0.0005034267087467,289.5055847167969,294.1499938964844,264.8615417480469,264.1472473144531,266.1480712890625,264.96466064453125,288.18914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738207492977,1.4496372990890904e-08,0.0010738063137978,-0.0370124168694019,0.0,0.0,0.0,14.988000869750977,60.0,-17.0902042388916,-0.0,-7.861826389898854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240966796875,0.0,0.0,0.0001007819737424,290.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.80517578125,0.0,0.0,0.0001061282746377,290.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083801269531,0.0,0.0,7.838597957743332e-05,290.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845764160156,0.0,0.0,0.0001061282819136,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.708251953125,0.0,0.0,0.0005034267087467,289.5055847167969,294.1499938964844,264.8615417480469,264.1472473144531,266.1480712890625,264.96466064453125,288.18914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738207492977,1.4496372990890904e-08,0.0010738063137978,-0.0370124168694019,0.0,0.0,0.0,14.988000869750977,60.0,-17.0902042388916,-0.0,-7.861826389898854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8180236816406,0.0,0.0,0.0001008392646326,290.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992553710937,0.0,0.0,0.0001061885996023,290.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.80242919921875,0.0,0.0,7.843053754186258e-05,290.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787780761719,0.0,0.0,0.0001061886068782,291.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7029724121094,0.0,0.0,0.0005037128576077,289.4999694824219,294.1499938964844,264.8269958496094,264.1166381835937,266.13555908203125,264.9311218261719,288.1832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107443111483,1.4567750561411684e-08,0.0010744165629148,-0.0371990799903869,0.0,0.0,0.0,14.98796558380127,60.0,-17.1199893951416,-0.0,-7.870766438600185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119812011719,0.0,0.0,0.0001009003462968,290.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933044433594,0.0,0.0,0.0001062529263435,290.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7964782714844,0.0,0.0,7.84780495450832e-05,290.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7729797363281,0.0,0.0,0.0001062529336195,291.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976623535156,0.0,0.0,0.0005040180403739,289.4943542480469,294.1499938964844,264.7919921875,264.08544921875,266.122802734375,264.8970642089844,288.1772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750819928944,1.4643862122909468e-08,0.0010750673245638,-0.0373981185257434,0.0,0.0,0.0,14.987927436828612,60.0,-17.150714874267578,-0.0,-7.880305474827767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998352050781,0.0,0.0,0.0001010334453894,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814025878906,0.0,0.0,0.0001063930831151,290.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845458984375,0.0,0.0,7.85815718700178e-05,290.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7613525390625,0.0,0.0,0.000106393090391,291.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68707275390625,0.0,0.0,0.0005046828300692,289.4831237792969,294.1499938964844,264.7204895019531,264.0212707519531,266.0966796875,264.8276062011719,288.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765000479295,1.4809690362938e-08,0.0010764852631837,-0.0378317572176456,0.0,0.0,0.0,14.987845420837402,60.0,-17.214754104614258,-0.0,-7.901107323959877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998352050781,0.0,0.0,0.0001010334453894,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814025878906,0.0,0.0,0.0001063930831151,290.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845458984375,0.0,0.0,7.85815718700178e-05,290.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7613525390625,0.0,0.0,0.000106393090391,291.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68707275390625,0.0,0.0,0.0005046828300692,289.4831237792969,294.1499938964844,264.7204895019531,264.0212707519531,266.0966796875,264.8276062011719,288.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765000479295,1.4809690362938e-08,0.0010764852631837,-0.0378317572176456,0.0,0.0,0.0,14.987845420837402,60.0,-17.214754104614258,-0.0,-7.901107323959877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7876892089844,0.0,0.0,0.0001011824351735,290.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7695007324219,0.0,0.0,0.0001065499745891,290.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7725830078125,0.0,0.0,7.869744877098128e-05,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497253417969,0.0,0.0,0.0001065499818651,291.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6764221191406,0.0,0.0,0.0005054270732216,289.4718322753906,294.1499938964844,264.64703369140625,263.95465087890625,266.069580078125,264.755859375,288.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780873708426,1.4995324093547424e-08,0.0010780723532661,-0.0383171662688255,0.0,0.0,0.0,14.987752914428713,60.0,-17.283262252807617,-0.0,-7.924427336547525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7876892089844,0.0,0.0,0.0001011824351735,290.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7695007324219,0.0,0.0,0.0001065499745891,290.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7725830078125,0.0,0.0,7.869744877098128e-05,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497253417969,0.0,0.0,0.0001065499818651,291.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6764221191406,0.0,0.0,0.0005054270732216,289.4718322753906,294.1499938964844,264.64703369140625,263.95465087890625,266.069580078125,264.755859375,288.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780873708426,1.4995324093547424e-08,0.0010780723532661,-0.0383171662688255,0.0,0.0,0.0,14.987752914428713,60.0,-17.283262252807617,-0.0,-7.924427336547525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7755126953125,0.0,0.0,0.0001013505243463,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7575988769531,0.0,0.0,0.0001067269840859,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7606201171875,0.0,0.0,7.882819045335054e-05,290.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7380676269531,0.0,0.0,0.0001067269913619,291.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6657409667969,0.0,0.0,0.0005062667769379,289.4605407714844,294.1499938964844,264.5716552734375,263.8854675292969,266.0416259765625,264.68212890625,288.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798783041536,1.520476367034007e-08,0.0010798630537465,-0.03886479139328,0.0,0.0,0.0,14.98764991760254,60.0,-17.35594940185547,-0.0,-7.950777813903187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7755126953125,0.0,0.0,0.0001013505243463,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7575988769531,0.0,0.0,0.0001067269840859,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7606201171875,0.0,0.0,7.882819045335054e-05,290.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7380676269531,0.0,0.0,0.0001067269913619,291.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6657409667969,0.0,0.0,0.0005062667769379,289.4605407714844,294.1499938964844,264.5716552734375,263.8854675292969,266.0416259765625,264.68212890625,288.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798783041536,1.520476367034007e-08,0.0010798630537465,-0.03886479139328,0.0,0.0,0.0,14.98764991760254,60.0,-17.35594940185547,-0.0,-7.950777813903187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7633361816406,0.0,0.0,0.0001015413945424,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74566650390625,0.0,0.0,0.000106927982415,290.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486572265625,0.0,0.0,7.897664181655273e-05,290.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.72637939453125,0.0,0.0,0.000106927989691,291.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.655029296875,0.0,0.0,0.0005072202184237,289.44921875,294.1499938964844,264.4942626953125,263.813720703125,266.0126037597656,264.6061096191406,288.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819118469953,1.5442580547642137e-08,0.0010818964801728,-0.0394865721464157,0.0,0.0,0.0,14.987531661987305,60.0,-17.434112548828125,-0.0,-7.980752769753965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7633361816406,0.0,0.0,0.0001015413945424,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74566650390625,0.0,0.0,0.000106927982415,290.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486572265625,0.0,0.0,7.897664181655273e-05,290.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.72637939453125,0.0,0.0,0.000106927989691,291.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.655029296875,0.0,0.0,0.0005072202184237,289.44921875,294.1499938964844,264.4942626953125,263.813720703125,266.0126037597656,264.6061096191406,288.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819118469953,1.5442580547642137e-08,0.0010818964801728,-0.0394865721464157,0.0,0.0,0.0,14.987531661987305,60.0,-17.434112548828125,-0.0,-7.980752769753965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572326660156,0.0,0.0,0.0001016465321299,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396850585937,0.0,0.0,0.0001070386933861,290.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7426452636719,0.0,0.0,7.905841630417854e-05,290.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7205505371094,0.0,0.0,0.000107038700662,291.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.649658203125,0.0,0.0,0.0005077453679405,289.44354248046875,294.1499938964844,264.454833984375,263.77685546875,265.9977111816406,264.5672912597656,288.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830319952219,1.5573579759120548e-08,0.0010830165119841,-0.0398290529847145,0.0,0.0,0.0,14.987466812133787,60.0,-17.475296020507812,-0.0,-7.997287809757837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7511291503906,0.0,0.0,0.0001017580580082,290.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73370361328125,0.0,0.0,0.0001071561346179,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7366638183594,0.0,0.0,7.914516027085483e-05,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7146911621094,0.0,0.0,0.0001071561418939,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.644287109375,0.0,0.0,0.0005083024734631,289.4378662109375,294.1499938964844,264.4148864746094,263.73931884765625,265.9825744628906,264.5279235839844,288.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842202464118,1.5712535272882633e-08,0.0010842045303434,-0.0401923209428787,0.0,0.0,0.0,14.987398147583008,60.0,-17.51791763305664,-0.0,-8.014846031301205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,291.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7389221191406,0.0,0.0,0.0001020048657665,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7217102050781,0.0,0.0,0.0001074160390999,290.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.724609375,0.0,0.0,7.933712186058983e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.70294189453125,0.0,0.0,0.0001074160463758,291.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6335144042969,0.0,0.0,0.0005095353117212,289.4264831542969,294.1499938964844,264.3334655761719,263.66217041015625,265.9515380859375,264.4474182128906,288.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868498357012,1.6020054616205925e-08,0.0010868338868021,-0.0409962050616741,0.0,0.0,0.0,14.987245559692385,60.0,-17.60817527770996,-0.0,-8.053771693994349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7389221191406,0.0,0.0,0.0001020048657665,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7217102050781,0.0,0.0,0.0001074160390999,290.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.724609375,0.0,0.0,7.933712186058983e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.70294189453125,0.0,0.0,0.0001074160463758,291.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6335144042969,0.0,0.0,0.0005095353117212,289.4264831542969,294.1499938964844,264.3334655761719,263.66217041015625,265.9515380859375,264.4474182128906,288.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868498357012,1.6020054616205925e-08,0.0010868338868021,-0.0409962050616741,0.0,0.0,0.0,14.987245559692385,60.0,-17.60817527770996,-0.0,-8.053771693994349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
